time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761400,293.1396484375,297.1499938964844,293.1499938964844,0.0973568633198738,-2241.052001953125,304.1493835449219,0.7965152263641357,0.1575980335474014,0.1425739228725433,293.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5348154306411743,0.050000000745058,0.0483629181981086,293.0907592773437,297.1499938964844,293.1499938964844,0.151912048459053,-2491.798583984375,304.1458435058594,0.8955182433128357,0.2261663228273391,0.1585696339607238,293.1485290527344,297.1499938964844,293.1499938964844,0.1886339634656906,-4009.401123046875,304.1468505859375,0.9549896121025084,0.2687228620052337,0.2551237046718597,293.0512084960937,297.1499938964844,293.1499938964844,0.0028536082245409,-1081.930419921875,295.0509033203125,0.5348154306411743,0.050000000745058,0.2294128686189651,291.1581115722656,291.1499938964844,273.7458190917969,271.0661926269531,285.0014953613281,293.1300354003906,291.1583251953125,1.0,0.2158447057008743,0.8523156642913818,0.8523156642913818,1.0,1.0,-1.000933051109314,0.4198103249073028,0.5811227560043335,0.1974620521068573,0.0,0.0,0.2628920078277588,31.97992515563965,43.0,4.661077499389648,-6216.9228515625,111.36361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,305.2157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1390247344970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857717037200927,0.1857760697603225,-4.3661361814884e-06,0.0,0.0001410924305673,0.0,0.0,7.585112571716309,0.0,0.0,0.0,0.2841976284980774,4.0,0.0,1.0
761460,293.1409606933594,297.1499938964844,293.1499938964844,0.097430519759655,-2242.390380859375,304.14947509765625,0.7831367254257202,0.1575965881347656,0.1426725536584854,293.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5245137214660645,0.050000000745058,0.0484615080058574,293.09423828125,297.1499938964844,293.1499938964844,0.1526665538549423,-2501.651611328125,304.1459655761719,0.8815030455589294,0.2269627600908279,0.1592110246419906,293.1501159667969,297.1499938964844,293.1499938964844,0.1884728074073791,-4006.333251953125,304.1481628417969,0.9369971752166748,0.2684396207332611,0.2549290657043457,293.0525817871094,297.1499938964844,293.1499938964844,0.0028817285783588,-1092.464111328125,295.0821838378906,0.5245137214660645,0.050000000745058,0.2298805266618728,291.159423828125,291.1499938964844,273.8035888671875,271.1101989746094,285.02764892578125,293.133056640625,291.1595458984375,1.0,0.2200000882148742,0.8521586656570435,0.8521586656570435,1.0,1.0,-1.002267360687256,0.4203589260578155,0.5819084048271179,0.1978538781404495,0.0,0.0,0.2615404725074768,34.49444580078125,46.0,2.3033485412597656,-6196.9482421875,115.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,305.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1387766748666763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848251819610595,0.1848295480012893,-4.36415075455443e-06,0.0,0.0001408406824339,0.0,0.0,7.540787220001221,0.0,0.0,0.0,0.2840209305286407,4.0,0.0,1.0
761520,293.1409606933594,297.1499938964844,293.1499938964844,0.097430519759655,-2242.390380859375,304.14947509765625,0.7831367254257202,0.1575965881347656,0.1426725536584854,293.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5245137214660645,0.050000000745058,0.0484615080058574,293.09423828125,297.1499938964844,293.1499938964844,0.1526665538549423,-2501.651611328125,304.1459655761719,0.8815030455589294,0.2269627600908279,0.1592110246419906,293.1501159667969,297.1499938964844,293.1499938964844,0.1884728074073791,-4006.333251953125,304.1481628417969,0.9369971752166748,0.2684396207332611,0.2549290657043457,293.0525817871094,297.1499938964844,293.1499938964844,0.0028817285783588,-1092.464111328125,295.0821838378906,0.5245137214660645,0.050000000745058,0.2298805266618728,291.159423828125,291.1499938964844,273.8035888671875,271.1101989746094,285.02764892578125,293.133056640625,291.1595458984375,1.0,0.2200000882148742,0.8521586656570435,0.8521586656570435,1.0,1.0,-1.002267360687256,0.4203589260578155,0.5819084048271179,0.1978538781404495,0.0,0.0,0.2615404725074768,34.49444580078125,46.0,2.3033485412597656,-6196.9482421875,115.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,305.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1387766748666763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848251819610595,0.1848295480012893,-4.36415075455443e-06,0.0,0.0001408406824339,0.0,0.0,7.540787220001221,0.0,0.0,0.0,0.2840209305286407,4.0,0.0,1.0
761580,293.1422119140625,297.1499938964844,293.1499938964844,0.0974978432059288,-2243.628662109375,304.1495361328125,0.7705617547035217,0.1575696766376495,0.1427535563707351,293.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5151241421699524,0.050000000745058,0.0485663004219532,293.09765625,297.1499938964844,293.1499938964844,0.153378739953041,-2510.949462890625,304.1461181640625,0.868330180644989,0.2276836782693863,0.1598040908575058,293.1512756347656,297.1499938964844,293.1499938964844,0.1883739382028579,-4004.468994140625,304.14892578125,0.9194170236587524,0.2681978046894073,0.254800796508789,293.053955078125,297.1499938964844,293.1499938964844,0.0029100631363689,-1103.1146240234375,295.11236572265625,0.5151241421699524,0.050000000745058,0.2303776144981384,291.1596984863281,291.1499938964844,273.8603820800781,271.1534729003906,285.0533752441406,293.1361694335937,291.1596984863281,1.0,0.2243152409791946,0.8520016670227051,0.8520016670227051,1.0,1.0,-1.0036448240280151,0.4209286272525787,0.582716166973114,0.1982516497373581,0.0,0.0,0.2602176666259765,37.16651153564453,49.0,0.6066609025001526,-6177.67822265625,120.83063507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,305.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.1384883373975753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838712394237518,0.1838756054639816,-4.362133495305898e-06,0.0,0.0001405480579705,0.0,0.0,7.496159553527832,0.0,0.0,0.0,0.2838435769081116,4.0,0.0,1.0
761640,293.1422119140625,297.1499938964844,293.1499938964844,0.0974978432059288,-2243.628662109375,304.1495361328125,0.7705617547035217,0.1575696766376495,0.1427535563707351,293.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5151241421699524,0.050000000745058,0.0485663004219532,293.09765625,297.1499938964844,293.1499938964844,0.153378739953041,-2510.949462890625,304.1461181640625,0.868330180644989,0.2276836782693863,0.1598040908575058,293.1512756347656,297.1499938964844,293.1499938964844,0.1883739382028579,-4004.468994140625,304.14892578125,0.9194170236587524,0.2681978046894073,0.254800796508789,293.053955078125,297.1499938964844,293.1499938964844,0.0029100631363689,-1103.1146240234375,295.11236572265625,0.5151241421699524,0.050000000745058,0.2303776144981384,291.1596984863281,291.1499938964844,273.8603820800781,271.1534729003906,285.0533752441406,293.1361694335937,291.1596984863281,1.0,0.2243152409791946,0.8520016670227051,0.8520016670227051,1.0,1.0,-1.0036448240280151,0.4209286272525787,0.582716166973114,0.1982516497373581,0.0,0.0,0.2602176666259765,37.16651153564453,49.0,0.6066609025001526,-6177.67822265625,120.83063507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,305.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.1384883373975753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838712394237518,0.1838756054639816,-4.362133495305898e-06,0.0,0.0001405480579705,0.0,0.0,7.496159553527832,0.0,0.0,0.0,0.2838435769081116,4.0,0.0,1.0
761700,293.142822265625,297.1499938964844,293.1499938964844,0.0975277125835418,-2244.18017578125,304.1495666503906,0.7646365761756897,0.1575474143028259,0.1427878737449646,293.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5107913017272949,0.050000000745058,0.0486206710338592,293.0993347167969,297.1499938964844,293.1499938964844,0.1537168771028518,-2515.360595703125,304.1462097167969,0.8621175289154053,0.2280177325010299,0.1600832045078277,293.1517944335937,297.1499938964844,293.1499938964844,0.1883294731378555,-4003.651123046875,304.1492004394531,0.9112207889556884,0.2680781781673431,0.2547426223754883,293.0546264648437,297.1499938964844,293.1499938964844,0.002924331696704,-1108.4830322265625,295.1271667480469,0.5107913017272949,0.050000000745058,0.2306355237960815,291.1596374511719,291.1499938964844,273.8882141113281,271.1746826171875,285.0660400390625,293.1377868652344,291.1596374511719,1.0,0.2265124320983886,0.8519231677055359,0.8519231677055359,1.0,1.0,-1.0043259859085083,0.4212108552455902,0.5831151604652405,0.1984469443559646,0.0,0.0,0.2595800459384918,38.55239486694336,49.0,0.1838007271289825,-6168.6142578125,123.35850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21844482421875,305.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.13832888007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834153831005096,0.1834197342395782,-4.361155788501492e-06,0.0,0.0001403862261213,0.0,0.0,7.474835395812988,0.0,0.0,0.0,0.2837584912776947,4.0,0.0,1.0
761760,293.1434326171875,297.1499938964844,293.1499938964844,0.097554512321949,-2244.675537109375,304.14959716796875,0.7589699029922485,0.1575196981430053,0.1428181827068328,293.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5066945552825928,0.050000000745058,0.0486761704087257,293.1009826660156,297.1499938964844,293.1499938964844,0.1540428400039672,-2519.60986328125,304.14630126953125,0.8561693429946899,0.2283355295658111,0.1603514701128006,293.1523132324219,297.1499938964844,293.1499938964844,0.1882840991020202,-4002.830322265625,304.1494140625,0.9036931991577148,0.2679566144943237,0.2546844482421875,293.0552673339844,297.1499938964844,293.1499938964844,0.0029386349488049,-1113.8646240234375,295.141845703125,0.5066945552825928,0.050000000745058,0.2308987826108932,291.1595458984375,291.1499938964844,273.91558837890625,271.1955261230469,285.0781555175781,293.1387939453125,291.1595153808594,1.0,0.2287268042564392,0.8518363833427429,0.8518363833427429,1.0,1.0,-1.0049971342086792,0.4214887320995331,0.5835084319114685,0.1986381858587265,0.0,0.0,0.2589516043663025,39.96672058105469,52.0,-0.1415536254644394,-6159.8759765625,125.93598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,305.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1381601691246032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829676330089569,0.1829719990491867,-4.360201273811981e-06,0.0,0.0001402150082867,0.0,0.0,7.453917026519775,0.0,0.0,0.0,0.2836751043796539,4.0,0.0,1.0
761820,293.14459228515625,297.1499938964844,293.1499938964844,0.0976013988256454,-2245.545654296875,304.149658203125,0.7484132647514343,0.1574489474296569,0.1428674459457397,293.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4991485178470611,0.050000000745058,0.0487900637090206,293.10418701171875,297.1499938964844,293.1499938964844,0.1546633243560791,-2527.693603515625,304.1465148925781,0.8450603485107422,0.2289252281188964,0.1608573496341705,293.1532592773437,297.1499938964844,293.1499938964844,0.1881914883852005,-4001.1884765625,304.1497802734375,0.8900971412658691,0.2677044868469238,0.2545635998249054,293.0565490722656,297.1499938964844,293.1499938964844,0.0029673536773771,-1124.6788330078125,295.1707763671875,0.4991485178470611,0.050000000745058,0.2314390689134597,291.1590576171875,291.1499938964844,273.9687194824219,271.2359619140625,285.1013488769531,293.1401062011719,291.15899658203125,1.0,0.2331849336624145,0.8516629338264465,0.8516629338264465,1.0,1.0,-1.0063036680221558,0.422029972076416,0.5842736959457397,0.1990084201097488,0.0,0.0,0.2577736973762512,42.86824798583984,40.0,-0.6598718762397766,-6143.42431640625,131.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,305.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1377985477447509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182118222117424,0.1821225732564926,-4.35836909673526e-06,0.0,0.0001398480089846,0.0,0.0,7.414240837097168,0.0,0.0,0.0,0.2835168838500976,4.0,0.0,1.0
761880,293.14459228515625,297.1499938964844,293.1499938964844,0.0976013988256454,-2245.545654296875,304.149658203125,0.7484132647514343,0.1574489474296569,0.1428674459457397,293.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4991485178470611,0.050000000745058,0.0487900637090206,293.10418701171875,297.1499938964844,293.1499938964844,0.1546633243560791,-2527.693603515625,304.1465148925781,0.8450603485107422,0.2289252281188964,0.1608573496341705,293.1532592773437,297.1499938964844,293.1499938964844,0.1881914883852005,-4001.1884765625,304.1497802734375,0.8900971412658691,0.2677044868469238,0.2545635998249054,293.0565490722656,297.1499938964844,293.1499938964844,0.0029673536773771,-1124.6788330078125,295.1707763671875,0.4991485178470611,0.050000000745058,0.2314390689134597,291.1590576171875,291.1499938964844,273.9687194824219,271.2359619140625,285.1013488769531,293.1401062011719,291.15899658203125,1.0,0.2331849336624145,0.8516629338264465,0.8516629338264465,1.0,1.0,-1.0063036680221558,0.422029972076416,0.5842736959457397,0.1990084201097488,0.0,0.0,0.2577736973762512,42.86824798583984,40.0,-0.6598718762397766,-6143.42431640625,131.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,305.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1377985477447509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182118222117424,0.1821225732564926,-4.35836909673526e-06,0.0,0.0001398480089846,0.0,0.0,7.414240837097168,0.0,0.0,0.0,0.2835168838500976,4.0,0.0,1.0
761940,293.14556884765625,297.1499938964844,293.1499938964844,0.0975335091352462,-2244.248779296875,304.1498718261719,0.7501431703567505,0.1573910415172577,0.1427874267101287,293.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5004669427871704,0.050000000745058,0.048769012093544,293.10699462890625,297.1499938964844,293.1499938964844,0.1551330834627151,-2533.759765625,304.1468811035156,0.847814679145813,0.2295126616954803,0.1612443327903747,293.154052734375,297.1499938964844,293.1499938964844,0.1879608631134033,-3997.158935546875,304.1502380371094,0.8921687006950378,0.267460823059082,0.254307210445404,293.0577392578125,297.1499938964844,293.1499938964844,0.0029878276400268,-1132.343505859375,295.2000427246094,0.5004669427871704,0.050000000745058,0.2313392013311386,291.1593933105469,291.1499938964844,274.0191345214844,271.2743835449219,285.1238098144531,293.1412353515625,291.1596069335937,1.0,0.231889858841896,0.8514894247055054,0.8514894247055054,1.0,1.0,-1.0062198638916016,0.4219592213630676,0.5842606425285339,0.1990406513214111,0.0,0.0,0.2565294206142425,42.3355712890625,28.0,1.0541568994522097,-6124.67919921875,130.28456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,305.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1374096572399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812896728515625,0.1812940239906311,-4.356661975180032e-06,0.0,0.0001394533319398,0.0,0.0,7.37572717666626,0.0,0.0,0.0,0.2833632230758667,4.0,0.0,1.0
762000,293.14556884765625,297.1499938964844,293.1499938964844,0.0975335091352462,-2244.248779296875,304.1498718261719,0.7501431703567505,0.1573910415172577,0.1427874267101287,293.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5004669427871704,0.050000000745058,0.048769012093544,293.10699462890625,297.1499938964844,293.1499938964844,0.1551330834627151,-2533.759765625,304.1468811035156,0.847814679145813,0.2295126616954803,0.1612443327903747,293.154052734375,297.1499938964844,293.1499938964844,0.1879608631134033,-3997.158935546875,304.1502380371094,0.8921687006950378,0.267460823059082,0.254307210445404,293.0577392578125,297.1499938964844,293.1499938964844,0.0029878276400268,-1132.343505859375,295.2000427246094,0.5004669427871704,0.050000000745058,0.2313392013311386,291.1593933105469,291.1499938964844,274.0191345214844,271.2743835449219,285.1238098144531,293.1412353515625,291.1596069335937,1.0,0.231889858841896,0.8514894247055054,0.8514894247055054,1.0,1.0,-1.0062198638916016,0.4219592213630676,0.5842606425285339,0.1990406513214111,0.0,0.0,0.2565294206142425,42.3355712890625,28.0,1.0541568994522097,-6124.67919921875,130.28456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,305.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1374096572399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812896728515625,0.1812940239906311,-4.356661975180032e-06,0.0,0.0001394533319398,0.0,0.0,7.37572717666626,0.0,0.0,0.0,0.2833632230758667,4.0,0.0,1.0
762060,293.1461486816406,297.1499938964844,293.1499938964844,0.0973981916904449,-2241.67578125,304.150146484375,0.7628127932548523,0.1573860049247741,0.1426441222429275,293.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5096635222434998,0.050000000745058,0.0486355237662792,293.10906982421875,297.1499938964844,293.1499938964844,0.1555367559194564,-2538.9443359375,304.1472473144531,0.8630368113517761,0.2301800101995468,0.1615962088108062,293.1545715332031,297.1499938964844,293.1499938964844,0.1876275986433029,-3991.362060546875,304.15069580078125,0.9081273078918456,0.2672554850578308,0.2539705634117126,293.058837890625,297.1499938964844,293.1499938964844,0.0030009052716195,-1137.1522216796875,295.23046875,0.5096635222434998,0.050000000745058,0.2307059913873672,291.1614685058594,291.1499938964844,274.0663146972656,271.310302734375,285.1450500488281,293.1420593261719,291.1617126464844,1.0,0.2264613658189773,0.8513189554214478,0.8513189554214478,1.0,1.0,-1.0051462650299072,0.4214569926261902,0.5836893320083618,0.1988216340541839,0.0,0.0,0.2548611164093017,38.9433708190918,25.0,2.416878461837769,-6099.71435546875,124.2217025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419128417969,305.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1369808763265609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802002489566803,0.1802046149969101,-4.3546565393626224e-06,0.0,0.0001390181714668,0.0,0.0,7.325557708740234,0.0,0.0,0.0,0.2831668555736542,4.0,0.0,1.0
762120,293.1461486816406,297.1499938964844,293.1499938964844,0.0973981916904449,-2241.67578125,304.150146484375,0.7628127932548523,0.1573860049247741,0.1426441222429275,293.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5096635222434998,0.050000000745058,0.0486355237662792,293.10906982421875,297.1499938964844,293.1499938964844,0.1555367559194564,-2538.9443359375,304.1472473144531,0.8630368113517761,0.2301800101995468,0.1615962088108062,293.1545715332031,297.1499938964844,293.1499938964844,0.1876275986433029,-3991.362060546875,304.15069580078125,0.9081273078918456,0.2672554850578308,0.2539705634117126,293.058837890625,297.1499938964844,293.1499938964844,0.0030009052716195,-1137.1522216796875,295.23046875,0.5096635222434998,0.050000000745058,0.2307059913873672,291.1614685058594,291.1499938964844,274.0663146972656,271.310302734375,285.1450500488281,293.1420593261719,291.1617126464844,1.0,0.2264613658189773,0.8513189554214478,0.8513189554214478,1.0,1.0,-1.0051462650299072,0.4214569926261902,0.5836893320083618,0.1988216340541839,0.0,0.0,0.2548611164093017,38.9433708190918,25.0,2.416878461837769,-6099.71435546875,124.2217025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419128417969,305.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1369808763265609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802002489566803,0.1802046149969101,-4.3546565393626224e-06,0.0,0.0001390181714668,0.0,0.0,7.325557708740234,0.0,0.0,0.0,0.2831668555736542,4.0,0.0,1.0
762180,293.146484375,297.1499938964844,293.1499938964844,0.0972983017563819,-2239.792236328125,304.1502685546875,0.7776170372962952,0.1574106067419052,0.1425370723009109,293.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5205944180488586,0.050000000745058,0.0485032610595226,293.1106872558594,297.1499938964844,293.1499938964844,0.1559980362653732,-2544.92236328125,304.1473999023437,0.8807563781738281,0.2308908551931381,0.1619908660650253,293.1548767089844,297.1499938964844,293.1499938964844,0.1873306632041931,-3986.250732421875,304.1509704589844,0.928032159805298,0.2670764327049255,0.253665417432785,293.0597839355469,297.1499938964844,293.1499938964844,0.0030139056034386,-1141.96484375,295.2603454589844,0.5205944180488586,0.050000000745058,0.2300785928964615,291.162841796875,291.1499938964844,274.1096496582031,271.34332275390625,285.1644897460937,293.1426086425781,291.1628723144531,1.0,0.221318781375885,0.8511484861373901,0.8511484861373901,1.0,1.0,-1.0042132139205933,0.4210204184055328,0.583192765712738,0.198626771569252,0.0,0.0,0.2530414164066314,35.583717346191406,25.0,1.4042091369628906,-6072.962890625,118.25991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520751953125,305.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.1364920884370803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789493709802627,0.1789537221193313,-4.35220817962545e-06,0.0,0.0001385221112286,0.0,0.0,7.267825126647949,0.0,0.0,0.0,0.2829401195049286,4.0,0.0,1.0
762240,293.146484375,297.1499938964844,293.1499938964844,0.0972983017563819,-2239.792236328125,304.1502685546875,0.7776170372962952,0.1574106067419052,0.1425370723009109,293.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5205944180488586,0.050000000745058,0.0485032610595226,293.1106872558594,297.1499938964844,293.1499938964844,0.1559980362653732,-2544.92236328125,304.1473999023437,0.8807563781738281,0.2308908551931381,0.1619908660650253,293.1548767089844,297.1499938964844,293.1499938964844,0.1873306632041931,-3986.250732421875,304.1509704589844,0.928032159805298,0.2670764327049255,0.253665417432785,293.0597839355469,297.1499938964844,293.1499938964844,0.0030139056034386,-1141.96484375,295.2603454589844,0.5205944180488586,0.050000000745058,0.2300785928964615,291.162841796875,291.1499938964844,274.1096496582031,271.34332275390625,285.1644897460937,293.1426086425781,291.1628723144531,1.0,0.221318781375885,0.8511484861373901,0.8511484861373901,1.0,1.0,-1.0042132139205933,0.4210204184055328,0.583192765712738,0.198626771569252,0.0,0.0,0.2530414164066314,35.583717346191406,25.0,1.4042091369628906,-6072.962890625,118.25991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520751953125,305.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.1364920884370803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789493709802627,0.1789537221193313,-4.35220817962545e-06,0.0,0.0001385221112286,0.0,0.0,7.267825126647949,0.0,0.0,0.0,0.2829401195049286,4.0,0.0,1.0
762300,293.14666748046875,297.1499938964844,293.1499938964844,0.0972654521465301,-2239.18310546875,304.1502685546875,0.7843082547187805,0.1574222892522812,0.1424977332353592,293.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5256381630897522,0.050000000745058,0.0484499782323837,293.1114501953125,297.1499938964844,293.1499938964844,0.1562475562095642,-2548.172119140625,304.1473999023437,0.8888188004493713,0.2312391400337219,0.1621969640254974,293.1549987792969,297.1499938964844,293.1499938964844,0.1872067153453827,-3984.140625,304.1510009765625,0.9370302557945251,0.2669887244701385,0.2535293698310852,293.0602111816406,297.1499938964844,293.1499938964844,0.0030212567653506,-1144.7188720703125,295.2747802734375,0.5256381630897522,0.050000000745058,0.2298258394002914,291.1628112792969,291.1499938964844,274.12969970703125,271.3586120605469,285.1734619140625,293.14288330078125,291.16278076171875,1.0,0.2192386984825134,0.8510631918907166,0.8510631918907166,1.0,1.0,-1.003882646560669,0.4208627045154571,0.5830199718475342,0.1985605955123901,0.0,0.0,0.2521860897541046,34.23089599609375,25.0,0.4855785667896271,-6060.4765625,115.87278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,305.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34765625,18000.0,0.0,0.0,0.136224627494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783426851034164,0.178347036242485,-4.350938070274424e-06,0.0,0.0001382506743539,0.0,0.0,7.239733219146728,0.0,0.0,0.0,0.2828288376331329,4.0,0.0,1.0
762360,293.1468200683594,297.1499938964844,293.1499938964844,0.0972394347190857,-2238.706787109375,304.1502685546875,0.7903825044631958,0.1574307233095169,0.1424635797739029,293.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5302799344062805,0.050000000745058,0.0484044849872589,293.1122131347656,297.1499938964844,293.1499938964844,0.1565002202987671,-2551.466796875,304.1474304199219,0.8961761593818665,0.2315757423639297,0.1624021232128143,293.1551208496094,297.1499938964844,293.1499938964844,0.1870939284563064,-3982.2314453125,304.1510314941406,0.9450103044509888,0.2668997347354889,0.253400593996048,293.0606384277344,297.1499938964844,293.1499938964844,0.0030290980357676,-1147.6697998046875,295.2889709472656,0.5302799344062805,0.050000000745058,0.2296100407838821,291.1625061035156,291.1499938964844,274.1485595703125,271.3729858398437,285.181884765625,293.14312744140625,291.1623840332031,1.0,0.2174148857593536,0.8509889245033264,0.8509889245033264,1.0,1.0,-1.00361967086792,0.4207355380058288,0.5828841328620911,0.1985108852386474,0.0,0.0,0.2513853907585144,33.07608795166016,25.0,-0.3829220831394195,-6048.8916015625,113.84066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1359445452690124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777719557285308,0.1777763068675995,-4.349712526163785e-06,0.0,0.0001379664317937,0.0,0.0,7.213282585144043,0.0,0.0,0.0,0.2827235162258148,4.0,0.0,1.0
762420,293.1471862792969,297.1499938964844,293.1499938964844,0.0971984341740608,-2237.969482421875,304.1502380371094,0.8010293841362,0.1574382334947586,0.1424027979373932,293.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5385671854019165,0.050000000745058,0.0483304001390934,293.1138000488281,297.1499938964844,293.1499938964844,0.1569985300302505,-2557.9677734375,304.1474609375,0.9094055891036988,0.2322115153074264,0.1627994030714035,293.1553955078125,297.1499938964844,293.1499938964844,0.186888575553894,-3978.776611328125,304.1510314941406,0.9583736062049866,0.2667168974876404,0.2531557381153106,293.0614318847656,297.1499938964844,293.1499938964844,0.0030458513647317,-1153.9967041015625,295.31689453125,0.5385671854019165,0.050000000745058,0.2292586117982864,291.1612243652344,291.1499938964844,274.1825256347656,271.39892578125,285.19708251953125,293.1436462402344,291.1610412597656,1.0,0.2144117951393127,0.8508403897285461,0.8508403897285461,1.0,1.0,-1.0032188892364502,0.420537531375885,0.5826813578605652,0.1984389126300811,0.0,0.0,0.2499689906835556,31.195959091186523,25.0,-1.6406162977218628,-6028.38232421875,110.54058074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,305.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1353596448898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767563223838806,0.1767606735229492,-4.347481535660336e-06,0.0,0.0001373728300677,0.0,0.0,7.166196823120117,0.0,0.0,0.0,0.2825353443622589,4.0,0.0,1.0
762480,293.1471862792969,297.1499938964844,293.1499938964844,0.0971984341740608,-2237.969482421875,304.1502380371094,0.8010293841362,0.1574382334947586,0.1424027979373932,293.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5385671854019165,0.050000000745058,0.0483304001390934,293.1138000488281,297.1499938964844,293.1499938964844,0.1569985300302505,-2557.9677734375,304.1474609375,0.9094055891036988,0.2322115153074264,0.1627994030714035,293.1553955078125,297.1499938964844,293.1499938964844,0.186888575553894,-3978.776611328125,304.1510314941406,0.9583736062049866,0.2667168974876404,0.2531557381153106,293.0614318847656,297.1499938964844,293.1499938964844,0.0030458513647317,-1153.9967041015625,295.31689453125,0.5385671854019165,0.050000000745058,0.2292586117982864,291.1612243652344,291.1499938964844,274.1825256347656,271.39892578125,285.19708251953125,293.1436462402344,291.1610412597656,1.0,0.2144117951393127,0.8508403897285461,0.8508403897285461,1.0,1.0,-1.0032188892364502,0.420537531375885,0.5826813578605652,0.1984389126300811,0.0,0.0,0.2499689906835556,31.195959091186523,25.0,-1.6406162977218628,-6028.38232421875,110.54058074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,305.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1353596448898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767563223838806,0.1767606735229492,-4.347481535660336e-06,0.0,0.0001373728300677,0.0,0.0,7.166196823120117,0.0,0.0,0.0,0.2825353443622589,4.0,0.0,1.0
762540,293.1475524902344,297.1499938964844,293.1499938964844,0.097166858613491,-2237.414306640625,304.15020751953125,0.8097124099731445,0.1574354320764541,0.142348974943161,293.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5455263257026672,0.050000000745058,0.048274103552103,293.11541748046875,297.1499938964844,293.1499938964844,0.1574790179729461,-2564.234619140625,304.1474914550781,0.9213989973068236,0.2327999174594879,0.1631760448217392,293.1556396484375,297.1499938964844,293.1499938964844,0.1867006421089172,-3975.63037109375,304.1510009765625,0.9686412215232848,0.2665279805660248,0.2529226839542389,293.0621337890625,297.1499938964844,293.1499938964844,0.0030636747833341,-1160.74169921875,295.34442138671875,0.5455263257026672,0.050000000745058,0.2289915680885315,291.1595153808594,291.1499938964844,274.2109680175781,271.4206848144531,285.2098693847656,293.1441650390625,291.1592712402344,1.0,0.2121025472879409,0.8506917953491211,0.8506917953491211,1.0,1.0,-1.0029385089874268,0.4203940033912658,0.5825445055961609,0.1983921974897384,0.0,0.0,0.248814657330513,29.7676944732666,25.0,-2.351649284362793,-6011.28564453125,108.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,305.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1347638815641403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759203970432281,0.1759247481822967,-4.345602519606473e-06,0.0,0.00013676819799,0.0,0.0,7.127435207366943,0.0,0.0,0.0,0.2823798358440399,4.0,0.0,1.0
762600,293.1475524902344,297.1499938964844,293.1499938964844,0.097166858613491,-2237.414306640625,304.15020751953125,0.8097124099731445,0.1574354320764541,0.142348974943161,293.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5455263257026672,0.050000000745058,0.048274103552103,293.11541748046875,297.1499938964844,293.1499938964844,0.1574790179729461,-2564.234619140625,304.1474914550781,0.9213989973068236,0.2327999174594879,0.1631760448217392,293.1556396484375,297.1499938964844,293.1499938964844,0.1867006421089172,-3975.63037109375,304.1510009765625,0.9686412215232848,0.2665279805660248,0.2529226839542389,293.0621337890625,297.1499938964844,293.1499938964844,0.0030636747833341,-1160.74169921875,295.34442138671875,0.5455263257026672,0.050000000745058,0.2289915680885315,291.1595153808594,291.1499938964844,274.2109680175781,271.4206848144531,285.2098693847656,293.1441650390625,291.1592712402344,1.0,0.2121025472879409,0.8506917953491211,0.8506917953491211,1.0,1.0,-1.0029385089874268,0.4203940033912658,0.5825445055961609,0.1983921974897384,0.0,0.0,0.248814657330513,29.7676944732666,25.0,-2.351649284362793,-6011.28564453125,108.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,305.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1347638815641403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759203970432281,0.1759247481822967,-4.345602519606473e-06,0.0,0.00013676819799,0.0,0.0,7.127435207366943,0.0,0.0,0.0,0.2823798358440399,4.0,0.0,1.0
762660,293.1479187011719,297.1499938964844,293.1499938964844,0.0971418321132659,-2236.984375,304.1501770019531,0.8164700865745544,0.1574253886938095,0.1423005610704422,293.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5512663722038269,0.050000000745058,0.0482310652732849,293.1170349121094,297.1499938964844,293.1499938964844,0.1579397171735763,-2570.24072265625,304.1475524902344,0.9315919876098632,0.2333475947380066,0.1635328233242035,293.1558837890625,297.1499938964844,293.1499938964844,0.1865245997905731,-3972.691650390625,304.1509704589844,0.9764404296875,0.2663349509239197,0.2526985108852386,293.06280517578125,297.1499938964844,293.1499938964844,0.0030822600238025,-1167.7802734375,295.37164306640625,0.5512663722038269,0.050000000745058,0.2287874072790146,291.15753173828125,291.1499938964844,274.2332763671875,271.43780517578125,285.2200927734375,293.1446533203125,291.15728759765625,1.0,0.2103217393159866,0.8505383729934692,0.8505383729934692,1.0,1.0,-1.002742886543274,0.4202889204025268,0.5824539661407471,0.1983619332313537,0.0,0.0,0.2479399293661117,28.67610549926757,25.0,-2.736933946609497,-5997.4990234375,106.13517761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,305.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1341855227947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752742975950241,0.1752786487340927,-4.344103672337951e-06,0.0,0.0001361812464892,0.0,0.0,7.097440242767334,0.0,0.0,0.0,0.2822589576244354,4.0,0.0,1.0
762720,293.1479187011719,297.1499938964844,293.1499938964844,0.0971418321132659,-2236.984375,304.1501770019531,0.8164700865745544,0.1574253886938095,0.1423005610704422,293.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5512663722038269,0.050000000745058,0.0482310652732849,293.1170349121094,297.1499938964844,293.1499938964844,0.1579397171735763,-2570.24072265625,304.1475524902344,0.9315919876098632,0.2333475947380066,0.1635328233242035,293.1558837890625,297.1499938964844,293.1499938964844,0.1865245997905731,-3972.691650390625,304.1509704589844,0.9764404296875,0.2663349509239197,0.2526985108852386,293.06280517578125,297.1499938964844,293.1499938964844,0.0030822600238025,-1167.7802734375,295.37164306640625,0.5512663722038269,0.050000000745058,0.2287874072790146,291.15753173828125,291.1499938964844,274.2332763671875,271.43780517578125,285.2200927734375,293.1446533203125,291.15728759765625,1.0,0.2103217393159866,0.8505383729934692,0.8505383729934692,1.0,1.0,-1.002742886543274,0.4202889204025268,0.5824539661407471,0.1983619332313537,0.0,0.0,0.2479399293661117,28.67610549926757,25.0,-2.736933946609497,-5997.4990234375,106.13517761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,305.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1341855227947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752742975950241,0.1752786487340927,-4.344103672337951e-06,0.0,0.0001361812464892,0.0,0.0,7.097440242767334,0.0,0.0,0.0,0.2822589576244354,4.0,0.0,1.0
762780,293.14825439453125,297.1499938964844,293.1499938964844,0.0971222445368766,-2236.6572265625,304.150146484375,0.8217921853065491,0.157410979270935,0.1422570943832397,293.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5559314489364624,0.050000000745058,0.0481980554759502,293.1186218261719,297.1499938964844,293.1499938964844,0.1583820879459381,-2576.00537109375,304.14764404296875,0.9399192333221436,0.2338614463806152,0.1638721823692321,293.1561279296875,297.1499938964844,293.1499938964844,0.1863582134246826,-3969.919677734375,304.1509094238281,0.9823341965675354,0.266140341758728,0.2524822354316711,293.0634460449219,297.1499938964844,293.1499938964844,0.0031013945117592,-1175.02880859375,295.3986511230469,0.5559314489364624,0.050000000745058,0.2286308258771896,291.1554260253906,291.1499938964844,274.2489013671875,271.44989013671875,285.22735595703125,293.1449890136719,291.1551513671875,1.0,0.2089477181434631,0.8503849506378174,0.8503849506378174,1.0,1.0,-1.0026108026504517,0.4202132523059845,0.5823975801467896,0.1983433216810226,0.0,0.0,0.2473579049110412,27.83911323547364,25.0,-2.976994037628174,-5987.04296875,104.67850494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,305.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.133651852607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748254895210266,0.174829825758934,-4.343000455264701e-06,0.0,0.0001356396387564,0.0,0.0,7.076526165008545,0.0,0.0,0.0,0.2821739315986633,4.0,0.0,1.0
762840,293.14825439453125,297.1499938964844,293.1499938964844,0.0971222445368766,-2236.6572265625,304.150146484375,0.8217921853065491,0.157410979270935,0.1422570943832397,293.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5559314489364624,0.050000000745058,0.0481980554759502,293.1186218261719,297.1499938964844,293.1499938964844,0.1583820879459381,-2576.00537109375,304.14764404296875,0.9399192333221436,0.2338614463806152,0.1638721823692321,293.1561279296875,297.1499938964844,293.1499938964844,0.1863582134246826,-3969.919677734375,304.1509094238281,0.9823341965675354,0.266140341758728,0.2524822354316711,293.0634460449219,297.1499938964844,293.1499938964844,0.0031013945117592,-1175.02880859375,295.3986511230469,0.5559314489364624,0.050000000745058,0.2286308258771896,291.1554260253906,291.1499938964844,274.2489013671875,271.44989013671875,285.22735595703125,293.1449890136719,291.1551513671875,1.0,0.2089477181434631,0.8503849506378174,0.8503849506378174,1.0,1.0,-1.0026108026504517,0.4202132523059845,0.5823975801467896,0.1983433216810226,0.0,0.0,0.2473579049110412,27.83911323547364,25.0,-2.976994037628174,-5987.04296875,104.67850494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,305.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.133651852607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748254895210266,0.174829825758934,-4.343000455264701e-06,0.0,0.0001356396387564,0.0,0.0,7.076526165008545,0.0,0.0,0.0,0.2821739315986633,4.0,0.0,1.0
762900,293.1484069824219,297.1499938964844,293.1499938964844,0.0971149355173111,-2236.541015625,304.150146484375,0.8240236043930054,0.1574029326438903,0.1422372460365295,293.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5579084753990173,0.050000000745058,0.048184547573328,293.119384765625,297.1499938964844,293.1499938964844,0.1585980504751205,-2578.81982421875,304.1476745605469,0.9434458613395692,0.2341077029705047,0.164036214351654,293.1562194824219,297.1499938964844,293.1499938964844,0.1862794607877731,-3968.61083984375,304.15087890625,0.984711527824402,0.2660432159900665,0.2523770332336426,293.06378173828125,297.1499938964844,293.1499938964844,0.0031110988929867,-1178.707763671875,295.4120178222656,0.5579084753990173,0.050000000745058,0.2285667508840561,291.154296875,291.1499938964844,274.2540283203125,271.45391845703125,285.2294006347656,293.1444091796875,291.15399169921875,1.0,0.2083839625120163,0.8503082394599915,0.8503082394599915,1.0,1.0,-1.002564549446106,0.4201846122741699,0.582379937171936,0.1983374208211898,0.0,0.0,0.247189313173294,27.496767044067383,25.0,-3.1850085258483887,-5983.2119140625,104.08448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826843261719,305.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1334101110696792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746800392866134,0.174684390425682,-4.342603006080026e-06,0.0,0.0001353943080175,0.0,0.0,7.06968879699707,0.0,0.0,0.0,0.2821457386016845,4.0,0.0,1.0
762960,293.1485290527344,297.1499938964844,293.1499938964844,0.0971095487475395,-2236.4619140625,304.1501159667969,0.8260142803192139,0.157394677400589,0.1422186642885208,293.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5596778392791748,0.050000000745058,0.048172689974308,293.1201477050781,297.1499938964844,293.1499938964844,0.1588115990161895,-2581.60302734375,304.147705078125,0.9466002583503724,0.2343479543924331,0.1641969829797744,293.15631103515625,297.1499938964844,293.1499938964844,0.1862042248249054,-3967.362548828125,304.15087890625,0.986777663230896,0.2659465968608856,0.252273827791214,293.0640869140625,297.1499938964844,293.1499938964844,0.0031208796426653,-1182.4188232421875,295.42529296875,0.5596778392791748,0.050000000745058,0.2285104990005493,291.1530456542969,291.1499938964844,274.2572937011719,271.45654296875,285.23065185546875,293.143798828125,291.1527099609375,1.0,0.207888513803482,0.8502306938171387,0.8502306938171387,1.0,1.0,-1.002529501914978,0.4201612472534179,0.5823683142662048,0.198333278298378,0.0,0.0,0.2471150010824203,27.19628524780273,25.0,-3.366567611694336,-5980.39990234375,103.56438446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.1331894248723983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745952516794204,0.1745995879173278,-4.342317424743669e-06,0.0,0.0001351703249383,0.0,0.0,7.06561803817749,0.0,0.0,0.0,0.2821283340454101,4.0,0.0,1.0
763020,293.1488037109375,297.1499938964844,293.1499938964844,0.0971023291349411,-2236.368896484375,304.15008544921875,0.829387366771698,0.1573787331581115,0.1421854496002197,293.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.562679648399353,0.050000000745058,0.0481530465185642,293.12158203125,297.1499938964844,293.1499938964844,0.1592293530702591,-2587.04638671875,304.14776611328125,0.9519562125205994,0.2348134964704513,0.1645103693008422,293.1564636230469,297.1499938964844,293.1499938964844,0.1860598772764206,-3964.9697265625,304.1508178710937,0.9901486039161682,0.2657561004161834,0.2520736455917358,293.0647277832031,297.1499938964844,293.1499938964844,0.0031406069174408,-1189.901611328125,295.4515991210937,0.562679648399353,0.050000000745058,0.2284173220396042,291.1505126953125,291.1499938964844,274.2578430175781,271.457275390625,285.2305908203125,293.1424865722656,291.15020751953125,1.0,0.2070676386356353,0.8500756621360779,0.8500756621360779,1.0,1.0,-1.0024901628494265,0.4201290011405945,0.582361102104187,0.1983296573162078,0.0,0.0,0.2472212761640548,26.698701858520508,28.0,-3.4893336296081543,-5977.78662109375,102.70719909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,305.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1328216791152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746032088994979,0.1746075600385666,-4.3421023292467e-06,0.0,0.0001347971265204,0.0,0.0,7.065617084503174,0.0,0.0,0.0,0.2821255326271057,4.0,0.0,1.0
763080,293.1488037109375,297.1499938964844,293.1499938964844,0.0971023291349411,-2236.368896484375,304.15008544921875,0.829387366771698,0.1573787331581115,0.1421854496002197,293.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.562679648399353,0.050000000745058,0.0481530465185642,293.12158203125,297.1499938964844,293.1499938964844,0.1592293530702591,-2587.04638671875,304.14776611328125,0.9519562125205994,0.2348134964704513,0.1645103693008422,293.1564636230469,297.1499938964844,293.1499938964844,0.1860598772764206,-3964.9697265625,304.1508178710937,0.9901486039161682,0.2657561004161834,0.2520736455917358,293.0647277832031,297.1499938964844,293.1499938964844,0.0031406069174408,-1189.901611328125,295.4515991210937,0.562679648399353,0.050000000745058,0.2284173220396042,291.1505126953125,291.1499938964844,274.2578430175781,271.457275390625,285.2305908203125,293.1424865722656,291.15020751953125,1.0,0.2070676386356353,0.8500756621360779,0.8500756621360779,1.0,1.0,-1.0024901628494265,0.4201290011405945,0.582361102104187,0.1983296573162078,0.0,0.0,0.2472212761640548,26.698701858520508,28.0,-3.4893336296081543,-5977.78662109375,102.70719909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,305.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1328216791152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746032088994979,0.1746075600385666,-4.3421023292467e-06,0.0,0.0001347971265204,0.0,0.0,7.065617084503174,0.0,0.0,0.0,0.2821255326271057,4.0,0.0,1.0
763140,293.1490478515625,297.1499938964844,293.1499938964844,0.0971121937036514,-2236.59130859375,304.1500549316406,0.8277016878128052,0.1573580801486969,0.1421782076358795,293.0248718261719,297.1499938964844,293.1499938964844,0.0018967491341754,-151.80052185058594,293.8441467285156,0.5612176060676575,0.050000000745058,0.0481625385582447,293.1229553222656,297.1499938964844,293.1499938964844,0.1596466451883316,-2592.4814453125,304.1478271484375,0.9503667950630188,0.2352546006441116,0.1648299843072891,293.1565856933594,297.1499938964844,293.1499938964844,0.1859347522258758,-3962.90380859375,304.1507568359375,0.9882393479347228,0.2655661702156067,0.25190469622612,293.0655517578125,297.1499938964844,293.1499938964844,0.0031615258194506,-1197.8084716796875,295.4774475097656,0.5612176060676575,0.050000000745058,0.228462353348732,291.1484069824219,291.1499938964844,274.25,271.45166015625,285.2299499511719,293.1463928222656,291.148193359375,1.0,0.207616776227951,0.8499205708503723,0.8499205708503723,1.0,1.0,-1.0027276277542114,0.4202199876308441,0.5825076103210449,0.1983895152807235,0.0,0.0,0.2475907355546951,26.94230461120605,31.0,-2.888596296310425,-5978.505859375,103.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,305.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.1325665414333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748158186674118,0.1748201549053192,-4.342342435847968e-06,0.0,0.0001345381897408,0.0,0.0,7.075070381164551,0.0,0.0,0.0,0.2821602523326874,4.0,0.0,1.0
