time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763200,293.1490478515625,297.1499938964844,293.1499938964844,0.0971121937036514,-2236.59130859375,304.1500549316406,0.8277016878128052,0.1573580801486969,0.1421782076358795,293.0248718261719,297.1499938964844,293.1499938964844,0.0018967491341754,-151.80052185058594,293.8441467285156,0.5612176060676575,0.050000000745058,0.0481625385582447,293.1229553222656,297.1499938964844,293.1499938964844,0.1596466451883316,-2592.4814453125,304.1478271484375,0.9503667950630188,0.2352546006441116,0.1648299843072891,293.1565856933594,297.1499938964844,293.1499938964844,0.1859347522258758,-3962.90380859375,304.1507568359375,0.9882393479347228,0.2655661702156067,0.25190469622612,293.0655517578125,297.1499938964844,293.1499938964844,0.0031615258194506,-1197.8084716796875,295.4774475097656,0.5612176060676575,0.050000000745058,0.228462353348732,291.1484069824219,291.1499938964844,274.25,271.45166015625,285.2299499511719,293.1463928222656,291.148193359375,1.0,0.207616776227951,0.8499205708503723,0.8499205708503723,1.0,1.0,-1.0027276277542114,0.4202199876308441,0.5825076103210449,0.1983895152807235,0.0,0.0,0.2475907355546951,26.94230461120605,31.0,-2.888596296310425,-5978.505859375,103.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,305.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.1325665414333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748158186674118,0.1748201549053192,-4.342342435847968e-06,0.0,0.0001345381897408,0.0,0.0,7.075070381164551,0.0,0.0,0.0,0.2821602523326874,4.0,0.0,1.0
763260,293.1493530273437,297.1499938964844,293.1499938964844,0.0971362143754959,-2237.0859375,304.1499938964844,0.8218143582344055,0.1573213785886764,0.1421817392110824,293.0320129394531,297.1499938964844,293.1499938964844,0.0016014464199543,-128.18157958984375,293.4006652832031,0.5560690760612488,0.050000000745058,0.0481971018016338,293.1244812011719,297.1499938964844,293.1499938964844,0.1600564271211624,-2597.822998046875,304.1478576660156,0.9428951740264891,0.2356337606906891,0.1651358902454376,293.15673828125,297.1499938964844,293.1499938964844,0.1858371049165725,-3961.320068359375,304.1506652832031,0.9816850423812866,0.265369176864624,0.2517552673816681,293.0666809082031,297.1499938964844,293.1499938964844,0.003183368127793,-1206.085693359375,295.5018615722656,0.5560690760612488,0.050000000745058,0.2286262959241867,291.14581298828125,291.1499938964844,274.2375793457031,271.4430236816406,285.2250061035156,293.1468505859375,291.1454772949219,1.0,0.2091887891292572,0.8497629761695862,0.8497629761695862,1.0,1.0,-1.0031578540802002,0.4204016923904419,0.5827561616897583,0.1984800398349762,0.0,0.0,0.2483102679252624,27.82268142700196,34.0,-3.5571541786193848,-5982.95703125,104.77005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264099121094,305.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09765625,18000.0,0.0,0.0,0.1324378550052642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752142459154129,0.1752185970544815,-4.342926786193857e-06,0.0,0.0001344075863016,0.0,0.0,7.093005657196045,0.0,0.0,0.0,0.2822291851043701,4.0,0.0,1.0
763320,293.1493530273437,297.1499938964844,293.1499938964844,0.0971362143754959,-2237.0859375,304.1499938964844,0.8218143582344055,0.1573213785886764,0.1421817392110824,293.0320129394531,297.1499938964844,293.1499938964844,0.0016014464199543,-128.18157958984375,293.4006652832031,0.5560690760612488,0.050000000745058,0.0481971018016338,293.1244812011719,297.1499938964844,293.1499938964844,0.1600564271211624,-2597.822998046875,304.1478576660156,0.9428951740264891,0.2356337606906891,0.1651358902454376,293.15673828125,297.1499938964844,293.1499938964844,0.1858371049165725,-3961.320068359375,304.1506652832031,0.9816850423812866,0.265369176864624,0.2517552673816681,293.0666809082031,297.1499938964844,293.1499938964844,0.003183368127793,-1206.085693359375,295.5018615722656,0.5560690760612488,0.050000000745058,0.2286262959241867,291.14581298828125,291.1499938964844,274.2375793457031,271.4430236816406,285.2250061035156,293.1468505859375,291.1454772949219,1.0,0.2091887891292572,0.8497629761695862,0.8497629761695862,1.0,1.0,-1.0031578540802002,0.4204016923904419,0.5827561616897583,0.1984800398349762,0.0,0.0,0.2483102679252624,27.82268142700196,34.0,-3.5571541786193848,-5982.95703125,104.77005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264099121094,305.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09765625,18000.0,0.0,0.0,0.1324378550052642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752142459154129,0.1752185970544815,-4.342926786193857e-06,0.0,0.0001344075863016,0.0,0.0,7.093005657196045,0.0,0.0,0.0,0.2822291851043701,4.0,0.0,1.0
763380,293.1496887207031,297.1499938964844,293.1499938964844,0.0971604958176612,-2237.5712890625,304.14996337890625,0.813062310218811,0.1572730392217636,0.1421918869018554,293.0325012207031,297.1499938964844,293.1499938964844,0.0014212027890607,-113.7631378173828,293.1268005371094,0.5485462546348572,0.050000000745058,0.0482511036098003,293.12664794921875,297.1499938964844,293.1499938964844,0.1603585630655288,-2601.72900390625,304.1480712890625,0.9311490058898926,0.2358428835868835,0.1653568297624588,293.1568908691406,297.1499938964844,293.1499938964844,0.1857417821884155,-3959.754638671875,304.1506042480469,0.9713538885116576,0.2651669383049011,0.2516196370124817,293.0678405761719,297.1499938964844,293.1499938964844,0.0032063245307654,-1214.74560546875,295.5262145996094,0.5485462546348572,0.050000000745058,0.2288824617862701,291.1437683105469,291.1499938964844,274.2248229980469,271.4349365234375,285.2196960449219,293.1474304199219,291.1435852050781,1.0,0.2115504890680313,0.8496054410934448,0.8496054410934448,1.0,1.0,-1.0036447048187256,0.4206201732158661,0.5830245614051819,0.1985528022050857,0.0,0.0,0.2492918223142624,29.19528579711914,37.0,-2.5996272563934326,-5991.14404296875,107.22018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1324463188648224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758507490158081,0.1758550852537155,-4.3440259105409496e-06,0.0,0.0001344161864835,0.0,0.0,7.121943950653076,0.0,0.0,0.0,0.282340794801712,4.0,0.0,1.0
763440,293.1496887207031,297.1499938964844,293.1499938964844,0.0971604958176612,-2237.5712890625,304.14996337890625,0.813062310218811,0.1572730392217636,0.1421918869018554,293.0325012207031,297.1499938964844,293.1499938964844,0.0014212027890607,-113.7631378173828,293.1268005371094,0.5485462546348572,0.050000000745058,0.0482511036098003,293.12664794921875,297.1499938964844,293.1499938964844,0.1603585630655288,-2601.72900390625,304.1480712890625,0.9311490058898926,0.2358428835868835,0.1653568297624588,293.1568908691406,297.1499938964844,293.1499938964844,0.1857417821884155,-3959.754638671875,304.1506042480469,0.9713538885116576,0.2651669383049011,0.2516196370124817,293.0678405761719,297.1499938964844,293.1499938964844,0.0032063245307654,-1214.74560546875,295.5262145996094,0.5485462546348572,0.050000000745058,0.2288824617862701,291.1437683105469,291.1499938964844,274.2248229980469,271.4349365234375,285.2196960449219,293.1474304199219,291.1435852050781,1.0,0.2115504890680313,0.8496054410934448,0.8496054410934448,1.0,1.0,-1.0036447048187256,0.4206201732158661,0.5830245614051819,0.1985528022050857,0.0,0.0,0.2492918223142624,29.19528579711914,37.0,-2.5996272563934326,-5991.14404296875,107.22018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1324463188648224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758507490158081,0.1758550852537155,-4.3440259105409496e-06,0.0,0.0001344161864835,0.0,0.0,7.121943950653076,0.0,0.0,0.0,0.282340794801712,4.0,0.0,1.0
763500,293.1498413085937,297.1499938964844,293.1499938964844,0.0971719250082969,-2237.794677734375,304.1499328613281,0.8078410029411316,0.1572459936141967,0.1421998292207718,293.031494140625,297.1499938964844,293.1499938964844,0.0013611447066068,-108.9581069946289,293.03448486328125,0.54423588514328,0.050000000745058,0.04828417673707,293.1280517578125,297.1499938964844,293.1499938964844,0.1604443937540054,-2602.81787109375,304.1482849121094,0.9241665601730348,0.2358626723289489,0.1654160767793655,293.156982421875,297.1499938964844,293.1499938964844,0.185692474246025,-3958.9345703125,304.15057373046875,0.9649907946586608,0.2650646567344665,0.2515566051006317,293.0683898925781,297.1499938964844,293.1499938964844,0.0032181201968342,-1219.17578125,295.53857421875,0.54423588514328,0.050000000745058,0.2290393412113189,291.1431579589844,291.1499938964844,274.2182922363281,271.4310607910156,285.2169494628906,293.1477355957031,291.1430358886719,1.0,0.2129659056663513,0.8495266437530518,0.8495266437530518,1.0,1.0,-1.0038776397705078,0.4207296967506408,0.5831480026245117,0.1985736787319183,0.0,0.0,0.2498117983341217,30.03493309020996,37.0,-2.049920082092285,-5995.5185546875,108.70569610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,305.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.060546875,18000.0,0.0,0.0,0.1325023621320724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761964261531829,0.1762007623910904,-4.344684384705033e-06,0.0,0.0001344730408163,0.0,0.0,7.137770175933838,0.0,0.0,0.0,0.2824028134346008,4.0,0.0,1.0
763560,293.1499938964844,297.1499938964844,293.1499938964844,0.0971834957599639,-2238.017822265625,304.1499328613281,0.8021312355995178,0.1572174429893493,0.1422096043825149,293.030029296875,297.1499938964844,293.1499938964844,0.0013161837123334,-105.36071014404295,292.96453857421875,0.5397173166275024,0.050000000745058,0.04832074791193,293.1296691894531,297.1499938964844,293.1499938964844,0.1604814827442169,-2603.26416015625,304.1485290527344,0.9167711734771729,0.2358205467462539,0.1654360145330429,293.15704345703125,297.1499938964844,293.1499938964844,0.1856430470943451,-3958.10888671875,304.15057373046875,0.9579654932022096,0.264961838722229,0.2514964938163757,293.06890869140625,297.1499938964844,293.1499938964844,0.0032301247119903,-1223.6751708984375,295.551025390625,0.5397173166275024,0.050000000745058,0.2292128205299377,291.1427001953125,291.1499938964844,274.2117004394531,271.4273376464844,285.214111328125,293.14813232421875,291.1426086425781,1.0,0.2145099341869354,0.8494448661804199,0.8494448661804199,1.0,1.0,-1.0040932893753052,0.4208350777626037,0.5832582116127014,0.1985804736614227,0.0,0.0,0.250344306230545,30.962736129760746,40.0,-1.523208737373352,-6000.02099609375,110.3386001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,305.04705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.1325907409191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765541732311248,0.1765585243701934,-4.345381967141293e-06,0.0,0.0001345627533737,0.0,0.0,7.154184818267822,0.0,0.0,0.0,0.2824673652648926,4.0,0.0,1.0
763620,293.1502990722656,297.1499938964844,293.1499938964844,0.0972066596150398,-2238.45654296875,304.14990234375,0.7901520133018494,0.1571564078330993,0.14223413169384,293.02642822265625,297.1499938964844,293.1499938964844,0.0012607674580067,-100.9259796142578,292.8757019042969,0.5304372310638428,0.050000000745058,0.0484029948711395,293.13360595703125,297.1499938964844,293.1499938964844,0.1603973805904388,-2602.077880859375,304.149169921875,0.9019662737846376,0.2355392426252365,0.1653483211994171,293.1571960449219,297.1499938964844,293.1499938964844,0.1855432540178299,-3956.43017578125,304.1505432128906,0.9424313306808472,0.2647548317909241,0.2513839900493622,293.06988525390625,297.1499938964844,293.1499938964844,0.0032546916045248,-1232.8555908203125,295.576171875,0.5304372310638428,0.050000000745058,0.229602962732315,291.1423034667969,291.1499938964844,274.1982421875,271.42022705078125,285.20819091796875,293.14898681640625,291.1423034667969,1.0,0.2179131805896759,0.8492812514305115,0.8492812514305115,1.0,1.0,-1.004449486732483,0.4210255742073059,0.5834238529205322,0.1985417306423187,0.0,0.0,0.2514036297798157,33.04717254638672,43.0,-0.5669476985931396,-6009.12548828125,113.98043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422119140625,305.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.841796875,18000.0,0.0,0.0,0.1328551322221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772797852754593,0.1772841364145279,-4.346840796642937e-06,0.0,0.0001348310615867,0.0,0.0,7.187577724456787,0.0,0.0,0.0,0.2825992107391357,4.0,0.0,1.0
763680,293.1502990722656,297.1499938964844,293.1499938964844,0.0972066596150398,-2238.45654296875,304.14990234375,0.7901520133018494,0.1571564078330993,0.14223413169384,293.02642822265625,297.1499938964844,293.1499938964844,0.0012607674580067,-100.9259796142578,292.8757019042969,0.5304372310638428,0.050000000745058,0.0484029948711395,293.13360595703125,297.1499938964844,293.1499938964844,0.1603973805904388,-2602.077880859375,304.149169921875,0.9019662737846376,0.2355392426252365,0.1653483211994171,293.1571960449219,297.1499938964844,293.1499938964844,0.1855432540178299,-3956.43017578125,304.1505432128906,0.9424313306808472,0.2647548317909241,0.2513839900493622,293.06988525390625,297.1499938964844,293.1499938964844,0.0032546916045248,-1232.8555908203125,295.576171875,0.5304372310638428,0.050000000745058,0.229602962732315,291.1423034667969,291.1499938964844,274.1982421875,271.42022705078125,285.20819091796875,293.14898681640625,291.1423034667969,1.0,0.2179131805896759,0.8492812514305115,0.8492812514305115,1.0,1.0,-1.004449486732483,0.4210255742073059,0.5834238529205322,0.1985417306423187,0.0,0.0,0.2514036297798157,33.04717254638672,43.0,-0.5669476985931396,-6009.12548828125,113.98043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422119140625,305.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.841796875,18000.0,0.0,0.0,0.1328551322221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772797852754593,0.1772841364145279,-4.346840796642937e-06,0.0,0.0001348310615867,0.0,0.0,7.187577724456787,0.0,0.0,0.0,0.2825992107391357,4.0,0.0,1.0
763740,293.15057373046875,297.1499938964844,293.1499938964844,0.0972310826182365,-2238.912353515625,304.14990234375,0.778082013130188,0.1570901274681091,0.1422636210918426,293.0225830078125,297.1499938964844,293.1499938964844,0.0012381313135847,-99.1138916015625,292.8351745605469,0.5213156938552856,0.050000000745058,0.0484953746199607,293.1383056640625,297.1499938964844,293.1499938964844,0.1601012945175171,-2598.118408203125,304.1499328613281,0.8875855803489685,0.2350059896707534,0.1650873124599456,293.1573181152344,297.1499938964844,293.1499938964844,0.1854452788829803,-3954.77392578125,304.1505126953125,0.9259474277496338,0.2645457684993744,0.2512798309326172,293.07080078125,297.1499938964844,293.1499938964844,0.0032798002939671,-1242.21533203125,295.6014099121094,0.5213156938552856,0.050000000745058,0.2300411760807037,291.1423034667969,291.1499938964844,274.1844177246094,271.4136047363281,285.2012023925781,293.1488952636719,291.1423034667969,1.0,0.2216367125511169,0.8491176962852478,0.8491176962852478,1.0,1.0,-1.004683494567871,0.4211836159229278,0.5834997892379761,0.1984167695045471,0.0,0.0,0.2524314522743225,35.38547134399414,46.0,-0.0394651293754577,-6018.25048828125,118.03046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,305.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1332166343927383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779890358448028,0.1779933869838714,-4.348301899881335e-06,0.0,0.0001351979444734,0.0,0.0,7.220312595367432,0.0,0.0,0.0,0.2827290296554565,4.0,0.0,1.0
763800,293.15057373046875,297.1499938964844,293.1499938964844,0.0972310826182365,-2238.912353515625,304.14990234375,0.778082013130188,0.1570901274681091,0.1422636210918426,293.0225830078125,297.1499938964844,293.1499938964844,0.0012381313135847,-99.1138916015625,292.8351745605469,0.5213156938552856,0.050000000745058,0.0484953746199607,293.1383056640625,297.1499938964844,293.1499938964844,0.1601012945175171,-2598.118408203125,304.1499328613281,0.8875855803489685,0.2350059896707534,0.1650873124599456,293.1573181152344,297.1499938964844,293.1499938964844,0.1854452788829803,-3954.77392578125,304.1505126953125,0.9259474277496338,0.2645457684993744,0.2512798309326172,293.07080078125,297.1499938964844,293.1499938964844,0.0032798002939671,-1242.21533203125,295.6014099121094,0.5213156938552856,0.050000000745058,0.2300411760807037,291.1423034667969,291.1499938964844,274.1844177246094,271.4136047363281,285.2012023925781,293.1488952636719,291.1423034667969,1.0,0.2216367125511169,0.8491176962852478,0.8491176962852478,1.0,1.0,-1.004683494567871,0.4211836159229278,0.5834997892379761,0.1984167695045471,0.0,0.0,0.2524314522743225,35.38547134399414,46.0,-0.0394651293754577,-6018.25048828125,118.03046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,305.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1332166343927383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779890358448028,0.1779933869838714,-4.348301899881335e-06,0.0,0.0001351979444734,0.0,0.0,7.220312595367432,0.0,0.0,0.0,0.2827290296554565,4.0,0.0,1.0
763860,293.15087890625,297.1499938964844,293.1499938964844,0.0972549989819526,-2239.35302734375,304.14990234375,0.7664362788200378,0.1570179462432861,0.1422956436872482,293.0189514160156,297.1499938964844,293.1499938964844,0.0012373409699648,-99.04939270019533,292.8266906738281,0.5127277970314026,0.050000000745058,0.0485958456993103,293.1435546875,297.1499938964844,293.1499938964844,0.1596127897500991,-2591.648681640625,304.1507873535156,0.8733618259429932,0.2342377007007599,0.1646701395511627,293.1574401855469,297.1499938964844,293.1499938964844,0.185347318649292,-3953.10986328125,304.1505126953125,0.9100143313407898,0.2643338739871979,0.2511812746524811,293.0717163085937,297.1499938964844,293.1499938964844,0.0033052817452698,-1251.692626953125,295.62652587890625,0.5127277970314026,0.050000000745058,0.2305177599191665,291.1426086425781,291.1499938964844,274.1702575683594,271.4073791503906,285.19403076171875,293.1494445800781,291.1426696777344,1.0,0.225582480430603,0.848953127861023,0.848953127861023,1.0,1.0,-1.0047954320907593,0.421315461397171,0.5834800004959106,0.1981890201568603,0.0,0.0,0.2533990740776062,37.92546844482422,49.0,0.4879231452941894,-6027.35107421875,122.39836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,305.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03515625,18000.0,0.0,0.0,0.1336491107940673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786701679229736,0.1786745190620422,-4.349729806563119e-06,0.0,0.0001356368593405,0.0,0.0,7.251826286315918,0.0,0.0,0.0,0.2828541994094848,4.0,0.0,1.0
763920,293.15087890625,297.1499938964844,293.1499938964844,0.0972549989819526,-2239.35302734375,304.14990234375,0.7664362788200378,0.1570179462432861,0.1422956436872482,293.0189514160156,297.1499938964844,293.1499938964844,0.0012373409699648,-99.04939270019533,292.8266906738281,0.5127277970314026,0.050000000745058,0.0485958456993103,293.1435546875,297.1499938964844,293.1499938964844,0.1596127897500991,-2591.648681640625,304.1507873535156,0.8733618259429932,0.2342377007007599,0.1646701395511627,293.1574401855469,297.1499938964844,293.1499938964844,0.185347318649292,-3953.10986328125,304.1505126953125,0.9100143313407898,0.2643338739871979,0.2511812746524811,293.0717163085937,297.1499938964844,293.1499938964844,0.0033052817452698,-1251.692626953125,295.62652587890625,0.5127277970314026,0.050000000745058,0.2305177599191665,291.1426086425781,291.1499938964844,274.1702575683594,271.4073791503906,285.19403076171875,293.1494445800781,291.1426696777344,1.0,0.225582480430603,0.848953127861023,0.848953127861023,1.0,1.0,-1.0047954320907593,0.421315461397171,0.5834800004959106,0.1981890201568603,0.0,0.0,0.2533990740776062,37.92546844482422,49.0,0.4879231452941894,-6027.35107421875,122.39836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,305.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03515625,18000.0,0.0,0.0,0.1336491107940673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786701679229736,0.1786745190620422,-4.349729806563119e-06,0.0,0.0001356368593405,0.0,0.0,7.251826286315918,0.0,0.0,0.0,0.2828541994094848,4.0,0.0,1.0
763980,293.1511535644531,297.1499938964844,293.1499938964844,0.0972766354680061,-2239.74560546875,304.14990234375,0.7555052042007446,0.1569397002458572,0.142328456044197,293.0156555175781,297.1499938964844,293.1499938964844,0.0012511531822383,-100.15249633789062,292.8395690917969,0.504830002784729,0.050000000745058,0.0487028621137142,293.14947509765625,297.1499938964844,293.1499938964844,0.1589069068431854,-2582.337158203125,304.1517028808594,0.8596551418304443,0.2332002222537994,0.1640759110450744,293.1575927734375,297.1499938964844,293.1499938964844,0.1852468401193618,-3951.395263671875,304.1505126953125,0.8960188627243042,0.2641187310218811,0.2510862648487091,293.0726623535156,297.1499938964844,293.1499938964844,0.0033309946302324,-1261.2327880859375,295.6515197753906,0.504830002784729,0.050000000745058,0.2310254126787185,291.1432800292969,291.1499938964844,274.1557922363281,271.4015808105469,285.1866455078125,293.1509094238281,291.1434020996094,1.0,0.2296719849109649,0.8487885594367981,0.8487885594367981,1.0,1.0,-1.004745364189148,0.4214104115962982,0.5833349227905273,0.1978303343057632,0.0,0.0,0.2542514503002167,40.62728500366211,52.0,0.9435217976570128,-6035.859375,127.0048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708923339844,305.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.337890625,18000.0,0.0,0.0,0.134124681353569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792819201946258,0.1792862713336944,-4.351054940343602e-06,0.0,0.0001361195027129,0.0,0.0,7.2802300453186035,0.0,0.0,0.0,0.2829675674438476,4.0,0.0,1.0
764040,293.1511535644531,297.1499938964844,293.1499938964844,0.0972766354680061,-2239.74560546875,304.14990234375,0.7555052042007446,0.1569397002458572,0.142328456044197,293.0156555175781,297.1499938964844,293.1499938964844,0.0012511531822383,-100.15249633789062,292.8395690917969,0.504830002784729,0.050000000745058,0.0487028621137142,293.14947509765625,297.1499938964844,293.1499938964844,0.1589069068431854,-2582.337158203125,304.1517028808594,0.8596551418304443,0.2332002222537994,0.1640759110450744,293.1575927734375,297.1499938964844,293.1499938964844,0.1852468401193618,-3951.395263671875,304.1505126953125,0.8960188627243042,0.2641187310218811,0.2510862648487091,293.0726623535156,297.1499938964844,293.1499938964844,0.0033309946302324,-1261.2327880859375,295.6515197753906,0.504830002784729,0.050000000745058,0.2310254126787185,291.1432800292969,291.1499938964844,274.1557922363281,271.4015808105469,285.1866455078125,293.1509094238281,291.1434020996094,1.0,0.2296719849109649,0.8487885594367981,0.8487885594367981,1.0,1.0,-1.004745364189148,0.4214104115962982,0.5833349227905273,0.1978303343057632,0.0,0.0,0.2542514503002167,40.62728500366211,52.0,0.9435217976570128,-6035.859375,127.0048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708923339844,305.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.337890625,18000.0,0.0,0.0,0.134124681353569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792819201946258,0.1792862713336944,-4.351054940343602e-06,0.0,0.0001361195027129,0.0,0.0,7.2802300453186035,0.0,0.0,0.0,0.2829675674438476,4.0,0.0,1.0
764100,293.1512756347656,297.1499938964844,293.1499938964844,0.0972865372896194,-2239.92333984375,304.14990234375,0.7503499984741211,0.1568983048200607,0.1423447728157043,293.01416015625,297.1499938964844,293.1499938964844,0.0012620036723092,-101.01940155029295,292.85174560546875,0.5011427998542786,0.050000000745058,0.0487584322690963,293.1527099609375,297.1499938964844,293.1499938964844,0.1584655195474624,-2576.523681640625,304.1521911621094,0.8530566096305847,0.232572928071022,0.1637060791254043,293.1576538085937,297.1499938964844,293.1499938964844,0.1851957440376281,-3950.521484375,304.1505126953125,0.889428436756134,0.2640098035335541,0.25103959441185,293.0731201171875,297.1499938964844,293.1499938964844,0.0033439099788665,-1266.017333984375,295.6639404296875,0.5011427998542786,0.050000000745058,0.2312890142202377,291.14373779296875,291.1499938964844,274.1484375,271.3988342285156,285.182861328125,293.1520080566406,291.1438293457031,1.0,0.2317508459091186,0.8487063050270081,0.8487063050270081,1.0,1.0,-1.0046480894088743,0.4214411377906799,0.5832069516181946,0.1975936144590377,0.0,0.0,0.2546261250972748,42.02861022949219,52.0,1.132490873336792,-6039.8095703125,129.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,305.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.134369745850563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795547753572464,0.179559126496315,-4.351659754320281e-06,0.0,0.0001363682094961,0.0,0.0,7.292930603027344,0.0,0.0,0.0,0.283018410205841,4.0,0.0,1.0
764160,293.15142822265625,297.1499938964844,293.1499938964844,0.0972957760095596,-2240.087890625,304.14990234375,0.7454071044921875,0.1568553745746612,0.1423608362674713,293.0127258300781,297.1499938964844,293.1499938964844,0.0012748519657179,-102.04598999023438,292.8668212890625,0.4976159632205963,0.050000000745058,0.0488151758909225,293.1561279296875,297.1499938964844,293.1499938964844,0.1579626500606537,-2569.904296875,304.1527099609375,0.8466415405273438,0.2318704724311828,0.1632854491472244,293.15771484375,297.1499938964844,293.1499938964844,0.1851440221071243,-3949.635986328125,304.1505126953125,0.8830446004867554,0.263899952173233,0.2509932518005371,293.0736083984375,297.1499938964844,293.1499938964844,0.0033568514045327,-1270.80712890625,295.67633056640625,0.4976159632205963,0.050000000745058,0.2315581738948822,291.14422607421875,291.1499938964844,274.1409912109375,271.39617919921875,285.17901611328125,293.15338134765625,291.14434814453125,1.0,0.2338430732488632,0.8486246466636658,0.8486246466636658,1.0,1.0,-1.00449800491333,0.4214596450328827,0.5830383896827698,0.1973149627447128,0.0,0.0,0.2549624443054199,43.45837020874024,40.0,1.2948542833328247,-6043.51708984375,131.78335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565795898437,305.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.1346147656440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798025518655777,0.1798069030046463,-4.352217729319818e-06,0.0,0.0001366168726235,0.0,0.0,7.304483413696289,0.0,0.0,0.0,0.2830647528171539,4.0,0.0,1.0
764220,293.1515197753906,297.1499938964844,293.1499938964844,0.0972087606787681,-2238.419921875,304.15008544921875,0.7471486330032349,0.1567961275577545,0.1422761380672454,293.0101318359375,297.1499938964844,293.1499938964844,0.0013017385499551,-104.19003295898438,292.90435791015625,0.4989520609378814,0.050000000745058,0.0487932786345481,293.1631164550781,297.1499938964844,293.1499938964844,0.1566642820835113,-2552.79296875,304.1539611816406,0.8470050692558289,0.2302969694137573,0.1622090190649032,293.1577453613281,297.1499938964844,293.1499938964844,0.1849121898412704,-3945.607666015625,304.1507263183594,0.8851837515830994,0.2636991739273071,0.2507741153240204,293.0745544433594,297.1499938964844,293.1499938964844,0.0033731905277818,-1276.7667236328125,295.7015075683594,0.4989520609378814,0.050000000745058,0.2314542979001999,291.14617919921875,291.1499938964844,274.1258850097656,271.39111328125,285.1716003417969,293.1567687988281,291.1466064453125,1.0,0.2322880774736404,0.8484613299369812,0.8484613299369812,1.0,1.0,-1.0026910305023191,0.4208592176437378,0.5818318128585815,0.1963250488042831,0.0,0.0,0.2553704977035522,42.86981201171875,28.0,3.334717035293579,-6046.61767578125,130.33596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,305.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.135088637471199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801725029945373,0.1801768541336059,-4.353161330072908e-06,0.0,0.0001370977988699,0.0,0.0,7.321922779083252,0.0,0.0,0.0,0.2831352651119232,4.0,0.0,1.0
764280,293.1515197753906,297.1499938964844,293.1499938964844,0.0972087606787681,-2238.419921875,304.15008544921875,0.7471486330032349,0.1567961275577545,0.1422761380672454,293.0101318359375,297.1499938964844,293.1499938964844,0.0013017385499551,-104.19003295898438,292.90435791015625,0.4989520609378814,0.050000000745058,0.0487932786345481,293.1631164550781,297.1499938964844,293.1499938964844,0.1566642820835113,-2552.79296875,304.1539611816406,0.8470050692558289,0.2302969694137573,0.1622090190649032,293.1577453613281,297.1499938964844,293.1499938964844,0.1849121898412704,-3945.607666015625,304.1507263183594,0.8851837515830994,0.2636991739273071,0.2507741153240204,293.0745544433594,297.1499938964844,293.1499938964844,0.0033731905277818,-1276.7667236328125,295.7015075683594,0.4989520609378814,0.050000000745058,0.2314542979001999,291.14617919921875,291.1499938964844,274.1258850097656,271.39111328125,285.1716003417969,293.1567687988281,291.1466064453125,1.0,0.2322880774736404,0.8484613299369812,0.8484613299369812,1.0,1.0,-1.0026910305023191,0.4208592176437378,0.5818318128585815,0.1963250488042831,0.0,0.0,0.2553704977035522,42.86981201171875,28.0,3.334717035293579,-6046.61767578125,130.33596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,305.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.135088637471199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801725029945373,0.1801768541336059,-4.353161330072908e-06,0.0,0.0001370977988699,0.0,0.0,7.321922779083252,0.0,0.0,0.0,0.2831352651119232,4.0,0.0,1.0
764340,293.1513061523437,297.1499938964844,293.1499938964844,0.0970629751682281,-2235.633544921875,304.1502990722656,0.7594334483146667,0.1568004488945007,0.1421389132738113,293.0078125,297.1499938964844,293.1499938964844,0.0013296328252181,-106.4075927734375,292.9498596191406,0.5078765749931335,0.050000000745058,0.0486597716808319,293.1700439453125,297.1499938964844,293.1499938964844,0.1551000028848648,-2532.163818359375,304.1552429199219,0.8590447306632996,0.2285622954368591,0.160930186510086,293.15753173828125,297.1499938964844,293.1499938964844,0.1845884472131729,-3939.970458984375,304.1510314941406,0.9005877375602722,0.2635460793972015,0.2504845857620239,293.075439453125,297.1499938964844,293.1499938964844,0.0033811402972787,-1279.511474609375,295.7276916503906,0.5078765749931335,0.050000000745058,0.2308209985494613,291.1499938964844,291.1499938964844,274.1105041503906,271.3863830566406,285.16357421875,293.1598205566406,291.1504211425781,1.0,0.2266126871109008,0.8482980132102966,0.8482980132102966,1.0,1.0,-0.9997237920761108,0.4197882413864136,0.5799355506896973,0.1949509978294372,0.0,0.0,0.2551188170909881,39.43879699707031,25.0,4.787628173828125,-6041.59326171875,123.77794647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,305.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.1354988813400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180116057395935,0.1801204234361648,-4.353461463324493e-06,0.0,0.0001375141437165,0.0,0.0,7.319986343383789,0.0,0.0,0.0,0.283132255077362,4.0,0.0,1.0
764400,293.1513061523437,297.1499938964844,293.1499938964844,0.0970629751682281,-2235.633544921875,304.1502990722656,0.7594334483146667,0.1568004488945007,0.1421389132738113,293.0078125,297.1499938964844,293.1499938964844,0.0013296328252181,-106.4075927734375,292.9498596191406,0.5078765749931335,0.050000000745058,0.0486597716808319,293.1700439453125,297.1499938964844,293.1499938964844,0.1551000028848648,-2532.163818359375,304.1552429199219,0.8590447306632996,0.2285622954368591,0.160930186510086,293.15753173828125,297.1499938964844,293.1499938964844,0.1845884472131729,-3939.970458984375,304.1510314941406,0.9005877375602722,0.2635460793972015,0.2504845857620239,293.075439453125,297.1499938964844,293.1499938964844,0.0033811402972787,-1279.511474609375,295.7276916503906,0.5078765749931335,0.050000000745058,0.2308209985494613,291.1499938964844,291.1499938964844,274.1105041503906,271.3863830566406,285.16357421875,293.1598205566406,291.1504211425781,1.0,0.2266126871109008,0.8482980132102966,0.8482980132102966,1.0,1.0,-0.9997237920761108,0.4197882413864136,0.5799355506896973,0.1949509978294372,0.0,0.0,0.2551188170909881,39.43879699707031,25.0,4.787628173828125,-6041.59326171875,123.77794647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,305.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.1354988813400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180116057395935,0.1801204234361648,-4.353461463324493e-06,0.0,0.0001375141437165,0.0,0.0,7.319986343383789,0.0,0.0,0.0,0.283132255077362,4.0,0.0,1.0
764460,293.15093994140625,297.1499938964844,293.1499938964844,0.0969615206122398,-2233.701904296875,304.1503601074219,0.7736433148384094,0.1568425893783569,0.1420471519231796,293.0057373046875,297.1499938964844,293.1499938964844,0.0013603320112451,-108.8527374267578,292.9989318847656,0.5183283686637878,0.050000000745058,0.0485287383198738,293.1770935058594,297.1499938964844,293.1499938964844,0.1533946841955185,-2509.689697265625,304.1563415527344,0.872729480266571,0.2266232818365097,0.1595241576433181,293.1571655273437,297.1499938964844,293.1499938964844,0.1843126714229583,-3935.20751953125,304.1511535644531,0.918961465358734,0.2634269893169403,0.2502355277538299,293.0762939453125,297.1499938964844,293.1499938964844,0.0033889932092279,-1282.2625732421875,295.7530517578125,0.5183283686637878,0.050000000745058,0.2301994413137436,291.1529846191406,291.1499938964844,274.09478759765625,271.3819885253906,285.1543273925781,293.16241455078125,291.1531982421875,1.0,0.2212348580360412,0.8481559753417969,0.8481559753417969,1.0,1.0,-0.9967235326766968,0.4187493026256561,0.577974259853363,0.1934535354375839,0.0,0.0,0.2545048892498016,36.067665100097656,25.0,3.744765996932984,-6033.00341796875,117.3516082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577087402344,305.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1357960551977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797402054071426,0.1797445565462112,-4.352973064669641e-06,0.0,0.0001378157321596,0.0,0.0,7.303035259246826,0.0,0.0,0.0,0.2830691039562225,4.0,0.0,1.0
764520,293.15093994140625,297.1499938964844,293.1499938964844,0.0969615206122398,-2233.701904296875,304.1503601074219,0.7736433148384094,0.1568425893783569,0.1420471519231796,293.0057373046875,297.1499938964844,293.1499938964844,0.0013603320112451,-108.8527374267578,292.9989318847656,0.5183283686637878,0.050000000745058,0.0485287383198738,293.1770935058594,297.1499938964844,293.1499938964844,0.1533946841955185,-2509.689697265625,304.1563415527344,0.872729480266571,0.2266232818365097,0.1595241576433181,293.1571655273437,297.1499938964844,293.1499938964844,0.1843126714229583,-3935.20751953125,304.1511535644531,0.918961465358734,0.2634269893169403,0.2502355277538299,293.0762939453125,297.1499938964844,293.1499938964844,0.0033889932092279,-1282.2625732421875,295.7530517578125,0.5183283686637878,0.050000000745058,0.2301994413137436,291.1529846191406,291.1499938964844,274.09478759765625,271.3819885253906,285.1543273925781,293.16241455078125,291.1531982421875,1.0,0.2212348580360412,0.8481559753417969,0.8481559753417969,1.0,1.0,-0.9967235326766968,0.4187493026256561,0.577974259853363,0.1934535354375839,0.0,0.0,0.2545048892498016,36.067665100097656,25.0,3.744765996932984,-6033.00341796875,117.3516082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577087402344,305.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1357960551977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797402054071426,0.1797445565462112,-4.352973064669641e-06,0.0,0.0001378157321596,0.0,0.0,7.303035259246826,0.0,0.0,0.0,0.2830691039562225,4.0,0.0,1.0
764580,293.1506042480469,297.1499938964844,293.1499938964844,0.096905305981636,-2232.642822265625,304.1503295898437,0.7857533693313599,0.1568855047225952,0.1419950872659683,293.0038452148437,297.1499938964844,293.1499938964844,0.0013940432108938,-111.54461669921876,293.0496520996094,0.5274434089660645,0.050000000745058,0.0484320037066936,293.1846618652344,297.1499938964844,293.1499938964844,0.1515227407217025,-2485.0107421875,304.1573486328125,0.8834958076477051,0.224407821893692,0.1579598635435104,293.1568298339844,297.1499938964844,293.1499938964844,0.1841017007827758,-3931.60400390625,304.151123046875,0.935232400894165,0.2633156478404999,0.2500333189964294,293.07720947265625,297.1499938964844,293.1499938964844,0.0033991655800491,-1285.9486083984375,295.7770690917969,0.5274434089660645,0.050000000745058,0.2297405749559402,291.1543884277344,291.1499938964844,274.07879638671875,271.3778686523437,285.1443176269531,293.16552734375,291.1545104980469,1.0,0.2170893996953964,0.8480139970779419,0.8480139970779419,1.0,1.0,-0.9938737154006958,0.4178200364112854,0.5760536789894104,0.1918806880712509,0.0,0.0,0.253811240196228,33.564701080322266,25.0,2.103515386581421,-6024.865234375,112.46432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,305.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1359575241804123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792706996202469,0.1792750507593155,-4.352097221271833e-06,0.0,0.000137979601277,0.0,0.0,7.281442165374756,0.0,0.0,0.0,0.2829849421977997,4.0,0.0,1.0
764640,293.1506042480469,297.1499938964844,293.1499938964844,0.096905305981636,-2232.642822265625,304.1503295898437,0.7857533693313599,0.1568855047225952,0.1419950872659683,293.0038452148437,297.1499938964844,293.1499938964844,0.0013940432108938,-111.54461669921876,293.0496520996094,0.5274434089660645,0.050000000745058,0.0484320037066936,293.1846618652344,297.1499938964844,293.1499938964844,0.1515227407217025,-2485.0107421875,304.1573486328125,0.8834958076477051,0.224407821893692,0.1579598635435104,293.1568298339844,297.1499938964844,293.1499938964844,0.1841017007827758,-3931.60400390625,304.151123046875,0.935232400894165,0.2633156478404999,0.2500333189964294,293.07720947265625,297.1499938964844,293.1499938964844,0.0033991655800491,-1285.9486083984375,295.7770690917969,0.5274434089660645,0.050000000745058,0.2297405749559402,291.1543884277344,291.1499938964844,274.07879638671875,271.3778686523437,285.1443176269531,293.16552734375,291.1545104980469,1.0,0.2170893996953964,0.8480139970779419,0.8480139970779419,1.0,1.0,-0.9938737154006958,0.4178200364112854,0.5760536789894104,0.1918806880712509,0.0,0.0,0.253811240196228,33.564701080322266,25.0,2.103515386581421,-6024.865234375,112.46432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,305.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1359575241804123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792706996202469,0.1792750507593155,-4.352097221271833e-06,0.0,0.000137979601277,0.0,0.0,7.281442165374756,0.0,0.0,0.0,0.2829849421977997,4.0,0.0,1.0
764700,293.1504821777344,297.1499938964844,293.1499938964844,0.0968857184052467,-2232.277099609375,304.1502990722656,0.7909570932388306,0.1569031625986099,0.1419758945703506,293.0029602050781,297.1499938964844,293.1499938964844,0.0014117560349404,-112.96043395996094,293.0755920410156,0.5314285159111023,0.050000000745058,0.0483938083052635,293.1885986328125,297.1499938964844,293.1499938964844,0.1505109965801239,-2471.65673828125,304.1578369140625,0.8877320289611816,0.2231912612915039,0.1571091413497924,293.1566772460937,297.1499938964844,293.1499938964844,0.1840105056762695,-3930.05517578125,304.15106201171875,0.9420852065086364,0.2632589638233185,0.2499422132968902,293.0776672363281,297.1499938964844,293.1499938964844,0.003404886694625,-1288.0430908203125,295.7886657714844,0.5314285159111023,0.050000000745058,0.2295593917369842,291.15478515625,291.1499938964844,274.0707092285156,271.3758850097656,285.1390686035156,293.16729736328125,291.15484619140625,1.0,0.2153705507516861,0.8479430079460144,0.8479430079460144,1.0,1.0,-0.99245685338974,0.4173736274242401,0.5750831961631775,0.1910586059093475,0.0,0.0,0.2534550428390503,32.570068359375,25.0,1.470337152481079,-6021.12939453125,110.46627044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,305.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1359865516424179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790263503789901,0.1790307015180587,-4.351610641606385e-06,0.0,0.0001380090689053,0.0,0.0,7.270160675048828,0.0,0.0,0.0,0.2829404771327972,4.0,0.0,1.0
764760,293.1503601074219,297.1499938964844,293.1499938964844,0.0968693494796752,-2231.972900390625,304.1502685546875,0.7956558465957642,0.1569181978702545,0.1419593095779419,293.0021057128906,297.1499938964844,293.1499938964844,0.001429907977581,-114.41184997558594,293.1018371582031,0.5350635647773743,0.050000000745058,0.0483608171343803,293.1926574707031,297.1499938964844,293.1499938964844,0.1494489014148712,-2457.62353515625,304.1583557128906,0.8912869691848755,0.2219067215919494,0.1562138050794601,293.1565246582031,297.1499938964844,293.1499938964844,0.1839251220226287,-3928.607666015625,304.1510314941406,0.9481363892555236,0.2632010281085968,0.2498552650213241,293.078125,297.1499938964844,293.1499938964844,0.0034109000116586,-1290.251708984375,295.8000793457031,0.5350635647773743,0.050000000745058,0.2294028997421264,291.155029296875,291.1499938964844,274.0625305175781,271.3739929199219,285.1336975097656,293.169189453125,291.1550598144531,1.0,0.2138445675373077,0.8478798866271973,0.8478798866271973,1.0,1.0,-0.99103045463562,0.4169322550296783,0.5740982294082642,0.1902124136686325,0.0,0.0,0.2530953288078308,31.706748962402344,25.0,0.9962849617004396,-6017.55029296875,108.69298553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.154296875,18000.0,0.0,0.0,0.1359829753637313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17877958714962,0.1787839382886886,-4.351112238509813e-06,0.0,0.0001380054309265,0.0,0.0,7.258760452270508,0.0,0.0,0.0,0.282895416021347,4.0,0.0,1.0
764820,293.15020751953125,297.1499938964844,293.1499938964844,0.0968433022499084,-2231.4912109375,304.1502380371094,0.803631603717804,0.1569408923387527,0.1419315487146377,293.0005187988281,297.1499938964844,293.1499938964844,0.001467265188694,-117.39987182617188,293.1551513671875,0.5413140058517456,0.050000000745058,0.0483077391982078,293.200927734375,297.1499938964844,293.1499938964844,0.1471801102161407,-2427.59130859375,304.1593322753906,0.8964845538139343,0.2191468775272369,0.1542956233024597,293.15631103515625,297.1499938964844,293.1499938964844,0.1837668418884277,-3925.927734375,304.15093994140625,0.9580360651016236,0.2630809843540191,0.2496904730796814,293.0791320800781,297.1499938964844,293.1499938964844,0.0034235680941492,-1294.917236328125,295.8223571777344,0.5413140058517456,0.050000000745058,0.229151114821434,291.1552734375,291.1499938964844,274.0459899902344,271.370361328125,285.1225891113281,293.1732482910156,291.1552734375,1.0,0.2112763226032257,0.8477537631988525,0.8477537631988525,1.0,1.0,-0.9881309866905212,0.4160513579845428,0.572079598903656,0.1884526163339615,0.0,0.0,0.2523730099201202,30.30517768859864,25.0,0.3913943171501159,-6010.609375,105.69735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,305.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1358842104673385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782827228307724,0.178287073969841,-4.350099061412038e-06,0.0,0.0001379051973344,0.0,0.0,7.235805034637451,0.0,0.0,0.0,0.2828045487403869,4.0,0.0,1.0
764880,293.15020751953125,297.1499938964844,293.1499938964844,0.0968433022499084,-2231.4912109375,304.1502380371094,0.803631603717804,0.1569408923387527,0.1419315487146377,293.0005187988281,297.1499938964844,293.1499938964844,0.001467265188694,-117.39987182617188,293.1551513671875,0.5413140058517456,0.050000000745058,0.0483077391982078,293.200927734375,297.1499938964844,293.1499938964844,0.1471801102161407,-2427.59130859375,304.1593322753906,0.8964845538139343,0.2191468775272369,0.1542956233024597,293.15631103515625,297.1499938964844,293.1499938964844,0.1837668418884277,-3925.927734375,304.15093994140625,0.9580360651016236,0.2630809843540191,0.2496904730796814,293.0791320800781,297.1499938964844,293.1499938964844,0.0034235680941492,-1294.917236328125,295.8223571777344,0.5413140058517456,0.050000000745058,0.229151114821434,291.1552734375,291.1499938964844,274.0459899902344,271.370361328125,285.1225891113281,293.1732482910156,291.1552734375,1.0,0.2112763226032257,0.8477537631988525,0.8477537631988525,1.0,1.0,-0.9881309866905212,0.4160513579845428,0.572079598903656,0.1884526163339615,0.0,0.0,0.2523730099201202,30.30517768859864,25.0,0.3913943171501159,-6010.609375,105.69735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,305.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1358842104673385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782827228307724,0.178287073969841,-4.350099061412038e-06,0.0,0.0001379051973344,0.0,0.0,7.235805034637451,0.0,0.0,0.0,0.2828045487403869,4.0,0.0,1.0
