time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764940,293.1501159667969,297.1499938964844,293.1499938964844,0.096823051571846,-2231.1181640625,304.1501770019531,0.8098465204238892,0.1569547057151794,0.1419084072113037,292.9990234375,297.1499938964844,293.1499938964844,0.0015057207783684,-120.47657775878906,293.2093811035156,0.54631507396698,0.050000000745058,0.0482681915163993,293.20928955078125,297.1499938964844,293.1499938964844,0.1447365581989288,-2395.15673828125,304.1603088378906,0.8994086384773254,0.2161600589752197,0.1522230803966522,293.1561584472656,297.1499938964844,293.1499938964844,0.1836199909448623,-3923.44189453125,304.15087890625,0.9654607772827148,0.2629553973674774,0.2495339661836624,293.0802307128906,297.1499938964844,293.1499938964844,0.0034368108026683,-1299.803955078125,295.8439636230469,0.54631507396698,0.050000000745058,0.2289635092020034,291.15533447265625,291.1499938964844,274.0291748046875,271.366943359375,285.11102294921875,293.1776123046875,291.1553039550781,1.0,0.2092216908931732,0.8476276397705078,0.8476276397705078,1.0,1.0,-0.9851549863815308,0.4151594638824463,0.5699955224990845,0.186618760228157,0.0,0.0,0.2516582608222961,29.24430084228516,25.0,0.0690515041351318,-6003.6826171875,103.2729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,305.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.1356779932975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777898967266082,0.1777942478656768,-4.349085884314263e-06,0.0,0.0001376959116896,0.0,0.0,7.213041305541992,0.0,0.0,0.0,0.2827143371105194,4.0,0.0,1.0
765000,293.1501159667969,297.1499938964844,293.1499938964844,0.096823051571846,-2231.1181640625,304.1501770019531,0.8098465204238892,0.1569547057151794,0.1419084072113037,292.9990234375,297.1499938964844,293.1499938964844,0.0015057207783684,-120.47657775878906,293.2093811035156,0.54631507396698,0.050000000745058,0.0482681915163993,293.20928955078125,297.1499938964844,293.1499938964844,0.1447365581989288,-2395.15673828125,304.1603088378906,0.8994086384773254,0.2161600589752197,0.1522230803966522,293.1561584472656,297.1499938964844,293.1499938964844,0.1836199909448623,-3923.44189453125,304.15087890625,0.9654607772827148,0.2629553973674774,0.2495339661836624,293.0802307128906,297.1499938964844,293.1499938964844,0.0034368108026683,-1299.803955078125,295.8439636230469,0.54631507396698,0.050000000745058,0.2289635092020034,291.15533447265625,291.1499938964844,274.0291748046875,271.366943359375,285.11102294921875,293.1776123046875,291.1553039550781,1.0,0.2092216908931732,0.8476276397705078,0.8476276397705078,1.0,1.0,-0.9851549863815308,0.4151594638824463,0.5699955224990845,0.186618760228157,0.0,0.0,0.2516582608222961,29.24430084228516,25.0,0.0690515041351318,-6003.6826171875,103.2729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,305.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.1356779932975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777898967266082,0.1777942478656768,-4.349085884314263e-06,0.0,0.0001376959116896,0.0,0.0,7.213041305541992,0.0,0.0,0.0,0.2827143371105194,4.0,0.0,1.0
765060,293.15008544921875,297.1499938964844,293.1499938964844,0.0968061760067939,-2230.808349609375,304.150146484375,0.814511239528656,0.1569608300924301,0.1418876945972442,292.9976501464844,297.1499938964844,293.1499938964844,0.0015449994243681,-123.61969757080078,293.2643127441406,0.5502421259880066,0.050000000745058,0.0482387393712997,293.2175598144531,297.1499938964844,293.1499938964844,0.1421452462673187,-2360.65478515625,304.16119384765625,0.9004162549972534,0.2129830420017242,0.1500187218189239,293.156005859375,297.1499938964844,293.1499938964844,0.183480679988861,-3921.08251953125,304.1508178710937,0.9709633588790894,0.2628247737884521,0.2493826448917389,293.08135986328125,297.1499938964844,293.1499938964844,0.0034503790084272,-1304.81591796875,295.86492919921875,0.5502421259880066,0.050000000745058,0.2288238108158111,291.1552429199219,291.1499938964844,274.0120849609375,271.3637084960937,285.0991516113281,293.1820678710937,291.1552124023437,1.0,0.2075552195310592,0.8475055694580078,0.8475055694580078,1.0,1.0,-0.9820995330810548,0.4142462313175201,0.5678533315658569,0.1847352683544159,0.0,0.0,0.2509631514549255,28.4377670288086,25.0,-0.1329656988382339,-5996.51806640625,101.27045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1353849917650222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773093938827514,0.17731374502182,-4.348090897110524e-06,0.0,0.0001373985578538,0.0,0.0,7.190853595733643,0.0,0.0,0.0,0.2826263010501861,4.0,0.0,1.0
765120,293.15008544921875,297.1499938964844,293.1499938964844,0.0968061760067939,-2230.808349609375,304.150146484375,0.814511239528656,0.1569608300924301,0.1418876945972442,292.9976501464844,297.1499938964844,293.1499938964844,0.0015449994243681,-123.61969757080078,293.2643127441406,0.5502421259880066,0.050000000745058,0.0482387393712997,293.2175598144531,297.1499938964844,293.1499938964844,0.1421452462673187,-2360.65478515625,304.16119384765625,0.9004162549972534,0.2129830420017242,0.1500187218189239,293.156005859375,297.1499938964844,293.1499938964844,0.183480679988861,-3921.08251953125,304.1508178710937,0.9709633588790894,0.2628247737884521,0.2493826448917389,293.08135986328125,297.1499938964844,293.1499938964844,0.0034503790084272,-1304.81591796875,295.86492919921875,0.5502421259880066,0.050000000745058,0.2288238108158111,291.1552429199219,291.1499938964844,274.0120849609375,271.3637084960937,285.0991516113281,293.1820678710937,291.1552124023437,1.0,0.2075552195310592,0.8475055694580078,0.8475055694580078,1.0,1.0,-0.9820995330810548,0.4142462313175201,0.5678533315658569,0.1847352683544159,0.0,0.0,0.2509631514549255,28.4377670288086,25.0,-0.1329656988382339,-5996.51806640625,101.27045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1353849917650222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773093938827514,0.17731374502182,-4.348090897110524e-06,0.0,0.0001373985578538,0.0,0.0,7.190853595733643,0.0,0.0,0.0,0.2826263010501861,4.0,0.0,1.0
765180,293.15008544921875,297.1499938964844,293.1499938964844,0.096791386604309,-2230.53759765625,304.1501159667969,0.8180062770843506,0.1569603383541107,0.1418680697679519,292.996337890625,297.1499938964844,293.1499938964844,0.0015849350020289,-126.81593322753906,293.3197631835937,0.5532620549201965,0.050000000745058,0.0482169687747955,293.2255249023437,297.1499938964844,293.1499938964844,0.1394345909357071,-2324.4423828125,304.1619567871094,0.8998227715492249,0.2096524834632873,0.1477057784795761,293.15594482421875,297.1499938964844,293.1499938964844,0.1833468675613403,-3918.8154296875,304.1507568359375,0.974984645843506,0.2626897394657135,0.2492346763610839,293.0825500488281,297.1499938964844,293.1499938964844,0.0034641155507415,-1309.8939208984375,295.8852844238281,0.5532620549201965,0.050000000745058,0.2287205308675766,291.1550598144531,291.1499938964844,273.9947814941406,271.3606262207031,285.0870056152344,293.1865234375,291.1549987792969,1.0,0.2061876356601715,0.8473834991455078,0.8473834991455078,1.0,1.0,-0.9789720177650452,0.4133052229881286,0.5656667947769165,0.1828288584947586,0.0,0.0,0.2503021955490112,27.82491874694824,25.0,-0.2922088801860809,-5989.00341796875,99.58684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,305.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1350263655185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176850751042366,0.1768550872802734,-4.347132744442206e-06,0.0,0.0001370345999021,0.0,0.0,7.169678688049316,0.0,0.0,0.0,0.2825422286987304,4.0,0.0,1.0
765240,293.15008544921875,297.1499938964844,293.1499938964844,0.096791386604309,-2230.53759765625,304.1501159667969,0.8180062770843506,0.1569603383541107,0.1418680697679519,292.996337890625,297.1499938964844,293.1499938964844,0.0015849350020289,-126.81593322753906,293.3197631835937,0.5532620549201965,0.050000000745058,0.0482169687747955,293.2255249023437,297.1499938964844,293.1499938964844,0.1394345909357071,-2324.4423828125,304.1619567871094,0.8998227715492249,0.2096524834632873,0.1477057784795761,293.15594482421875,297.1499938964844,293.1499938964844,0.1833468675613403,-3918.8154296875,304.1507568359375,0.974984645843506,0.2626897394657135,0.2492346763610839,293.0825500488281,297.1499938964844,293.1499938964844,0.0034641155507415,-1309.8939208984375,295.8852844238281,0.5532620549201965,0.050000000745058,0.2287205308675766,291.1550598144531,291.1499938964844,273.9947814941406,271.3606262207031,285.0870056152344,293.1865234375,291.1549987792969,1.0,0.2061876356601715,0.8473834991455078,0.8473834991455078,1.0,1.0,-0.9789720177650452,0.4133052229881286,0.5656667947769165,0.1828288584947586,0.0,0.0,0.2503021955490112,27.82491874694824,25.0,-0.2922088801860809,-5989.00341796875,99.58684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,305.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1350263655185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176850751042366,0.1768550872802734,-4.347132744442206e-06,0.0,0.0001370345999021,0.0,0.0,7.169678688049316,0.0,0.0,0.0,0.2825422286987304,4.0,0.0,1.0
765300,293.15008544921875,297.1499938964844,293.1499938964844,0.0967845097184181,-2230.412109375,304.1501159667969,0.8194080591201782,0.1569579839706421,0.1418583989143371,292.9957275390625,297.1499938964844,293.1499938964844,0.001605111407116,-128.43093872070312,293.34765625,0.5544883608818054,0.050000000745058,0.0482083335518837,293.2293395996094,297.1499938964844,293.1499938964844,0.1380448192358017,-2305.826171875,304.1623229980469,0.8990278244018555,0.2079425901174545,0.1465170532464981,293.1559143066406,297.1499938964844,293.1499938964844,0.1832815557718277,-3917.708740234375,304.1507568359375,0.9765604138374328,0.2626208066940307,0.2491615414619445,293.0831604003906,297.1499938964844,293.1499938964844,0.0034710122272372,-1312.444580078125,295.8952331542969,0.5544883608818054,0.050000000745058,0.2286795675754547,291.1549072265625,291.1499938964844,273.98602294921875,271.3591613769531,285.08087158203125,293.188720703125,291.1548767089844,1.0,0.2055924981832504,0.8473225235939026,0.8473225235939026,1.0,1.0,-0.9773862957954408,0.4128237068653106,0.5645625591278076,0.1818757802248001,0.0,0.0,0.2499887198209762,27.57539939880371,25.0,-0.364795982837677,-5985.11279296875,98.83872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051696777344,305.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.935546875,18000.0,0.0,0.0,0.1348295509815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766324788331985,0.1766368150711059,-4.3466734496178105e-06,0.0,0.0001368348457617,0.0,0.0,7.159602165222168,0.0,0.0,0.0,0.2825021743774414,4.0,0.0,1.0
765360,293.15008544921875,297.1499938964844,293.1499938964844,0.0967778861522674,-2230.29150390625,304.1501159667969,0.8206185698509216,0.1569544374942779,0.1418487727642059,292.9951171875,297.1499938964844,293.1499938964844,0.0016254109796136,-130.05593872070312,293.3756408691406,0.5555537343025208,0.050000000745058,0.04820092394948,293.2330322265625,297.1499938964844,293.1499938964844,0.136637732386589,-2286.9423828125,304.1626281738281,0.8979514837265015,0.2062099426984787,0.1453115195035934,293.1558837890625,297.1499938964844,293.1499938964844,0.1832171529531479,-3916.616943359375,304.1507263183594,0.977899432182312,0.2625510990619659,0.2490888386964798,293.0837707519531,297.1499938964844,293.1499938964844,0.0034779151901602,-1314.998291015625,295.9050598144531,0.5555537343025208,0.050000000745058,0.2286444306373596,291.1547546386719,291.1499938964844,273.9772033691406,271.3576965332031,285.07470703125,293.1908264160156,291.1546936035156,1.0,0.2050463110208511,0.8472651243209839,0.8472651243209839,1.0,1.0,-0.9757893681526184,0.4123351573944092,0.5634542107582092,0.1809275150299072,0.0,0.0,0.2496886104345321,27.35702514648437,25.0,-0.4341139793395996,-5981.142578125,98.14215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,305.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.1346247345209121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764229983091354,0.1764273345470428,-4.346230525698047e-06,0.0,0.0001366269862046,0.0,0.0,7.149930953979492,0.0,0.0,0.0,0.2824636995792389,4.0,0.0,1.0
765420,293.1501159667969,297.1499938964844,293.1499938964844,0.0967652350664138,-2230.061767578125,304.15008544921875,0.8225595951080322,0.1569443345069885,0.1418294608592987,292.9939270019531,297.1499938964844,293.1499938964844,0.001666355296038,-133.33389282226562,293.43194580078125,0.557274580001831,0.050000000745058,0.0481891334056854,293.239990234375,297.1499938964844,293.1499938964844,0.1337884068489074,-2248.591552734375,304.1631774902344,0.8950902819633484,0.2026973664760589,0.1428640335798263,293.1558532714844,297.1499938964844,293.1499938964844,0.1830905824899673,-3914.471435546875,304.15069580078125,0.9799943566322328,0.2624097466468811,0.2489445060491562,293.0849914550781,297.1499938964844,293.1499938964844,0.0034917148295789,-1320.1048583984375,295.9243469238281,0.557274580001831,0.050000000745058,0.2285885065793991,291.15435791015625,291.1499938964844,273.9593811035156,271.3548889160156,285.0623474121094,293.1948547363281,291.154296875,1.0,0.2040769159793853,0.8471503257751465,0.8471503257751465,1.0,1.0,-0.9725739359855652,0.4113378524780273,0.5612360835075378,0.1790578663349151,0.0,0.0,0.2491339147090912,26.99757957458496,25.0,-0.5568254590034485,-5973.01513671875,96.87855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22760009765625,305.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1342015117406845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760341972112655,0.1760385483503341,-4.34540106653003e-06,0.0,0.0001361974864266,0.0,0.0,7.131978511810303,0.0,0.0,0.0,0.2823922038078308,4.0,0.0,1.0
765480,293.1501159667969,297.1499938964844,293.1499938964844,0.0967652350664138,-2230.061767578125,304.15008544921875,0.8225595951080322,0.1569443345069885,0.1418294608592987,292.9939270019531,297.1499938964844,293.1499938964844,0.001666355296038,-133.33389282226562,293.43194580078125,0.557274580001831,0.050000000745058,0.0481891334056854,293.239990234375,297.1499938964844,293.1499938964844,0.1337884068489074,-2248.591552734375,304.1631774902344,0.8950902819633484,0.2026973664760589,0.1428640335798263,293.1558532714844,297.1499938964844,293.1499938964844,0.1830905824899673,-3914.471435546875,304.15069580078125,0.9799943566322328,0.2624097466468811,0.2489445060491562,293.0849914550781,297.1499938964844,293.1499938964844,0.0034917148295789,-1320.1048583984375,295.9243469238281,0.557274580001831,0.050000000745058,0.2285885065793991,291.15435791015625,291.1499938964844,273.9593811035156,271.3548889160156,285.0623474121094,293.1948547363281,291.154296875,1.0,0.2040769159793853,0.8471503257751465,0.8471503257751465,1.0,1.0,-0.9725739359855652,0.4113378524780273,0.5612360835075378,0.1790578663349151,0.0,0.0,0.2491339147090912,26.99757957458496,25.0,-0.5568254590034485,-5973.01513671875,96.87855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22760009765625,305.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1342015117406845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760341972112655,0.1760385483503341,-4.34540106653003e-06,0.0,0.0001361974864266,0.0,0.0,7.131978511810303,0.0,0.0,0.0,0.2823922038078308,4.0,0.0,1.0
765540,293.1501770019531,297.1499938964844,293.1499938964844,0.096753217279911,-2229.844482421875,304.15008544921875,0.8239827156066895,0.156931072473526,0.1418101042509079,292.9927673339844,297.1499938964844,293.1499938964844,0.0017077577067539,-136.64892578125,293.4886779785156,0.5585481524467468,0.050000000745058,0.0481805503368377,293.2457275390625,297.1499938964844,293.1499938964844,0.130938321352005,-2210.082275390625,304.1635131835937,0.8915156126022339,0.1992426514625549,0.1404081434011459,293.15582275390625,297.1499938964844,293.1499938964844,0.1829665601253509,-3912.368896484375,304.1506652832031,0.981474757194519,0.262266457080841,0.2488013356924057,293.0862121582031,297.1499938964844,293.1499938964844,0.0035054837353527,-1325.201416015625,295.9432067871094,0.5585481524467468,0.050000000745058,0.2285477817058563,291.1539001464844,291.1499938964844,273.9413452148437,271.3521423339844,285.0498962402344,293.19830322265625,291.15380859375,1.0,0.2032443135976791,0.8470355868339539,0.8470355868339539,1.0,1.0,-0.9693717956542968,0.4103268384933471,0.5590449571609497,0.1772474497556686,0.0,0.0,0.248648390173912,26.72084617614746,25.0,-0.6846948266029358,-5964.81005859375,95.76144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,305.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1337755471467971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756914108991623,0.1756957620382309,-4.344660283095436e-06,0.0,0.000135765178129,0.0,0.0,7.116145610809326,0.0,0.0,0.0,0.2823290228843689,4.0,0.0,1.0
765600,293.1501770019531,297.1499938964844,293.1499938964844,0.096753217279911,-2229.844482421875,304.15008544921875,0.8239827156066895,0.156931072473526,0.1418101042509079,292.9927673339844,297.1499938964844,293.1499938964844,0.0017077577067539,-136.64892578125,293.4886779785156,0.5585481524467468,0.050000000745058,0.0481805503368377,293.2457275390625,297.1499938964844,293.1499938964844,0.130938321352005,-2210.082275390625,304.1635131835937,0.8915156126022339,0.1992426514625549,0.1404081434011459,293.15582275390625,297.1499938964844,293.1499938964844,0.1829665601253509,-3912.368896484375,304.1506652832031,0.981474757194519,0.262266457080841,0.2488013356924057,293.0862121582031,297.1499938964844,293.1499938964844,0.0035054837353527,-1325.201416015625,295.9432067871094,0.5585481524467468,0.050000000745058,0.2285477817058563,291.1539001464844,291.1499938964844,273.9413452148437,271.3521423339844,285.0498962402344,293.19830322265625,291.15380859375,1.0,0.2032443135976791,0.8470355868339539,0.8470355868339539,1.0,1.0,-0.9693717956542968,0.4103268384933471,0.5590449571609497,0.1772474497556686,0.0,0.0,0.248648390173912,26.72084617614746,25.0,-0.6846948266029358,-5964.81005859375,95.76144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,305.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1337755471467971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756914108991623,0.1756957620382309,-4.344660283095436e-06,0.0,0.000135765178129,0.0,0.0,7.116145610809326,0.0,0.0,0.0,0.2823290228843689,4.0,0.0,1.0
765660,293.1502380371094,297.1499938964844,293.1499938964844,0.0967468619346618,-2229.745849609375,304.1500549316406,0.8253427147865295,0.1569161713123321,0.1417892128229141,292.99151611328125,297.1499938964844,293.1499938964844,0.00174967572093,-140.0096435546875,293.54547119140625,0.5597707629203796,0.050000000745058,0.0481724105775356,293.2450561523437,297.1499938964844,293.1499938964844,0.1287849396467209,-2181.04833984375,304.1625671386719,0.8891341686248779,0.1969441622495651,0.1385601758956909,293.1557922363281,297.1499938964844,293.1499938964844,0.1828552037477493,-3910.50048828125,304.150634765625,0.9828673005104064,0.262122094631195,0.2486573010683059,293.0873107910156,297.1499938964844,293.1499938964844,0.0035193040966987,-1330.35546875,295.96148681640625,0.5597707629203796,0.050000000745058,0.228509172797203,291.1526794433594,291.1499938964844,273.923095703125,271.3494873046875,285.03533935546875,293.19830322265625,291.1523742675781,1.0,0.2025300711393356,0.8469292521476746,0.8469292521476746,1.0,1.0,-0.9668991565704346,0.409619927406311,0.5572792291641235,0.1756545156240463,0.0,0.0,0.2483559101819992,26.46509552001953,25.0,-2.175723075866699,-5959.22509765625,94.8340835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,305.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.1333658397197723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754385083913803,0.1754428446292877,-4.344037279224722e-06,0.0,0.0001353493862552,0.0,0.0,7.104348659515381,0.0,0.0,0.0,0.2822815775871277,4.0,0.0,1.0
765720,293.1502380371094,297.1499938964844,293.1499938964844,0.0967468619346618,-2229.745849609375,304.1500549316406,0.8253427147865295,0.1569161713123321,0.1417892128229141,292.99151611328125,297.1499938964844,293.1499938964844,0.00174967572093,-140.0096435546875,293.54547119140625,0.5597707629203796,0.050000000745058,0.0481724105775356,293.2450561523437,297.1499938964844,293.1499938964844,0.1287849396467209,-2181.04833984375,304.1625671386719,0.8891341686248779,0.1969441622495651,0.1385601758956909,293.1557922363281,297.1499938964844,293.1499938964844,0.1828552037477493,-3910.50048828125,304.150634765625,0.9828673005104064,0.262122094631195,0.2486573010683059,293.0873107910156,297.1499938964844,293.1499938964844,0.0035193040966987,-1330.35546875,295.96148681640625,0.5597707629203796,0.050000000745058,0.228509172797203,291.1526794433594,291.1499938964844,273.923095703125,271.3494873046875,285.03533935546875,293.19830322265625,291.1523742675781,1.0,0.2025300711393356,0.8469292521476746,0.8469292521476746,1.0,1.0,-0.9668991565704346,0.409619927406311,0.5572792291641235,0.1756545156240463,0.0,0.0,0.2483559101819992,26.46509552001953,25.0,-2.175723075866699,-5959.22509765625,94.8340835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,305.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.1333658397197723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754385083913803,0.1754428446292877,-4.344037279224722e-06,0.0,0.0001353493862552,0.0,0.0,7.104348659515381,0.0,0.0,0.0,0.2822815775871277,4.0,0.0,1.0
765780,293.1502685546875,297.1499938964844,293.1499938964844,0.0967558622360229,-2229.959716796875,304.1500244140625,0.8266646265983582,0.1569043546915054,0.1417701989412307,292.99005126953125,297.1499938964844,293.1499938964844,0.0017925120191648,-143.45297241210938,293.6019287109375,0.5609579086303711,0.050000000745058,0.0481645986437797,293.2412109375,297.1499938964844,293.1499938964844,0.1273656487464904,-2162.0263671875,304.1607360839844,0.8880478739738464,0.1953127235174179,0.1373389810323715,293.15576171875,297.1499938964844,293.1499938964844,0.1827721893787384,-3909.15234375,304.15057373046875,0.9841974973678588,0.2619805037975311,0.248515099287033,293.08819580078125,297.1499938964844,293.1499938964844,0.0035336397122591,-1335.779052734375,295.9789428710937,0.5609579086303711,0.050000000745058,0.2284721136093139,291.14971923828125,291.1499938964844,273.9046325683594,271.34686279296875,285.01971435546875,293.1962280273437,291.1493225097656,1.0,0.2019327282905578,0.8468229174613953,0.8468229174613953,1.0,1.0,-0.965185821056366,0.4092227220535278,0.5559630990028381,0.1743016988039016,0.0,0.0,0.2485820055007934,26.227935791015625,25.0,-3.758693218231201,-5959.71484375,94.09552764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,305.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.1330036669969558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754909753799438,0.1754953265190124,-4.343835371400928e-06,0.0,0.0001349818194285,0.0,0.0,7.106268882751465,0.0,0.0,0.0,0.2822859287261963,4.0,0.0,1.0
765840,293.1502685546875,297.1499938964844,293.1499938964844,0.0967558622360229,-2229.959716796875,304.1500244140625,0.8266646265983582,0.1569043546915054,0.1417701989412307,292.99005126953125,297.1499938964844,293.1499938964844,0.0017925120191648,-143.45297241210938,293.6019287109375,0.5609579086303711,0.050000000745058,0.0481645986437797,293.2412109375,297.1499938964844,293.1499938964844,0.1273656487464904,-2162.0263671875,304.1607360839844,0.8880478739738464,0.1953127235174179,0.1373389810323715,293.15576171875,297.1499938964844,293.1499938964844,0.1827721893787384,-3909.15234375,304.15057373046875,0.9841974973678588,0.2619805037975311,0.248515099287033,293.08819580078125,297.1499938964844,293.1499938964844,0.0035336397122591,-1335.779052734375,295.9789428710937,0.5609579086303711,0.050000000745058,0.2284721136093139,291.14971923828125,291.1499938964844,273.9046325683594,271.34686279296875,285.01971435546875,293.1962280273437,291.1493225097656,1.0,0.2019327282905578,0.8468229174613953,0.8468229174613953,1.0,1.0,-0.965185821056366,0.4092227220535278,0.5559630990028381,0.1743016988039016,0.0,0.0,0.2485820055007934,26.227935791015625,25.0,-3.758693218231201,-5959.71484375,94.09552764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,305.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.1330036669969558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754909753799438,0.1754953265190124,-4.343835371400928e-06,0.0,0.0001349818194285,0.0,0.0,7.106268882751465,0.0,0.0,0.0,0.2822859287261963,4.0,0.0,1.0
765900,293.1502685546875,297.1499938964844,293.1499938964844,0.0967615470290184,-2230.0869140625,304.1500244140625,0.8272426128387451,0.156900480389595,0.1417629271745681,292.9892578125,297.1499938964844,293.1499938964844,0.0018143218476325,-145.20574951171875,293.6305847167969,0.5614752769470215,0.050000000745058,0.048161219805479,293.239013671875,297.1499938964844,293.1499938964844,0.1267586201429367,-2153.88330078125,304.159912109375,0.8875863552093506,0.1945891082286834,0.1368154734373092,293.15576171875,297.1499938964844,293.1499938964844,0.1827315092086792,-3908.488525390625,304.1505432128906,0.9847635626792908,0.2619116306304931,0.2484461963176727,293.0885314941406,297.1499938964844,293.1499938964844,0.0035409773699939,-1338.5484619140625,295.98779296875,0.5614752769470215,0.050000000745058,0.2284560948610305,291.1482849121094,291.1499938964844,273.89532470703125,271.3455505371094,285.0119323730469,293.19500732421875,291.14794921875,1.0,0.2016726285219192,0.8467697501182556,0.8467697501182556,1.0,1.0,-0.9644426703453064,0.4090619683265686,0.5553807020187378,0.1736835986375808,0.0,0.0,0.2488462924957275,26.12479019165039,25.0,-3.7386879920959473,-5961.826171875,93.77545928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,305.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.1328541040420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756394356489181,0.1756437867879867,-4.343991804489633e-06,0.0,0.0001348300138488,0.0,0.0,7.112860679626465,0.0,0.0,0.0,0.2823100686073303,4.0,0.0,1.0
765960,293.1502685546875,297.1499938964844,293.1499938964844,0.0967665687203407,-2230.1982421875,304.1499938964844,0.8277648687362671,0.1568978130817413,0.1417571008205413,292.9884338378906,297.1499938964844,293.1499938964844,0.0018362718401476,-146.96864318847656,293.65966796875,0.5619416236877441,0.050000000745058,0.0481581948697567,293.2367858886719,297.1499938964844,293.1499938964844,0.1261830180883407,-2146.144775390625,304.1591491699219,0.8871121406555176,0.1938976049423217,0.1363191753625869,293.1557312011719,297.1499938964844,293.1499938964844,0.1826886087656021,-3907.781005859375,304.1505126953125,0.9852648377418518,0.2618439197540283,0.2483787685632705,293.0888366699219,297.1499938964844,293.1499938964844,0.0035483476240187,-1341.317626953125,295.9968566894531,0.5619416236877441,0.050000000745058,0.2284417301416397,291.1470947265625,291.1499938964844,273.8859558105469,271.34423828125,285.0043029785156,293.1937255859375,291.14678955078125,1.0,0.2014332413673401,0.8467128872871399,0.8467128872871399,1.0,1.0,-0.9637380838394164,0.4089091122150421,0.5548290014266968,0.1730976849794387,0.0,0.0,0.2491646856069564,26.03141593933105,25.0,-3.426323890686035,-5964.4580078125,93.47966003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,305.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.1327292174100875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758336871862411,0.1758380234241485,-4.344276476331288e-06,0.0,0.0001347032812191,0.0,0.0,7.121614456176758,0.0,0.0,0.0,0.2823431491851806,4.0,0.0,1.0
766020,293.1502380371094,297.1499938964844,293.1499938964844,0.0967748537659645,-2230.37744140625,304.1499938964844,0.828649640083313,0.1568958759307861,0.1417495608329773,292.9866943359375,297.1499938964844,293.1499938964844,0.0018806178122758,-150.5269317626953,293.7190246582031,0.5627277493476868,0.050000000745058,0.0481531210243701,293.232421875,297.1499938964844,293.1499938964844,0.1251013278961181,-2131.551025390625,304.1579284667969,0.8860892653465271,0.1925910860300064,0.1353866457939148,293.1556701660156,297.1499938964844,293.1499938964844,0.1825968325138092,-3906.2490234375,304.1504821777344,0.9860849380493164,0.2617120146751404,0.2482482939958572,293.08935546875,297.1499938964844,293.1499938964844,0.0035631686914712,-1346.852294921875,296.0155639648437,0.5627277493476868,0.050000000745058,0.2284176796674728,291.1452941894531,291.1499938964844,273.8670654296875,271.34161376953125,284.98944091796875,293.19122314453125,291.1451416015625,1.0,0.2010106593370437,0.8465992212295532,0.8465992212295532,1.0,1.0,-0.9624180793762208,0.4086147844791412,0.5538032650947571,0.1720197796821594,0.0,0.0,0.2499208003282547,25.87215232849121,25.0,-2.481662034988404,-5970.54833984375,92.95216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,305.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.132564440369606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176318421959877,0.1763227581977844,-4.34511866842513e-06,0.0,0.0001345360506093,0.0,0.0,7.143680572509766,0.0,0.0,0.0,0.2824285328388214,4.0,0.0,1.0
766080,293.1502380371094,297.1499938964844,293.1499938964844,0.0967748537659645,-2230.37744140625,304.1499938964844,0.828649640083313,0.1568958759307861,0.1417495608329773,292.9866943359375,297.1499938964844,293.1499938964844,0.0018806178122758,-150.5269317626953,293.7190246582031,0.5627277493476868,0.050000000745058,0.0481531210243701,293.232421875,297.1499938964844,293.1499938964844,0.1251013278961181,-2131.551025390625,304.1579284667969,0.8860892653465271,0.1925910860300064,0.1353866457939148,293.1556701660156,297.1499938964844,293.1499938964844,0.1825968325138092,-3906.2490234375,304.1504821777344,0.9860849380493164,0.2617120146751404,0.2482482939958572,293.08935546875,297.1499938964844,293.1499938964844,0.0035631686914712,-1346.852294921875,296.0155639648437,0.5627277493476868,0.050000000745058,0.2284176796674728,291.1452941894531,291.1499938964844,273.8670654296875,271.34161376953125,284.98944091796875,293.19122314453125,291.1451416015625,1.0,0.2010106593370437,0.8465992212295532,0.8465992212295532,1.0,1.0,-0.9624180793762208,0.4086147844791412,0.5538032650947571,0.1720197796821594,0.0,0.0,0.2499208003282547,25.87215232849121,25.0,-2.481662034988404,-5970.54833984375,92.95216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,305.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.132564440369606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176318421959877,0.1763227581977844,-4.34511866842513e-06,0.0,0.0001345360506093,0.0,0.0,7.143680572509766,0.0,0.0,0.0,0.2824285328388214,4.0,0.0,1.0
766140,293.15020751953125,297.1499938964844,293.1499938964844,0.0967811718583107,-2230.50927734375,304.1499938964844,0.8293545842170715,0.1568978875875473,0.1417467445135116,292.98492431640625,297.1499938964844,293.1499938964844,0.0019254883518442,-154.12338256835938,293.77978515625,0.563348650932312,0.050000000745058,0.0481491461396217,293.2281494140625,297.1499938964844,293.1499938964844,0.1240929067134857,-2117.885498046875,304.156982421875,0.8849742412567139,0.1913701742887497,0.1345176249742508,293.15557861328125,297.1499938964844,293.1499938964844,0.1824985146522522,-3904.589111328125,304.1504821777344,0.986703097820282,0.2615845501422882,0.2481231391429901,293.0897521972656,297.1499938964844,293.1499938964844,0.0035780486650764,-1352.36962890625,296.0348205566406,0.563348650932312,0.050000000745058,0.2283988147974014,291.1442565917969,291.1499938964844,273.8479919433594,271.3389587402344,284.9752502441406,293.1888122558594,291.1441650390625,1.0,0.2006509602069854,0.8464855551719666,0.8464855551719666,1.0,1.0,-0.9611939191818236,0.4083247780799866,0.5528690814971924,0.1710640490055084,0.0,0.0,0.2507672011852264,25.743804931640625,25.0,-1.516103982925415,-5977.07568359375,92.49576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20037841796875,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.1325170844793319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768815964460373,0.1768859475851059,-4.346188688941766e-06,0.0,0.0001344879856333,0.0,0.0,7.169485569000244,0.0,0.0,0.0,0.2825296223163605,4.0,0.0,1.0
766200,293.15020751953125,297.1499938964844,293.1499938964844,0.0967811718583107,-2230.50927734375,304.1499938964844,0.8293545842170715,0.1568978875875473,0.1417467445135116,292.98492431640625,297.1499938964844,293.1499938964844,0.0019254883518442,-154.12338256835938,293.77978515625,0.563348650932312,0.050000000745058,0.0481491461396217,293.2281494140625,297.1499938964844,293.1499938964844,0.1240929067134857,-2117.885498046875,304.156982421875,0.8849742412567139,0.1913701742887497,0.1345176249742508,293.15557861328125,297.1499938964844,293.1499938964844,0.1824985146522522,-3904.589111328125,304.1504821777344,0.986703097820282,0.2615845501422882,0.2481231391429901,293.0897521972656,297.1499938964844,293.1499938964844,0.0035780486650764,-1352.36962890625,296.0348205566406,0.563348650932312,0.050000000745058,0.2283988147974014,291.1442565917969,291.1499938964844,273.8479919433594,271.3389587402344,284.9752502441406,293.1888122558594,291.1441650390625,1.0,0.2006509602069854,0.8464855551719666,0.8464855551719666,1.0,1.0,-0.9611939191818236,0.4083247780799866,0.5528690814971924,0.1710640490055084,0.0,0.0,0.2507672011852264,25.743804931640625,25.0,-1.516103982925415,-5977.07568359375,92.49576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20037841796875,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.1325170844793319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768815964460373,0.1768859475851059,-4.346188688941766e-06,0.0,0.0001344879856333,0.0,0.0,7.169485569000244,0.0,0.0,0.0,0.2825296223163605,4.0,0.0,1.0
766260,293.150146484375,297.1499938964844,293.1499938964844,0.0967864096164703,-2230.61279296875,304.1499938964844,0.8299218416213989,0.1569033861160278,0.1417479217052459,292.98309326171875,297.1499938964844,293.1499938964844,0.001970887184143,-157.75901794433594,293.8416748046875,0.5638424754142761,0.050000000745058,0.0481459982693195,293.2240600585937,297.1499938964844,293.1499938964844,0.1231472641229629,-2105.02294921875,304.15625,0.8838014006614685,0.1902248710393905,0.1337030678987503,293.1554870605469,297.1499938964844,293.1499938964844,0.1823959797620773,-3902.846435546875,304.1505126953125,0.987168788909912,0.2614612877368927,0.2480027824640274,293.0900573730469,297.1499938964844,293.1499938964844,0.0035929649602621,-1357.8702392578125,296.05450439453125,0.5638424754142761,0.050000000745058,0.2283838987350464,291.14373779296875,291.1499938964844,273.8287353515625,271.3362731933594,284.9617919921875,293.1864624023437,291.1437072753906,1.0,0.2003412395715713,0.8463677167892456,0.8463677167892456,1.0,1.0,-0.960051417350769,0.408032476902008,0.5520188808441162,0.1702271699905395,0.0,0.0,0.2516403496265411,25.639545440673828,25.0,-0.741998553276062,-5983.5693359375,92.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,305.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.1325803995132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774751543998718,0.1774794906377792,-4.347367848822614e-06,0.0,0.0001345522468909,0.0,0.0,7.19679069519043,0.0,0.0,0.0,0.2826372981071472,4.0,0.0,1.0
766320,293.150146484375,297.1499938964844,293.1499938964844,0.0967864096164703,-2230.61279296875,304.1499938964844,0.8299218416213989,0.1569033861160278,0.1417479217052459,292.98309326171875,297.1499938964844,293.1499938964844,0.001970887184143,-157.75901794433594,293.8416748046875,0.5638424754142761,0.050000000745058,0.0481459982693195,293.2240600585937,297.1499938964844,293.1499938964844,0.1231472641229629,-2105.02294921875,304.15625,0.8838014006614685,0.1902248710393905,0.1337030678987503,293.1554870605469,297.1499938964844,293.1499938964844,0.1823959797620773,-3902.846435546875,304.1505126953125,0.987168788909912,0.2614612877368927,0.2480027824640274,293.0900573730469,297.1499938964844,293.1499938964844,0.0035929649602621,-1357.8702392578125,296.05450439453125,0.5638424754142761,0.050000000745058,0.2283838987350464,291.14373779296875,291.1499938964844,273.8287353515625,271.3362731933594,284.9617919921875,293.1864624023437,291.1437072753906,1.0,0.2003412395715713,0.8463677167892456,0.8463677167892456,1.0,1.0,-0.960051417350769,0.408032476902008,0.5520188808441162,0.1702271699905395,0.0,0.0,0.2516403496265411,25.639545440673828,25.0,-0.741998553276062,-5983.5693359375,92.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,305.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.1325803995132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774751543998718,0.1774794906377792,-4.347367848822614e-06,0.0,0.0001345522468909,0.0,0.0,7.19679069519043,0.0,0.0,0.0,0.2826372981071472,4.0,0.0,1.0
766380,293.15008544921875,297.1499938964844,293.1499938964844,0.0967915207147598,-2230.70849609375,304.14996337890625,0.8303853273391724,0.1569121778011322,0.1417526751756668,292.98126220703125,297.1499938964844,293.1499938964844,0.0020167636685073,-161.43043518066406,293.9045715332031,0.5642397999763489,0.050000000745058,0.0481434799730777,293.2200927734375,297.1499938964844,293.1499938964844,0.1222594231367111,-2092.909912109375,304.1556396484375,0.8826040029525757,0.1891496032476425,0.1329384595155716,293.1553955078125,297.1499938964844,293.1499938964844,0.1822914630174636,-3901.063720703125,304.1505126953125,0.9875209331512452,0.2613422572612762,0.2478870153427124,293.09033203125,297.1499938964844,293.1499938964844,0.0036078889388591,-1363.35107421875,296.0744323730469,0.5642397999763489,0.050000000745058,0.2283719480037689,291.14361572265625,291.1499938964844,273.8092956542969,271.33349609375,284.9490051269531,293.1842346191406,291.14361572265625,1.0,0.2000716924667358,0.8462498784065247,0.8462498784065247,1.0,1.0,-0.9589829444885254,0.4077353179454803,0.5512476563453674,0.1695059835910797,0.0,0.0,0.252501517534256,25.55403709411621,25.0,-0.1720016449689865,-5989.884765625,91.7426300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,305.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1327399909496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780693233013153,0.1780736744403839,-4.348581114754779e-06,0.0,0.0001347142097074,0.0,0.0,7.224204063415527,0.0,0.0,0.0,0.2827458083629608,4.0,0.0,1.0
766440,293.15008544921875,297.1499938964844,293.1499938964844,0.0967915207147598,-2230.70849609375,304.14996337890625,0.8303853273391724,0.1569121778011322,0.1417526751756668,292.98126220703125,297.1499938964844,293.1499938964844,0.0020167636685073,-161.43043518066406,293.9045715332031,0.5642397999763489,0.050000000745058,0.0481434799730777,293.2200927734375,297.1499938964844,293.1499938964844,0.1222594231367111,-2092.909912109375,304.1556396484375,0.8826040029525757,0.1891496032476425,0.1329384595155716,293.1553955078125,297.1499938964844,293.1499938964844,0.1822914630174636,-3901.063720703125,304.1505126953125,0.9875209331512452,0.2613422572612762,0.2478870153427124,293.09033203125,297.1499938964844,293.1499938964844,0.0036078889388591,-1363.35107421875,296.0744323730469,0.5642397999763489,0.050000000745058,0.2283719480037689,291.14361572265625,291.1499938964844,273.8092956542969,271.33349609375,284.9490051269531,293.1842346191406,291.14361572265625,1.0,0.2000716924667358,0.8462498784065247,0.8462498784065247,1.0,1.0,-0.9589829444885254,0.4077353179454803,0.5512476563453674,0.1695059835910797,0.0,0.0,0.252501517534256,25.55403709411621,25.0,-0.1720016449689865,-5989.884765625,91.7426300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,305.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1327399909496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780693233013153,0.1780736744403839,-4.348581114754779e-06,0.0,0.0001347142097074,0.0,0.0,7.224204063415527,0.0,0.0,0.0,0.2827458083629608,4.0,0.0,1.0
766500,293.1500549316406,297.1499938964844,293.1499938964844,0.0967942923307418,-2230.7587890625,304.14996337890625,0.8305838704109192,0.1569179445505142,0.1417564451694488,292.9803466796875,297.1499938964844,293.1499938964844,0.0020398530177772,-163.27745056152344,293.93634033203125,0.5644071698188782,0.050000000745058,0.048142421990633,293.2182006835937,297.1499938964844,293.1499938964844,0.121837668120861,-2087.143798828125,304.1553955078125,0.8820043802261353,0.1886389106512069,0.1325753182172775,293.15533447265625,297.1499938964844,293.1499938964844,0.1822390258312225,-3900.167236328125,304.1505126953125,0.9876608848571776,0.2612845003604889,0.2478309720754623,293.0904846191406,297.1499938964844,293.1499938964844,0.0036153367254883,-1366.0792236328125,296.08447265625,0.5644071698188782,0.050000000745058,0.2283669263124466,291.1436767578125,291.1499938964844,273.7995300292969,271.3320617675781,284.94287109375,293.18316650390625,291.1437072753906,1.0,0.1999506205320358,0.8461909890174866,0.8461909890174866,1.0,1.0,-0.958477020263672,0.4075854122638702,0.550891637802124,0.1691881716251373,0.0,0.0,0.2529180347919464,25.51744842529297,25.0,0.0418881960213184,-5992.96435546875,91.58184814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,305.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.1328528225421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783595532178878,0.1783638894557953,-4.349184109742055e-06,0.0,0.0001348287187283,0.0,0.0,7.23762035369873,0.0,0.0,0.0,0.2827990651130676,4.0,0.0,1.0
766560,293.1500244140625,297.1499938964844,293.1499938964844,0.0967973545193672,-2230.813720703125,304.14996337890625,0.8307657837867737,0.1569245755672454,0.1417610943317413,292.9794006347656,297.1499938964844,293.1499938964844,0.00206307368353,-165.13450622558594,293.96832275390625,0.5645586252212524,0.050000000745058,0.0481414683163166,293.21630859375,297.1499938964844,293.1499938964844,0.1214295104146003,-2081.55712890625,304.1551513671875,0.8814085125923157,0.1881446987390518,0.1322238892316818,293.1552734375,297.1499938964844,293.1499938964844,0.1821867674589157,-3899.273193359375,304.1505126953125,0.9877827167510986,0.2612279653549194,0.2477761209011078,293.0906066894531,297.1499938964844,293.1499938964844,0.00362278544344,-1368.8038330078125,296.09454345703125,0.5645586252212524,0.050000000745058,0.2283623963594436,291.1437683105469,291.1499938964844,273.7897033691406,271.33062744140625,284.9369201660156,293.18212890625,291.143798828125,1.0,0.1998371034860611,0.8461334109306335,0.8461334109306335,1.0,1.0,-0.9579883813858032,0.4074341654777527,0.5505542159080505,0.1688981056213379,0.0,0.0,0.2533217966556549,25.4841365814209,25.0,0.2214900255203247,-5995.99658203125,91.43000793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,305.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.13298299908638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786423623561859,0.1786467134952545,-4.349776190792909e-06,0.0,0.0001349608355667,0.0,0.0,7.25070858001709,0.0,0.0,0.0,0.2828510701656341,4.0,0.0,1.0
766620,293.1499328613281,297.1499938964844,293.1499938964844,0.096804529428482,-2230.941162109375,304.14996337890625,0.8310895562171936,0.1569406390190124,0.14177305996418,292.9775695800781,297.1499938964844,293.1499938964844,0.0021098684519529,-168.8756103515625,294.03289794921875,0.5648220777511597,0.050000000745058,0.0481398105621337,293.2126770019531,297.1499938964844,293.1499938964844,0.1206525340676307,-2070.9052734375,304.1547241210937,0.880237877368927,0.1872043311595916,0.1315550357103347,293.1551513671875,297.1499938964844,293.1499938964844,0.1820832639932632,-3897.50048828125,304.1505126953125,0.9879828691482544,0.261118620634079,0.2476701438426971,293.0908203125,297.1499938964844,293.1499938964844,0.0036376658827066,-1374.236572265625,296.1147155761719,0.5648220777511597,0.050000000745058,0.2283545285463333,291.1441345214844,291.1499938964844,273.7699279785156,271.3276062011719,284.925537109375,293.1801147460937,291.1441955566406,1.0,0.1996300816535949,0.846018373966217,0.846018373966217,1.0,1.0,-0.957061231136322,0.4071270525455475,0.5499342083930969,0.1683997958898544,0.0,0.0,0.2540808022022247,25.4258975982666,25.0,0.5148451328277588,-6001.9208984375,91.15036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,305.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.133284643292427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791788637638092,0.1791832149028778,-4.350914423412178e-06,0.0,0.0001352669642074,0.0,0.0,7.275577068328857,0.0,0.0,0.0,0.2829500436782837,4.0,0.0,1.0
