time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,293.1499328613281,297.1499938964844,293.1499938964844,0.096804529428482,-2230.941162109375,304.14996337890625,0.8310895562171936,0.1569406390190124,0.14177305996418,292.9775695800781,297.1499938964844,293.1499938964844,0.0021098684519529,-168.8756103515625,294.03289794921875,0.5648220777511597,0.050000000745058,0.0481398105621337,293.2126770019531,297.1499938964844,293.1499938964844,0.1206525340676307,-2070.9052734375,304.1547241210937,0.880237877368927,0.1872043311595916,0.1315550357103347,293.1551513671875,297.1499938964844,293.1499938964844,0.1820832639932632,-3897.50048828125,304.1505126953125,0.9879828691482544,0.261118620634079,0.2476701438426971,293.0908203125,297.1499938964844,293.1499938964844,0.0036376658827066,-1374.236572265625,296.1147155761719,0.5648220777511597,0.050000000745058,0.2283545285463333,291.1441345214844,291.1499938964844,273.7699279785156,271.3276062011719,284.925537109375,293.1801147460937,291.1441955566406,1.0,0.1996300816535949,0.846018373966217,0.846018373966217,1.0,1.0,-0.957061231136322,0.4071270525455475,0.5499342083930969,0.1683997958898544,0.0,0.0,0.2540808022022247,25.4258975982666,25.0,0.5148451328277588,-6001.9208984375,91.15036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,305.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.133284643292427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791788637638092,0.1791832149028778,-4.350914423412178e-06,0.0,0.0001352669642074,0.0,0.0,7.275577068328857,0.0,0.0,0.0,0.2829500436782837,4.0,0.0,1.0
766740,293.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.14996337890625,0.8313718438148499,0.0,0.1417889446020126,292.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.09820556640625,0.565043032169342,0.0,0.0481384210288524,293.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15435791015625,0.8791096210479736,0.0,0.1309315711259842,293.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1505126953125,0.9881376028060912,0.0,0.2475696355104446,293.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.13494873046875,0.565043032169342,0.0,0.2283479422330856,291.1446533203125,294.1499938964844,273.75,271.324462890625,284.914794921875,293.1781921386719,291.14471435546875,0.0,0.0,0.8459033370018005,0.8459033370018005,1.0,1.0,-0.9562017917633056,0.4068143665790558,0.5493873953819275,0.1680098176002502,0.0,0.0,0.0,25.377174377441406,60.0,0.7306557297706604,-6007.62744140625,90.90007781982422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,305.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796638518571853,0.1796682029962539,-4.351963070803322e-06,0.0,0.0,0.0,0.0,7.298110008239746,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,293.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.14996337890625,0.8313718438148499,0.0,0.1417889446020126,292.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.09820556640625,0.565043032169342,0.0,0.0481384210288524,293.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15435791015625,0.8791096210479736,0.0,0.1309315711259842,293.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1505126953125,0.9881376028060912,0.0,0.2475696355104446,293.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.13494873046875,0.565043032169342,0.0,0.2283479422330856,291.1446533203125,294.1499938964844,273.75,271.324462890625,284.914794921875,293.1781921386719,291.14471435546875,0.0,0.0,0.8459033370018005,0.8459033370018005,1.0,1.0,-0.9562017917633056,0.4068143665790558,0.5493873953819275,0.1680098176002502,0.0,0.0,0.0,25.377174377441406,60.0,0.7306557297706604,-6007.62744140625,90.90007781982422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,305.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796638518571853,0.1796682029962539,-4.351963070803322e-06,0.0,0.0,0.0,0.0,7.298110008239746,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,292.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0593566894531,0.0,0.0,0.0006100297323428,292.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029113769531,0.0,0.0,0.0002735194866545,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.808837890625,0.0,0.0,0.0005495925433933,292.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.39190673828125,0.0,0.0,0.0010013080900534,293.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75634765625,0.0,0.0,0.0012974587734788,291.1936950683594,294.1499938964844,273.7300109863281,271.3215026855469,283.0119934082031,288.4328918457031,291.15289306640625,0.0,0.0,0.5075420141220093,0.5075420141220093,1.0,1.0,-0.0062140929512679,0.0085644396021962,-0.0023503466509282,-0.0211566239595413,0.0,0.0,0.0,-0.0346682891249656,60.0,-105.88754272460938,-0.0,-1.3674975889443886e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.794588489691058e-18,3.799497393036254e-18,-4.909041881792674e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,292.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0593566894531,0.0,0.0,0.0006100297323428,292.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029113769531,0.0,0.0,0.0002735194866545,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.808837890625,0.0,0.0,0.0005495925433933,292.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.39190673828125,0.0,0.0,0.0010013080900534,293.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75634765625,0.0,0.0,0.0012974587734788,291.1936950683594,294.1499938964844,273.7300109863281,271.3215026855469,283.0119934082031,288.4328918457031,291.15289306640625,0.0,0.0,0.5075420141220093,0.5075420141220093,1.0,1.0,-0.0062140929512679,0.0085644396021962,-0.0023503466509282,-0.0211566239595413,0.0,0.0,0.0,-0.0346682891249656,60.0,-105.88754272460938,-0.0,-1.3674975889443886e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.794588489691058e-18,3.799497393036254e-18,-4.909041881792674e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,292.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99786376953125,0.0,0.0,0.0001135300917667,292.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885681152344,0.0,0.0,0.0001086208576452,292.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7449951171875,0.0,0.0,9.052720997715368e-05,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3212585449219,0.0,0.0,0.0001301890879403,293.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.73199462890625,0.0,0.0,0.0005152505473233,291.1937561035156,294.1499938964844,273.7200012207031,271.3201904296875,282.8471984863281,285.2701110839844,291.1507263183594,0.0,0.0,0.3383613228797912,0.3383613228797912,1.0,1.0,-0.0011497848900035,0.0033454257063567,-0.0021956406999379,-0.0256784111261367,0.0,0.0,0.0,-0.0098683228716254,60.0,-56.19416427612305,-0.0,-9.013686508296814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644171070817741e-20,1.9963676119779143e-20,-3.5219658154985166e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,292.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.97198486328125,0.0,0.0,9.859292913461104e-05,292.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.0001036601825035,292.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7206420898437,0.0,0.0,7.671648927498609e-05,292.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2994079589844,0.0,0.0,0.0001039812923409,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7152099609375,0.0,0.0,0.0004917192854918,291.1937866210937,294.1499938964844,273.7099914550781,271.3190002441406,282.7597351074219,282.71270751953125,291.1495056152344,0.0,0.0,0.1691806614398956,0.1691806614398956,1.0,1.0,-0.0010496526956558,0.0009180553024634,0.0001315974077442,-0.0282188188284635,0.0,0.0,0.0,-0.0101990541443228,60.0,-28.676176071166992,-0.0,-7.511957278438788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9414873143058555e-21,-7.503827895705178e-21,2.5623403794509296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,292.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9472961425781,0.0,0.0,9.841152495937422e-05,292.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,0.0001036282337736,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6976013183594,0.0,0.0,7.654300861759111e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27911376953125,0.0,0.0,0.0001036354806274,292.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6987609863281,0.0,0.0,0.0004915677127428,291.1937866210937,294.1499938964844,273.70001220703125,271.3179016113281,282.67529296875,280.70855712890625,291.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485539678484,4.3383874270830354e-08,0.0010485106613487,-0.0292847827076911,0.0,0.0,0.0,-0.0105349328368902,60.0,-18.364803314208984,-0.0,-7.496772269632856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924670667829168e-21,-7.520750363139136e-21,2.5960794933615764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,292.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9227600097656,0.0,0.0,9.845754539128392e-05,292.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65936279296875,0.0,0.0,0.0001036800385918,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6746826171875,0.0,0.0,7.657812966499478e-05,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2589416503906,0.0,0.0,0.0001036807079799,292.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0004918134654872,291.1938171386719,294.1499938964844,273.69000244140625,271.3169250488281,282.59149169921875,279.14044189453125,291.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491020511835,1.1606119620921618e-08,0.0010490905260667,-0.0294499639421701,0.0,0.0,0.0,-0.0105662699788808,60.0,-14.639948844909668,-0.0,-7.504042542905155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924312007485444e-21,-7.521103368927892e-21,2.5967911594940557e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8934936523437,0.0,0.0,9.852371294982731e-05,292.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478881835937,0.0,0.0,0.0001037497931974,292.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6473999023437,0.0,0.0,7.662957796128467e-05,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2348937988281,0.0,0.0,0.0001037503025145,292.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6628723144531,0.0,0.0,0.0004921443760395,291.19384765625,294.1499938964844,273.6780090332031,271.3158569335937,282.4918212890625,277.7028503417969,291.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498070623725,1.1688252143926547e-08,0.0010497954208403,-0.0296659544110298,0.0,0.0,0.0,-0.0106071792542934,60.0,-13.151490211486816,-0.0,-7.514132249752947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924302717859424e-21,-7.521110639069994e-21,2.5968075173137868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8741149902344,0.0,0.0,9.85712104011327e-05,292.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0001037998081301,292.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293029785156,0.0,0.0,7.666651799809188e-05,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2189636230469,0.0,0.0,0.0001038003174471,292.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,0.0004923816304653,291.19384765625,294.1499938964844,273.6700134277344,271.3152160644531,282.4258728027344,276.9555053710937,291.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.81694793701172,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924302717859424e-21,-7.521109831276427e-21,2.596807315365395e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8260498046875,0.0,0.0,9.870153007796034e-05,292.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0001039370472426,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5844116210937,0.0,0.0,7.676787936361507e-05,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1794738769531,0.0,0.0,0.0001039375492837,292.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61785888671875,0.0,0.0,0.000493032624945,291.19384765625,294.1499938964844,273.6499938964844,271.3138732910156,282.26275634765625,275.6228332519531,291.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.603490829467772,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8260498046875,0.0,0.0,9.870153007796034e-05,292.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0001039370472426,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5844116210937,0.0,0.0,7.676787936361507e-05,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1794738769531,0.0,0.0,0.0001039375492837,292.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61785888671875,0.0,0.0,0.000493032624945,291.19384765625,294.1499938964844,273.6499938964844,271.3138732910156,282.26275634765625,275.6228332519531,291.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.603490829467772,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,292.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7785339355469,0.0,0.0,9.884840255836024e-05,292.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026916503906,0.0,0.0,0.0001040917195496,291.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5400695800781,0.0,0.0,7.688211189815775e-05,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1404113769531,0.0,0.0,0.0001040922143147,292.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5861511230469,0.0,0.0,0.0004937662743031,291.19384765625,294.1499938964844,273.6300048828125,271.31280517578125,282.1020812988281,274.8111267089844,291.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.602176666259766,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,292.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7785339355469,0.0,0.0,9.884840255836024e-05,292.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026916503906,0.0,0.0,0.0001040917195496,291.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5400695800781,0.0,0.0,7.688211189815775e-05,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1404113769531,0.0,0.0,0.0001040922143147,292.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5861511230469,0.0,0.0,0.0004937662743031,291.19384765625,294.1499938964844,273.6300048828125,271.31280517578125,282.1020812988281,274.8111267089844,291.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.602176666259766,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,292.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7315673828125,0.0,0.0,9.90118642221205e-05,292.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001042638541548,291.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4962158203125,0.0,0.0,7.700924470555037e-05,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1017761230469,0.0,0.0,0.000104264341644,292.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,0.0004945828113704,291.1938171386719,294.1499938964844,273.6099853515625,271.3119812011719,281.9437561035156,274.3164978027344,291.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.6296968460083,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,292.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7315673828125,0.0,0.0,9.90118642221205e-05,292.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001042638541548,291.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4962158203125,0.0,0.0,7.700924470555037e-05,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1017761230469,0.0,0.0,0.000104264341644,292.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,0.0004945828113704,291.1938171386719,294.1499938964844,273.6099853515625,271.3119812011719,281.9437561035156,274.3164978027344,291.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.6296968460083,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.708251953125,0.0,0.0,9.909983054967596e-05,292.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750732421875,0.0,0.0,0.0001043564916471,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4744873046875,0.0,0.0,7.707766781095415e-05,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0826416015625,0.0,0.0,0.0001043569791363,292.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53924560546875,0.0,0.0,0.0004950222792103,291.1938171386719,294.1499938964844,273.6000061035156,271.3116455078125,281.865478515625,274.1473693847656,291.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559430811554,1.24058034955965e-08,0.0010559307411313,-0.0315436720848083,0.0,0.0,0.0,-0.0109628979116678,60.0,-12.645782470703123,-0.0,-7.60223102247437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.68511962890625,0.0,0.0,9.919196600094438e-05,292.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5659484863281,0.0,0.0,0.000104453509266,291.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4528503417969,0.0,0.0,7.714932144153863e-05,291.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0635986328125,0.0,0.0,0.0001044539967551,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5237731933594,0.0,0.0,0.0004954824689775,291.1937866210937,294.1499938964844,273.5899963378906,271.3113708496094,281.78778076171875,274.01495361328125,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569244623184,1.2520565917384374e-08,0.0010569120058789,-0.0318439565598964,0.0,0.0,0.0,-0.0110197905451059,60.0,-12.662543296813965,-0.0,-7.616368691287789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.63916015625,0.0,0.0,9.938875155057758e-05,292.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478820800781,0.0,0.0,0.0001046607430907,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.40997314453125,0.0,0.0,7.73023784859106e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,0.0001046612233039,292.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931030273437,0.0,0.0,0.0004964655381627,291.1937561035156,294.1499938964844,273.57000732421875,271.3109130859375,281.634033203125,273.82867431640625,291.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.697626113891602,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.63916015625,0.0,0.0,9.938875155057758e-05,292.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478820800781,0.0,0.0,0.0001046607430907,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.40997314453125,0.0,0.0,7.73023784859106e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,0.0001046612233039,292.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931030273437,0.0,0.0,0.0004964655381627,291.1937561035156,294.1499938964844,273.57000732421875,271.3109130859375,281.634033203125,273.82867431640625,291.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.697626113891602,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5937194824219,0.0,0.0,9.960224997485057e-05,292.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299987792969,0.0,0.0,0.000104885577457,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675231933594,0.0,0.0,7.74684376665391e-05,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98846435546875,0.0,0.0,0.0001048860503942,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627685546875,0.0,0.0,0.0004975320189259,291.19366455078125,294.1499938964844,273.54998779296875,271.3105773925781,281.48248291015625,273.7116394042969,291.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.734633445739746,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5937194824219,0.0,0.0,9.960224997485057e-05,292.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299987792969,0.0,0.0,0.000104885577457,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675231933594,0.0,0.0,7.74684376665391e-05,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98846435546875,0.0,0.0,0.0001048860503942,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627685546875,0.0,0.0,0.0004975320189259,291.19366455078125,294.1499938964844,273.54998779296875,271.3105773925781,281.48248291015625,273.7116394042969,291.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.734633445739746,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5487670898437,0.0,0.0,9.98324467218481e-05,292.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,0.0001051279832608,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3255615234375,0.0,0.0,7.764747715555131e-05,291.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515075683594,0.0,0.0,0.0001051284561981,292.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,0.0004986819112673,291.1935729980469,294.1499938964844,273.5299987792969,271.3103332519531,281.33306884765625,273.6354675292969,291.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.773555755615234,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5487670898437,0.0,0.0,9.98324467218481e-05,292.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,0.0001051279832608,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3255615234375,0.0,0.0,7.764747715555131e-05,291.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515075683594,0.0,0.0,0.0001051284561981,292.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,0.0004986819112673,291.1935729980469,294.1499938964844,273.5299987792969,271.3103332519531,281.33306884765625,273.6354675292969,291.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.773555755615234,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5042724609375,0.0,0.0,0.0001000792472041,292.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001053878804668,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2840270996094,0.0,0.0,7.78394314693287e-05,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149169921875,0.0,0.0,0.0001053883461281,292.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40301513671875,0.0,0.0,0.0004999147495254,291.1934814453125,294.1499938964844,273.510009765625,271.31011962890625,281.1857604980469,273.58319091796875,291.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.814414978027344,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5042724609375,0.0,0.0,0.0001000792472041,292.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001053878804668,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2840270996094,0.0,0.0,7.78394314693287e-05,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149169921875,0.0,0.0,0.0001053883461281,292.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40301513671875,0.0,0.0,0.0004999147495254,291.1934814453125,294.1499938964844,273.510009765625,271.31011962890625,281.1857604980469,273.58319091796875,291.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.814414978027344,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4822082519531,0.0,0.0,0.0001002088247332,292.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4860534667969,0.0,0.0,0.0001055243410519,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.263427734375,0.0,0.0,7.794021803420037e-05,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8967590332031,0.0,0.0,0.0001055247994372,292.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,0.0005005620187148,291.19342041015625,294.1499938964844,273.5,271.3099975585937,281.1128845214844,273.56268310546875,291.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677564423531,1.3787269992349138e-08,0.0010677427053451,-0.0351578071713447,0.0,0.0,0.0,-0.0116477459669113,60.0,-12.835577011108398,-0.0,-7.773286370138521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4602355957031,0.0,0.0,0.0001003424840746,292.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,0.000105665087176,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.242919921875,0.0,0.0,7.804417691659182e-05,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87872314453125,0.0,0.0,0.0001056655528373,292.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,0.0005012297187931,291.1933288574219,294.1499938964844,273.489990234375,271.30987548828125,281.0404663085937,273.54473876953125,291.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.395377768886874e-08,0.0010691663483157,-0.0355933308601379,0.0,0.0,0.0,-0.0117302909493446,60.0,-12.857226371765137,-0.0,-7.794031375851773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4166564941406,0.0,0.0,0.000100621880847,292.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,0.000105959305074,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2022399902344,0.0,0.0,7.826148066669703e-05,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428649902344,0.0,0.0,0.0001059597634593,292.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0005026253056712,291.19317626953125,294.1499938964844,273.4700012207031,271.3096008300781,280.8971862792969,273.5141296386719,291.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.901983261108398,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4166564941406,0.0,0.0,0.000100621880847,292.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,0.000105959305074,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2022399902344,0.0,0.0,7.826148066669703e-05,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428649902344,0.0,0.0,0.0001059597634593,292.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0005026253056712,291.19317626953125,294.1499938964844,273.4700012207031,271.3096008300781,280.8971862792969,273.5141296386719,291.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.901983261108398,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.37353515625,0.0,0.0,0.0001009169936878,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001062700830516,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1619567871094,0.0,0.0,7.849101530155167e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.0,0.0,0.000106270534161,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0005040995310992,291.1929931640625,294.1499938964844,273.45001220703125,271.3092346191406,280.7558288574219,273.4879455566406,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.948668479919434,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.37353515625,0.0,0.0,0.0001009169936878,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001062700830516,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1619567871094,0.0,0.0,7.849101530155167e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.0,0.0,0.000106270534161,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0005040995310992,291.1929931640625,294.1499938964844,273.45001220703125,271.3092346191406,280.7558288574219,273.4879455566406,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.948668479919434,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.330810546875,0.0,0.0,0.0001012272259686,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0001065967735485,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1220703125,0.0,0.0,7.873230788391083e-05,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7722473144531,0.0,0.0,0.0001065972246578,292.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0005056491936556,291.1928100585937,294.1499938964844,273.42999267578125,271.3087158203125,280.6163635253906,273.4642639160156,291.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-12.997235298156738,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.330810546875,0.0,0.0,0.0001012272259686,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0001065967735485,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1220703125,0.0,0.0,7.873230788391083e-05,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7722473144531,0.0,0.0,0.0001065972246578,292.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0005056491936556,291.1928100585937,294.1499938964844,273.42999267578125,271.3087158203125,280.6163635253906,273.4642639160156,291.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-12.997235298156738,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2885131835937,0.0,0.0,0.0001015517700579,292.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095764160156,0.0,0.0,0.0001069385471055,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08258056640625,0.0,0.0,7.89847326814197e-05,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374572753906,0.0,0.0,0.0001069389836629,292.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0005072703934274,291.19256591796875,294.1499938964844,273.4100036621094,271.3080444335937,280.4787292480469,273.44189453125,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329184830188,0.0,0.0,0.0,-0.0124771380797028,60.0,-13.047612190246582,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2885131835937,0.0,0.0,0.0001015517700579,292.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095764160156,0.0,0.0,0.0001069385471055,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08258056640625,0.0,0.0,7.89847326814197e-05,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374572753906,0.0,0.0,0.0001069389836629,292.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0005072703934274,291.19256591796875,294.1499938964844,273.4100036621094,271.3080444335937,280.4787292480469,273.44189453125,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329184830188,0.0,0.0,0.0,-0.0124771380797028,60.0,-13.047612190246582,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2675476074219,0.0,0.0,0.0001017190952552,292.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001071147416951,291.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06298828125,0.0,0.0,7.911487045930699e-05,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7201843261719,0.0,0.0,0.0001071151855285,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0005081062554381,291.19244384765625,294.1499938964844,273.3999938964844,271.3076171875,280.4106140136719,273.4309997558594,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838456219062,1.566876584035981e-08,0.001083830022253,-0.0400778949260711,0.0,0.0,0.0,-0.0125804785639047,60.0,-13.073450088500977,-0.0,-8.00931303501784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
