time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24664306640625,0.0,0.0,0.000101889585494,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,0.0001072942759492,291.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434875488281,0.0,0.0,7.924746751086786e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030029296875,0.0,0.0,0.0001072947125067,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0005089578335173,291.1923217773437,294.1499938964844,273.3900146484375,271.30712890625,280.3429260253906,273.4202575683594,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.58811648276469e-08,0.0010856459848582,-0.0406331457197666,0.0,0.0,0.0,-0.0126857729628682,60.0,-13.099699020385742,-0.0,-8.036179366399665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2051696777344,0.0,0.0,0.0001022393335006,292.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001076625849236,291.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0047607421875,0.0,0.0,7.951950101414695e-05,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688842773437,0.0,0.0,0.0001076630142051,292.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0005107049364596,291.1920166015625,294.1499938964844,273.3699951171875,271.30596923828125,280.2089233398437,273.3990173339844,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-13.15335178375244,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2051696777344,0.0,0.0,0.0001022393335006,292.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001076625849236,291.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0047607421875,0.0,0.0,7.951950101414695e-05,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688842773437,0.0,0.0,0.0001076630142051,292.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0005107049364596,291.1920166015625,294.1499938964844,273.3699951171875,271.30596923828125,280.2089233398437,273.3990173339844,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-13.15335178375244,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1640930175781,0.0,0.0,0.0001025993915391,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602600097656,0.0,0.0,0.0001080417496268,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9664001464844,0.0,0.0,7.979954534675926e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63507080078125,0.0,0.0,0.0001080421789083,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0005125035531818,291.1916809082031,294.1499938964844,273.3500061035156,271.3045349121094,280.0766296386719,273.3780212402344,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765490329362365e-08,0.0010932071600109,-0.0429445169866085,0.0,0.0,0.0,-0.0131241669878363,60.0,-13.20840072631836,-0.0,-8.148519725637018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1640930175781,0.0,0.0,0.0001025993915391,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602600097656,0.0,0.0,0.0001080417496268,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9664001464844,0.0,0.0,7.979954534675926e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63507080078125,0.0,0.0,0.0001080421789083,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0005125035531818,291.1916809082031,294.1499938964844,273.3500061035156,271.3045349121094,280.0766296386719,273.3780212402344,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765490329362365e-08,0.0010932071600109,-0.0429445169866085,0.0,0.0,0.0,-0.0131241669878363,60.0,-13.20840072631836,-0.0,-8.148519725637018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,0.000102967780549,292.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,0.0001084296891349,291.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283752441406,0.0,0.0,8.00860725576058e-05,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015625,0.0,0.0,0.0001084301111404,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.000514343730174,291.1913452148437,294.1499938964844,273.3299865722656,271.302734375,279.946044921875,273.35711669921875,291.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224456527742404e-08,0.0010971314040943,-0.0441438630223274,0.0,0.0,0.0,-0.0133516956120729,60.0,-13.26462173461914,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,0.000102967780549,292.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,0.0001084296891349,291.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283752441406,0.0,0.0,8.00860725576058e-05,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015625,0.0,0.0,0.0001084301111404,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.000514343730174,291.1913452148437,294.1499938964844,273.3299865722656,271.302734375,279.946044921875,273.35711669921875,291.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224456527742404e-08,0.0010971314040943,-0.0441438630223274,0.0,0.0,0.0,-0.0133516956120729,60.0,-13.26462173461914,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08306884765625,0.0,0.0,0.0001033421649481,292.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.0001088239296223,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907165527344,0.0,0.0,8.037725638132542e-05,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.568359375,0.0,0.0,0.0001088243516278,292.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0005162138841114,291.1909484863281,294.1499938964844,273.3099975585937,271.3005676269531,279.817138671875,273.3362731933594,291.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-13.321748733520508,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08306884765625,0.0,0.0,0.0001033421649481,292.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.0001088239296223,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907165527344,0.0,0.0,8.037725638132542e-05,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.568359375,0.0,0.0,0.0001088243516278,292.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0005162138841114,291.1909484863281,294.1499938964844,273.3099975585937,271.3005676269531,279.817138671875,273.3362731933594,291.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-13.321748733520508,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06304931640625,0.0,0.0,0.0001035307723213,292.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.0001090225414372,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720397949219,0.0,0.0,8.052394696278498e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5518798828125,0.0,0.0,0.0001090229561668,292.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10791015625,0.0,0.0,0.0005171559751033,291.19073486328125,294.1499938964844,273.29998779296875,271.2993469238281,279.7533264160156,273.3258972167969,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925870565704827e-08,0.0011031285393983,-0.0459763929247856,0.0,0.0,0.0,-0.0136994132772088,60.0,-13.350558280944824,-0.0,-8.297109843624639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0431213378906,0.0,0.0,0.0001037198089761,292.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122253417969,0.0,0.0,0.0001092216116376,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8534240722656,0.0,0.0,8.06709795142524e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354919433594,0.0,0.0,0.0001092220263672,292.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0005181002779863,291.1905212402344,294.1499938964844,273.2900085449219,271.2980041503906,279.68994140625,273.3155212402344,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161392389970388e-08,0.0011051422916352,-0.0465916208922863,0.0,0.0,0.0,-0.0138161703944206,60.0,-13.379467964172363,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0035705566406,0.0,0.0,0.0001040975475916,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964782714844,0.0,0.0,0.0001096193882403,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,8.096477540675551e-05,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028991699219,0.0,0.0,0.0001096198029699,292.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0005199871957302,291.1900634765625,294.1499938964844,273.2699890136719,271.2949523925781,279.5643310546875,273.2947998046875,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201681828741e-08,0.0011091661872342,-0.0478208288550376,0.0,0.0,0.0,-0.0140494778752326,60.0,-13.437393188476562,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0035705566406,0.0,0.0,0.0001040975475916,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964782714844,0.0,0.0,0.0001096193882403,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,8.096477540675551e-05,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028991699219,0.0,0.0,0.0001096198029699,292.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0005199871957302,291.1900634765625,294.1499938964844,273.2699890136719,271.2949523925781,279.5643310546875,273.2947998046875,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201681828741e-08,0.0011091661872342,-0.0478208288550376,0.0,0.0,0.0,-0.0140494778752326,60.0,-13.437393188476562,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9643859863281,0.0,0.0,0.0001044718446792,292.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,0.0001100135486922,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.77984619140625,0.0,0.0,8.12558937468566e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706115722656,0.0,0.0,0.0001100139561458,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.0005218568840064,291.1895446777344,294.1499938964844,273.25,271.2914123535156,279.4403686523437,273.27410888671875,291.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131723877042,1.9098353121194133e-08,0.0011131532955914,-0.0490386225283145,0.0,0.0,0.0,-0.0142806582152843,60.0,-13.495112419128418,-0.0,-8.448611765743409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9643859863281,0.0,0.0,0.0001044718446792,292.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,0.0001100135486922,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.77984619140625,0.0,0.0,8.12558937468566e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706115722656,0.0,0.0,0.0001100139561458,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.0005218568840064,291.1895446777344,294.1499938964844,273.25,271.2914123535156,279.4403686523437,273.27410888671875,291.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131723877042,1.9098353121194133e-08,0.0011131532955914,-0.0490386225283145,0.0,0.0,0.0,-0.0142806582152843,60.0,-13.495112419128418,-0.0,-8.448611765743409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.925537109375,0.0,0.0,0.0001048387275659,292.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2653503417969,0.0,0.0,0.0001103998947655,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435913085937,0.0,0.0,8.154124952852726e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386291503906,0.0,0.0,0.0001104003022192,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0005236895522102,291.18902587890625,294.1499938964844,273.2300109863281,271.287353515625,279.3180236816406,273.25347900390625,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170811485499,1.955545592124963e-08,0.0011170615907758,-0.0502320975065231,0.0,0.0,0.0,-0.0145072620362043,60.0,-13.55213737487793,-0.0,-8.50804724450427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.925537109375,0.0,0.0,0.0001048387275659,292.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2653503417969,0.0,0.0,0.0001103998947655,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435913085937,0.0,0.0,8.154124952852726e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386291503906,0.0,0.0,0.0001104003022192,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0005236895522102,291.18902587890625,294.1499938964844,273.2300109863281,271.287353515625,279.3180236816406,273.25347900390625,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170811485499,1.955545592124963e-08,0.0011170615907758,-0.0502320975065231,0.0,0.0,0.0,-0.0145072620362043,60.0,-13.55213737487793,-0.0,-8.50804724450427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8870849609375,0.0,0.0,0.0001051939325407,292.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,0.0001107739444705,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7076721191406,0.0,0.0,8.18175176391378e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4069519042969,0.0,0.0,0.0001107743446482,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0005254638963378,291.1884155273437,294.1499938964844,273.2099914550781,271.2826843261719,279.1972961425781,273.2328796386719,290.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.999800502971993e-08,0.0011208453215658,-0.0513873696327209,0.0,0.0,0.0,-0.0147266499698162,60.0,-13.607953071594238,-0.0,-8.565788078840343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8870849609375,0.0,0.0,0.0001051939325407,292.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,0.0001107739444705,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7076721191406,0.0,0.0,8.18175176391378e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4069519042969,0.0,0.0,0.0001107743446482,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0005254638963378,291.1884155273437,294.1499938964844,273.2099914550781,271.2826843261719,279.1972961425781,273.2328796386719,290.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.999800502971993e-08,0.0011208453215658,-0.0513873696327209,0.0,0.0,0.0,-0.0147266499698162,60.0,-13.607953071594238,-0.0,-8.565788078840343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8680114746094,0.0,0.0,0.0001053656669682,292.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,0.000110954788397,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6898193359375,0.0,0.0,8.195108966901898e-05,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912353515625,0.0,0.0,0.0001109551885747,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0005263217608444,291.1881103515625,294.1499938964844,273.20001220703125,271.2801513671875,279.13751220703125,273.2226257324219,290.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226950446143,2.0211968987382534e-08,0.0011226747883483,-0.0519458539783954,0.0,0.0,0.0,-0.0148327201604843,60.0,-13.635218620300291,-0.0,-8.593774225573726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489990234375,0.0,0.0,0.0001055326865753,292.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0001111306773964,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6720886230469,0.0,0.0,8.208099461626261e-05,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,0.0001111310702981,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,0.0005271560512483,291.18780517578125,294.1499938964844,273.19000244140625,271.2774353027344,279.0781555175781,273.2123413085937,290.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244744528084,2.0420062085690915e-08,0.0011244539637118,-0.0524889640510082,0.0,0.0,0.0,-0.0149358799681067,60.0,-13.661957740783691,-0.0,-8.621037039802104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8113098144531,0.0,0.0,0.0001058500565704,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,0.0001114648912334,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368408203125,0.0,0.0,8.23278387542814e-05,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0001114652768592,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0005287414533086,291.1871337890625,294.1499938964844,273.1700134277344,271.2715148925781,278.9606018066406,273.1918640136719,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.081547556542773e-08,0.001127834781073,-0.05352084338665,0.0,0.0,0.0,-0.015131901949644,60.0,-13.713528633117676,-0.0,-8.67295923967504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8113098144531,0.0,0.0,0.0001058500565704,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,0.0001114648912334,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368408203125,0.0,0.0,8.23278387542814e-05,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0001114652768592,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0005287414533086,291.1871337890625,294.1499938964844,273.1700134277344,271.2715148925781,278.9606018066406,273.1918640136719,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.081547556542773e-08,0.001127834781073,-0.05352084338665,0.0,0.0,0.0,-0.015131901949644,60.0,-13.713528633117676,-0.0,-8.67295923967504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77398681640625,0.0,0.0,0.0001061408474924,292.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20458984375,0.0,0.0,0.0001117711071856,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6019897460937,0.0,0.0,8.255400462076068e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001117714928113,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0005301940254867,291.1864013671875,294.1499938964844,273.1499938964844,271.2649230957031,278.8446960449219,273.1714172363281,290.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661320745945,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.762002944946287,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77398681640625,0.0,0.0,0.0001061408474924,292.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20458984375,0.0,0.0,0.0001117711071856,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6019897460937,0.0,0.0,8.255400462076068e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001117714928113,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0005301940254867,291.1864013671875,294.1499938964844,273.1499938964844,271.2649230957031,278.8446960449219,273.1714172363281,290.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661320745945,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.762002944946287,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.0,0.0,0.0001063972231349,292.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897277832031,0.0,0.0,0.0001120410815929,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,8.275340951513499e-05,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.0001120414672186,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,0.0005314746522344,291.1856384277344,294.1499938964844,273.1300048828125,271.2578125,278.7304077148437,273.1510314941406,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.1497168489759133e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.80656623840332,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.0,0.0,0.0001063972231349,292.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897277832031,0.0,0.0,0.0001120410815929,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,8.275340951513499e-05,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.0001120414672186,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,0.0005314746522344,291.1856384277344,294.1499938964844,273.1300048828125,271.2578125,278.7304077148437,273.1510314941406,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.1497168489759133e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.80656623840332,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70050048828125,0.0,0.0,0.0001066137992893,292.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,0.0001122691537602,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5332946777344,0.0,0.0,8.292185520986095e-05,291.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,0.00011226953211,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.864501953125,0.0,0.0,0.0005325564998202,291.184814453125,294.1499938964844,273.1099853515625,271.2504272460937,278.61773681640625,273.1307067871094,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032278299331,0.0,0.0,0.0,-0.015603601001203,60.0,-13.84628963470459,-0.0,-8.798540562793279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70050048828125,0.0,0.0,0.0001066137992893,292.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,0.0001122691537602,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5332946777344,0.0,0.0,8.292185520986095e-05,291.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,0.00011226953211,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.864501953125,0.0,0.0,0.0005325564998202,291.184814453125,294.1499938964844,273.1099853515625,271.2504272460937,278.61773681640625,273.1307067871094,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032278299331,0.0,0.0,0.0,-0.015603601001203,60.0,-13.84628963470459,-0.0,-8.798540562793279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0001067067496478,292.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.000112367037218,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.516357421875,0.0,0.0,8.299415640067309e-05,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0001123674155678,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,0.0005330208805389,291.18438720703125,294.1499938964844,273.1000061035156,271.2466125488281,278.5620422363281,273.1205444335937,290.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369822314009,2.1882781808812985e-08,0.0011369604617357,-0.0563052669167518,0.0,0.0,0.0,-0.0156610067933797,60.0,-13.864194869995115,-0.0,-8.813885443714754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6643371582031,0.0,0.0,0.0001067893244908,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.160400390625,0.0,0.0,0.0001124539994634,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49951171875,0.0,0.0,8.305838127853349e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0001124543705373,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,0.0005334333400242,291.1839294433594,294.1499938964844,273.0899963378906,271.2427673339844,278.5067443847656,273.1104431152344,290.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378619819879,2.1985648857025808e-08,0.0011378399794921,-0.0565735697746276,0.0,0.0,0.0,-0.0157120041549205,60.0,-13.880763053894045,-0.0,-8.827527864241348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286315917969,0.0,0.0,0.0001069230711436,292.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,0.000112594840175,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46612548828125,0.0,0.0,8.316240564454347e-05,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0001125952039728,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81610107421875,0.0,0.0,0.0005341014475561,291.1830139160156,294.1499938964844,273.07000732421875,271.23486328125,278.3974304199219,273.0902099609375,290.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.909829139709473,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286315917969,0.0,0.0,0.0001069230711436,292.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,0.000112594840175,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46612548828125,0.0,0.0,8.316240564454347e-05,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0001125952039728,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81610107421875,0.0,0.0,0.0005341014475561,291.1830139160156,294.1499938964844,273.07000732421875,271.23486328125,278.3974304199219,273.0902099609375,290.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.909829139709473,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,0.0001070148136932,292.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,0.0001126914576161,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43310546875,0.0,0.0,8.323376096086577e-05,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.000112691814138,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79229736328125,0.0,0.0,0.0005345597164705,291.1820373535156,294.1499938964844,273.04998779296875,271.22674560546875,278.289794921875,273.070068359375,290.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060363531112,0.0,0.0,0.0,-0.0158512368798255,60.0,-13.933409690856934,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,0.0001070148136932,292.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,0.0001126914576161,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43310546875,0.0,0.0,8.323376096086577e-05,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.000112691814138,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79229736328125,0.0,0.0,0.0005345597164705,291.1820373535156,294.1499938964844,273.04998779296875,271.22674560546875,278.289794921875,273.070068359375,290.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060363531112,0.0,0.0,0.0,-0.0158512368798255,60.0,-13.933409690856934,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584411621094,0.0,0.0,0.0001070649159373,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.0001127442155848,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,8.327272371388972e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001127445721067,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0005348100094124,291.1810302734375,294.1499938964844,273.0299987792969,271.2184143066406,278.1838684082031,273.0499572753906,290.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.95150375366211,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584411621094,0.0,0.0,0.0001070649159373,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.0001127442155848,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,8.327272371388972e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001127445721067,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0005348100094124,291.1810302734375,294.1499938964844,273.0299987792969,271.2184143066406,278.1838684082031,273.0499572753906,290.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.95150375366211,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.52398681640625,0.0,0.0,0.0001070743091986,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,0.0001127541108871,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682861328125,0.0,0.0,8.328003605129197e-05,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.0001127544674091,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0005348569829948,291.1799621582031,294.1499938964844,273.010009765625,271.2098999023437,278.07965087890625,273.0298767089844,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340520544617e-08,0.0011408745776861,-0.0574990473687648,0.0,0.0,0.0,-0.0158879291266202,60.0,-13.96418285369873,-0.0,-8.87467237475903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.52398681640625,0.0,0.0,0.0001070743091986,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,0.0001127541108871,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682861328125,0.0,0.0,8.328003605129197e-05,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.0001127544674091,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0005348569829948,291.1799621582031,294.1499938964844,273.010009765625,271.2098999023437,278.07965087890625,273.0298767089844,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340520544617e-08,0.0011408745776861,-0.0574990473687648,0.0,0.0,0.0,-0.0158879291266202,60.0,-13.96418285369873,-0.0,-8.87467237475903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
