time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,0.0001070641737896,292.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09649658203125,0.0,0.0,0.0001127434443333,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,8.32721489132382e-05,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,0.0001127437935792,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339782714844,0.0,0.0,0.0005348063423298,291.1794128417969,294.1499938964844,273.0,271.20556640625,278.0281677246094,273.0198669433594,290.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327864002136263e-08,0.0011407664278522,-0.0574660412967205,0.0,0.0,0.0,-0.0158816557377576,60.0,-13.968528747558594,-0.0,-8.87298838847528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.489990234375,0.0,0.0,0.0001070444850483,292.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,0.0001127227078541,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,8.325683302246034e-05,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,0.0001127230571,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225341796875,0.0,0.0,0.0005347079713828,291.1788330078125,294.1499938964844,272.989990234375,271.2012023925781,277.97711181640625,273.0098876953125,290.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405786499381,2.2303293434333682e-08,0.0011405564146116,-0.0574019663035869,0.0,0.0,0.0,-0.0158694740384817,60.0,-13.971585273742676,-0.0,-8.869720602433517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4564208984375,0.0,0.0,0.0001069775607902,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001126522402046,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,8.320478082168847e-05,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0001126525821746,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,0.0005343737429939,291.1776428222656,294.1499938964844,272.9700012207031,271.1923828125,277.8763122558594,272.9898986816406,290.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398652568459,2.2219841966375498e-08,0.0011398430215194,-0.0571843385696411,0.0,0.0,0.0,-0.0158281046897172,60.0,-13.973960876464844,-0.0,-8.858626188157359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4564208984375,0.0,0.0,0.0001069775607902,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001126522402046,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,8.320478082168847e-05,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0001126525821746,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,0.0005343737429939,291.1776428222656,294.1499938964844,272.9700012207031,271.1923828125,277.8763122558594,272.9898986816406,290.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398652568459,2.2219841966375498e-08,0.0011398430215194,-0.0571843385696411,0.0,0.0,0.0,-0.0158281046897172,60.0,-13.973960876464844,-0.0,-8.858626188157359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,0.0001068759447662,292.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.062255859375,0.0,0.0,0.0001125452399719,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,8.312574937008321e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.000112545574666,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,0.0005338661721907,291.1764221191406,294.1499938964844,272.95001220703125,271.1833801269531,277.7772216796875,272.9700012207031,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387598933652,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.97156047821045,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,0.0001068759447662,292.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.062255859375,0.0,0.0,0.0001125452399719,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,8.312574937008321e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.000112545574666,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,0.0005338661721907,291.1764221191406,294.1499938964844,272.95001220703125,271.1833801269531,277.7772216796875,272.9700012207031,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387598933652,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.97156047821045,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,0.0001067417761078,292.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.0001124039554269,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,8.302139031002298e-05,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.000112404282845,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,0.0005331959691829,291.1751403808594,294.1499938964844,272.92999267578125,271.1742858886719,277.6798095703125,272.9501037597656,290.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.96471881866455,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,0.0001067417761078,292.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.0001124039554269,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,8.302139031002298e-05,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.000112404282845,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,0.0005331959691829,291.1751403808594,294.1499938964844,272.92999267578125,271.1742858886719,277.6798095703125,272.9501037597656,290.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.96471881866455,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0001065759861376,292.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,0.0001122293761,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,8.289244578918442e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,0.000112229703518,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,0.0005323678487911,291.1737976074219,294.1499938964844,272.9100036621094,271.16510009765625,277.5841064453125,272.9302673339844,290.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719262832675668e-08,0.0011355634778738,-0.0558787584304809,0.0,0.0,0.0,-0.0155799509957432,60.0,-13.953603744506836,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0001065759861376,292.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,0.0001122293761,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,8.289244578918442e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,0.000112229703518,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,0.0005323678487911,291.1737976074219,294.1499938964844,272.9100036621094,271.16510009765625,277.5841064453125,272.9302673339844,290.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719262832675668e-08,0.0011355634778738,-0.0558787584304809,0.0,0.0,0.0,-0.0155799509957432,60.0,-13.953603744506836,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,0.0001064817624865,292.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289611816406,0.0,0.0,0.0001121301611419,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,8.281916234409437e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0001121304812841,292.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.000531897181645,291.173095703125,294.1499938964844,272.8999938964844,271.16046142578125,277.5368957519531,272.9203491210937,290.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345810489729,2.16018225529524e-08,0.001134559395723,-0.0555724166333675,0.0,0.0,0.0,-0.0155217321589589,60.0,-13.946490287780762,-0.0,-8.776677873356675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0001063804083969,292.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,0.0001120234228437,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.0,0.0,8.274032734334469e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001120237429859,292.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,0.0005313908914104,291.1723937988281,294.1499938964844,272.8900146484375,271.15582275390625,277.4900817871094,272.91046142578125,290.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147549338360477e-08,0.0011334794107824,-0.055242870002985,0.0,0.0,0.0,-0.0154591053724288,60.0,-13.93838596343994,-0.0,-8.759973013638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,0.0001061579314409,292.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.0001117891515605,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,8.256729051936418e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.918212890625,0.0,0.0,0.0001117894717026,292.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,0.0005302795907482,291.1709289550781,294.1499938964844,272.8699951171875,271.146484375,277.3977355957031,272.89068603515625,290.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198212962758592e-08,0.0011311087291687,-0.054519485682249,0.0,0.0,0.0,-0.015321647748351,60.0,-13.919387817382812,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,0.0001061579314409,292.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.0001117891515605,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,8.256729051936418e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.918212890625,0.0,0.0,0.0001117894717026,292.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,0.0005302795907482,291.1709289550781,294.1499938964844,272.8699951171875,271.146484375,277.3977355957031,272.89068603515625,290.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198212962758592e-08,0.0011311087291687,-0.054519485682249,0.0,0.0,0.0,-0.015321647748351,60.0,-13.919387817382812,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,0.0001059125424944,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,0.0001115307532018,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,8.237643487518653e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89263916015625,0.0,0.0,0.0001115310660679,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0005290538538247,291.16943359375,294.1499938964844,272.8500061035156,271.1370849609375,277.3070373535156,272.8709716796875,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.089238471114641e-08,0.0011284940410405,-0.0537215285003185,0.0,0.0,0.0,-0.0151700377464294,60.0,-13.897028923034668,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,0.0001059125424944,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,0.0001115307532018,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,8.237643487518653e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89263916015625,0.0,0.0,0.0001115310660679,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0005290538538247,291.16943359375,294.1499938964844,272.8500061035156,271.1370849609375,277.3070373535156,272.8709716796875,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.089238471114641e-08,0.0011284940410405,-0.0537215285003185,0.0,0.0,0.0,-0.0151700377464294,60.0,-13.897028923034668,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,0.0001056491455528,292.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,0.0001112533864215,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,8.217157301260158e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,0.0001112536920118,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489807128906,0.0,0.0,0.0005277381860651,291.1678771972656,294.1499938964844,272.8299865722656,271.1276550292969,277.2179870605469,272.8512878417969,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.871882438659668,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,0.0001056491455528,292.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,0.0001112533864215,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,8.217157301260158e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,0.0001112536920118,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489807128906,0.0,0.0,0.0005277381860651,291.1678771972656,294.1499938964844,272.8299865722656,271.1276550292969,277.2179870605469,272.8512878417969,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.871882438659668,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0001053717569448,292.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0001109612858272,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,8.19558190414682e-05,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8425598144531,0.0,0.0,0.0001109615841414,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.528564453125,0.0,0.0,0.000526352552697,291.166259765625,294.1499938964844,272.8099975585937,271.11822509765625,277.1305847167969,272.83160400390625,290.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840472821168e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359211161732,60.0,-13.844554901123049,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0001053717569448,292.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0001109612858272,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,8.19558190414682e-05,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8425598144531,0.0,0.0,0.0001109615841414,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.528564453125,0.0,0.0,0.000526352552697,291.166259765625,294.1499938964844,272.8099975585937,271.11822509765625,277.1305847167969,272.83160400390625,290.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840472821168e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359211161732,60.0,-13.844554901123049,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0001052281368174,292.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652404785156,0.0,0.0,0.0001108100477722,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,8.184411854017526e-05,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,0.0001108103460865,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184631347656,0.0,0.0,0.0005256351432763,291.1654357910156,294.1499938964844,272.79998779296875,271.1134948730469,277.0875244140625,272.8218078613281,290.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212214594706,2.003942078943055e-08,0.0011212014360353,-0.051495473831892,0.0,0.0,0.0,-0.0147471921518445,60.0,-13.83014965057373,-0.0,-8.571201703944099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001050820937962,292.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.0001106562558561,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,8.173052628990263e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180847167969,0.0,0.0,0.0001106565541704,292.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,0.000524905626662,291.1645812988281,294.1499938964844,272.7900085449219,271.1087951660156,277.0448303222656,272.8119812011719,290.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196652194485,1.9857409938595083e-08,0.0011196453124284,-0.0510203689336776,0.0,0.0,0.0,-0.014656962826848,60.0,-13.815363883972168,-0.0,-8.54742268074915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001047843034029,292.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001103426766349,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140991210937,0.0,0.0,8.149891800712794e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939453125,0.0,0.0,0.0001103429676732,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,0.000523418188095,291.1628723144531,294.1499938964844,272.7699890136719,271.099365234375,276.9606018066406,272.7923889160156,290.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948629702042126e-08,0.0011164722964167,-0.0500515401363372,0.0,0.0,0.0,-0.0144729884341359,60.0,-13.784833908081056,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001047843034029,292.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001103426766349,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140991210937,0.0,0.0,8.149891800712794e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939453125,0.0,0.0,0.0001103429676732,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,0.000523418188095,291.1628723144531,294.1499938964844,272.7699890136719,271.099365234375,276.9606018066406,272.7923889160156,290.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948629702042126e-08,0.0011164722964167,-0.0500515401363372,0.0,0.0,0.0,-0.0144729884341359,60.0,-13.784833908081056,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0001044846576405,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,0.000110027140181,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,8.126585453283042e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701110839844,0.0,0.0,0.0001100274239433,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,0.0005219213780947,291.1611022949219,294.1499938964844,272.75,271.0899963378906,276.87774658203125,272.7728271484375,290.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.753541946411133,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0001044846576405,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,0.000110027140181,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,8.126585453283042e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701110839844,0.0,0.0,0.0001100274239433,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,0.0005219213780947,291.1611022949219,294.1499938964844,272.75,271.0899963378906,276.87774658203125,272.7728271484375,290.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.753541946411133,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001041912546497,292.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,0.0001097181739169,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,8.103765139821917e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,0.0001097184576792,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496459960937,0.0,0.0,0.0005204557674005,291.1592712402344,294.1499938964844,272.7300109863281,271.0806884765625,276.7963562011719,272.7532653808594,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.874721888839304e-08,0.0011101531563326,-0.0481216870248317,0.0,0.0,0.0,-0.0141065986827015,60.0,-13.722393035888672,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001041912546497,292.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,0.0001097181739169,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,8.103765139821917e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,0.0001097184576792,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496459960937,0.0,0.0,0.0005204557674005,291.1592712402344,294.1499938964844,272.7300109863281,271.0806884765625,276.7963562011719,272.7532653808594,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.874721888839304e-08,0.0011101531563326,-0.0481216870248317,0.0,0.0,0.0,-0.0141065986827015,60.0,-13.722393035888672,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,0.0001039131893776,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0001094253675546,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,8.082138083409518e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,0.000109425644041,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,0.0005190668161958,291.1573791503906,294.1499938964844,272.7099914550781,271.0714416503906,276.7164001464844,272.7337341308594,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840069074887652e-08,0.0011071902699768,-0.0472166575491428,0.0,0.0,0.0,-0.0139348106458783,60.0,-13.692546844482422,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,0.0001039131893776,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0001094253675546,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,8.082138083409518e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,0.000109425644041,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,0.0005190668161958,291.1573791503906,294.1499938964844,272.7099914550781,271.0714416503906,276.7164001464844,272.7337341308594,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840069074887652e-08,0.0011071902699768,-0.0472166575491428,0.0,0.0,0.0,-0.0139348106458783,60.0,-13.692546844482422,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0001037829351844,292.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9050598144531,0.0,0.0,0.0001092882012017,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,8.072007040027529e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119445800781,0.0,0.0,0.0001092884704121,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211120605469,0.0,0.0,0.0005184161709621,291.15643310546875,294.1499938964844,272.70001220703125,271.0668640136719,276.6769714355469,272.72393798828125,290.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058205273002,1.8238358379107922e-08,0.0011058022500947,-0.046792659908533,0.0,0.0,0.0,-0.0138543359935283,60.0,-13.678546905517578,-0.0,-8.337354273635358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331115722656,0.0,0.0,0.0001036603935062,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89923095703125,0.0,0.0,0.0001091591693693,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088439941406,0.0,0.0,8.06247626314871e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,0.0001091594385798,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,0.0005178040591999,291.15545654296875,294.1499938964844,272.69000244140625,271.0622863769531,276.6379089355469,272.71417236328125,290.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045146966353,1.8085652087052043e-08,0.0011044966522604,-0.0463937744498252,0.0,0.0,0.0,-0.0137786325067281,60.0,-13.66538143157959,-0.0,-8.317675082025745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0001034417655318,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876647949219,0.0,0.0,0.0001089289435185,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834533691406,0.0,0.0,8.045471622608602e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,0.0001089292127289,292.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0005167120252735,291.1534729003906,294.1499938964844,272.6700134277344,271.05322265625,276.5606994628906,272.694580078125,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7813183816883793e-08,0.0011021668324247,-0.0456820167601108,0.0,0.0,0.0,-0.0136435599997639,60.0,-13.641860008239746,-0.0,-8.282621166699755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0001034417655318,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876647949219,0.0,0.0,0.0001089289435185,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834533691406,0.0,0.0,8.045471622608602e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,0.0001089292127289,292.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0005167120252735,291.1534729003906,294.1499938964844,272.6700134277344,271.05322265625,276.5606994628906,272.694580078125,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7813183816883793e-08,0.0011021668324247,-0.0456820167601108,0.0,0.0,0.0,-0.0136435599997639,60.0,-13.641860008239746,-0.0,-8.282621166699755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792785644531,0.0,0.0,0.0001032678774208,292.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,0.0001087458294932,291.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,8.031947072595358e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,0.0001087460987037,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,0.0005158433923497,291.15142822265625,294.1499938964844,272.6499938964844,271.0443115234375,276.4848327636719,272.6749572753906,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003313120454,1.7596468282476962e-08,0.0011003137333318,-0.0451158434152603,0.0,0.0,0.0,-0.0135361244902014,60.0,-13.62367820739746,-0.0,-8.254792760453712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792785644531,0.0,0.0,0.0001032678774208,292.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,0.0001087458294932,291.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,8.031947072595358e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,0.0001087460987037,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,0.0005158433923497,291.15142822265625,294.1499938964844,272.6499938964844,271.0443115234375,276.4848327636719,272.6749572753906,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003313120454,1.7596468282476962e-08,0.0011003137333318,-0.0451158434152603,0.0,0.0,0.0,-0.0135361244902014,60.0,-13.62367820739746,-0.0,-8.254792760453712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.952880859375,0.0,0.0,0.0001031482097459,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.0001086198171833,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8336181640625,0.0,0.0,8.022639667615294e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,0.0001086200791178,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565979003906,0.0,0.0,0.0005152456578798,291.1493225097656,294.1499938964844,272.6300048828125,271.0355224609375,276.41015625,272.6552734375,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990557493641,1.7447312927743042e-08,0.0010990382870659,-0.0447261519730091,0.0,0.0,0.0,-0.0134621812030673,60.0,-13.611802101135254,-0.0,-8.23566637109252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.952880859375,0.0,0.0,0.0001031482097459,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.0001086198171833,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8336181640625,0.0,0.0,8.022639667615294e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,0.0001086200791178,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565979003906,0.0,0.0,0.0005152456578798,291.1493225097656,294.1499938964844,272.6300048828125,271.0355224609375,276.41015625,272.6552734375,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990557493641,1.7447312927743042e-08,0.0010990382870659,-0.0447261519730091,0.0,0.0,0.0,-0.0134621812030673,60.0,-13.611802101135254,-0.0,-8.23566637109252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267578125,0.0,0.0,0.0001030914500006,292.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.0001085600451915,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.80914306640625,0.0,0.0,8.018224616535008e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,0.00010856029985,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,0.0005149621283635,291.14715576171875,294.1499938964844,272.6099853515625,271.0268859863281,276.3365478515625,272.635498046875,290.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984503896906,1.7376542871261336e-08,0.0010984329273924,-0.0445412434637546,0.0,0.0,0.0,-0.0134270964190363,60.0,-13.607292175292969,-0.0,-8.226599135241487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
