time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267578125,0.0,0.0,0.0001030914500006,292.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.0001085600451915,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.80914306640625,0.0,0.0,8.018224616535008e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,0.00010856029985,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,0.0005149621283635,291.14715576171875,294.1499938964844,272.6099853515625,271.0268859863281,276.3365478515625,272.635498046875,290.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984503896906,1.7376542871261336e-08,0.0010984329273924,-0.0445412434637546,0.0,0.0,0.0,-0.0134270964190363,60.0,-13.607292175292969,-0.0,-8.226599135241487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.913818359375,0.0,0.0,0.0001030911880661,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,0.0001085597759811,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969970703125,0.0,0.0,8.01820497144945e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.0001085600306396,292.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297119140625,0.0,0.0,0.000514960847795,291.14605712890625,294.1499938964844,272.6000061035156,271.0226135253906,276.3002014160156,272.6255798339844,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984473628923,1.737620003439133e-08,0.001098429900594,-0.044540349394083,0.0,0.0,0.0,-0.0134269269183278,60.0,-13.60869026184082,-0.0,-8.226555792134604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.0001031076753861,292.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.0001085771436919,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7849426269531,0.0,0.0,8.019486995181069e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,0.0001085773983504,292.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3208312988281,0.0,0.0,0.0005150432116352,291.1449279785156,294.1499938964844,272.5899963378906,271.0184326171875,276.2640686035156,272.6156311035156,290.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098622684367,1.73967258376706e-08,0.001098605338484,-0.0445939786732196,0.0,0.0,0.0,-0.0134371016174554,60.0,-13.61209774017334,-0.0,-8.229184800256918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753967285156,0.0,0.0,0.0001032050931826,292.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0001086797274183,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7609558105469,0.0,0.0,8.02706417744048e-05,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,0.0001086799748009,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031921386719,0.0,0.0,0.0005155298276804,291.14263916015625,294.1499938964844,272.57000732421875,271.0101318359375,276.19244384765625,272.5956420898437,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996600612998,1.7518068773370032e-08,0.0010996424825862,-0.0449110157787799,0.0,0.0,0.0,-0.0134972538799047,60.0,-13.62637996673584,-0.0,-8.244736449114498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753967285156,0.0,0.0,0.0001032050931826,292.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0001086797274183,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7609558105469,0.0,0.0,8.02706417744048e-05,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,0.0001086799748009,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031921386719,0.0,0.0,0.0005155298276804,291.14263916015625,294.1499938964844,272.57000732421875,271.0101318359375,276.19244384765625,272.5956420898437,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996600612998,1.7518068773370032e-08,0.0010996424825862,-0.0449110157787799,0.0,0.0,0.0,-0.0134972538799047,60.0,-13.62637996673584,-0.0,-8.244736449114498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500671386719,0.0,0.0,0.0001033925291267,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0001088771095965,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371826171875,0.0,0.0,8.041642286116257e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54803466796875,0.0,0.0,0.000108877356979,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0005164660979062,291.1402893066406,294.1499938964844,272.54998779296875,271.0020751953125,276.12176513671875,272.5754699707031,290.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016565840691,1.7751581538050232e-08,0.0011016387725248,-0.0455210842192173,0.0,0.0,0.0,-0.0136130135506391,60.0,-13.65223503112793,-0.0,-8.274706431166123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500671386719,0.0,0.0,0.0001033925291267,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0001088771095965,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371826171875,0.0,0.0,8.041642286116257e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54803466796875,0.0,0.0,0.000108877356979,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0005164660979062,291.1402893066406,294.1499938964844,272.54998779296875,271.0020751953125,276.12176513671875,272.5754699707031,290.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016565840691,1.7751581538050232e-08,0.0011016387725248,-0.0455210842192173,0.0,0.0,0.0,-0.0136130135506391,60.0,-13.65223503112793,-0.0,-8.274706431166123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,0.0001036845569615,292.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.000109184627945,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,8.064354915404692e-05,291.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0001091848680516,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,0.0005179248400963,291.13787841796875,294.1499938964844,272.5296936035156,270.9938659667969,276.0519104003906,272.5550537109375,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.8115422051323552e-08,0.0011047492735087,-0.0464715398848056,0.0,0.0,0.0,-0.0137933818623423,60.0,-13.691254615783691,-0.0,-8.321509881170641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,0.0001036845569615,292.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.000109184627945,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,8.064354915404692e-05,291.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0001091848680516,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,0.0005179248400963,291.13787841796875,294.1499938964844,272.5296936035156,270.9938659667969,276.0519104003906,272.5550537109375,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.8115422051323552e-08,0.0011047492735087,-0.0464715398848056,0.0,0.0,0.0,-0.0137933818623423,60.0,-13.691254615783691,-0.0,-8.321509881170641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0001040871720761,292.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,0.0001096086052712,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,8.095669909380376e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,0.0001096088453778,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0005199360311962,291.1354064941406,294.1499938964844,272.5087890625,270.9852600097656,275.9827880859375,272.5341186523437,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090566404163,1.86170616700565e-08,0.0011090380139648,-0.0477817691862583,0.0,0.0,0.0,-0.0140420626848936,60.0,-13.74502658843994,-0.0,-8.38625666688131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0001040871720761,292.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,0.0001096086052712,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,8.095669909380376e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,0.0001096088453778,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0005199360311962,291.1354064941406,294.1499938964844,272.5087890625,270.9852600097656,275.9827880859375,272.5341186523437,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090566404163,1.86170616700565e-08,0.0011090380139648,-0.0477817691862583,0.0,0.0,0.0,-0.0140420626848936,60.0,-13.74502658843994,-0.0,-8.38625666688131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,0.0001043302399921,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,0.00010986457346,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,8.11457575764507e-05,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.495849609375,0.0,0.0,0.0001098648135666,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.242431640625,0.0,0.0,0.0005211502430029,291.1341247558594,294.1499938964844,272.4981384277344,270.9808044433594,275.948486328125,272.5234375,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116462992504,1.8919926958460564e-08,0.0011116274399682,-0.0485727041959762,0.0,0.0,0.0,-0.014192203991115,60.0,-13.777559280395508,-0.0,-8.42546796775423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.0001045955723384,292.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,0.0001101439775084,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,8.135211828630418e-05,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48553466796875,0.0,0.0,0.000110144217615,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,0.0005224755732342,291.1328430175781,294.1499938964844,272.4873962402344,270.9762878417969,275.914306640625,272.5126037597656,290.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114473096095,1.9250522953484506e-08,0.0011144537711516,-0.0494359545409679,0.0,0.0,0.0,-0.0143560916185379,60.0,-13.813199996948242,-0.0,-8.468374801395839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001052035513566,292.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.0001107842108467,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,8.182499732356519e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46490478515625,0.0,0.0,0.0001107844509533,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,0.00052551261615,291.1302185058594,294.1499938964844,272.4656066894531,270.967041015625,275.8463439941406,272.490478515625,290.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807342028565e-08,0.0011209305375814,-0.0514136552810668,0.0,0.0,0.0,-0.0147316372022032,60.0,-13.894926071166992,-0.0,-8.56710400398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001052035513566,292.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.0001107842108467,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,8.182499732356519e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46490478515625,0.0,0.0,0.0001107844509533,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,0.00052551261615,291.1302185058594,294.1499938964844,272.4656066894531,270.967041015625,275.8463439941406,272.490478515625,290.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807342028565e-08,0.0011209305375814,-0.0514136552810668,0.0,0.0,0.0,-0.0147316372022032,60.0,-13.894926071166992,-0.0,-8.56710400398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261047363281,0.0,0.0,0.000105905928649,292.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.000111523848318,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,8.237128349719569e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0001115240811486,292.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0005290211411193,291.12750244140625,294.1499938964844,272.4435119628906,270.95758056640625,275.7789001464844,272.46783447265625,290.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0883250684278213e-08,0.0011284128995612,-0.0536976978182792,0.0,0.0,0.0,-0.0151654938235878,60.0,-13.99062728881836,-0.0,-8.68187441938062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261047363281,0.0,0.0,0.000105905928649,292.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.000111523848318,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,8.237128349719569e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0001115240811486,292.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0005290211411193,291.12750244140625,294.1499938964844,272.4435119628906,270.95758056640625,275.7789001464844,272.46783447265625,290.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0883250684278213e-08,0.0011284128995612,-0.0536976978182792,0.0,0.0,0.0,-0.0151654938235878,60.0,-13.99062728881836,-0.0,-8.68187441938062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001066948243533,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,0.0001123545953305,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,8.29848722787574e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42388916015625,0.0,0.0,0.0001123548281611,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825866699219,0.0,0.0,0.0005329617997631,291.12469482421875,294.1499938964844,272.42120361328125,270.947998046875,275.7118835449219,272.4447631835937,290.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866245702995002e-08,0.0011368170380592,-0.0562621429562568,0.0,0.0,0.0,-0.0156527999788522,60.0,-14.098508834838867,-0.0,-8.811693419374934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001066948243533,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,0.0001123545953305,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,8.29848722787574e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42388916015625,0.0,0.0,0.0001123548281611,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825866699219,0.0,0.0,0.0005329617997631,291.12469482421875,294.1499938964844,272.42120361328125,270.947998046875,275.7118835449219,272.4447631835937,290.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866245702995002e-08,0.0011368170380592,-0.0562621429562568,0.0,0.0,0.0,-0.0156527999788522,60.0,-14.098508834838867,-0.0,-8.811693419374934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0001075624895747,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,0.0001132682882598,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,8.365972462343052e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,0.0001132685210905,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,0.0005372960004024,291.121826171875,294.1499938964844,272.39874267578125,270.9383544921875,275.645263671875,272.42138671875,290.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460838140919,2.2947411082441252e-08,0.0011460608802735,-0.0590814352035522,0.0,0.0,0.0,-0.0161887761205434,60.0,-14.217756271362305,-0.0,-8.955588270964655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0001075624895747,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,0.0001132682882598,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,8.365972462343052e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,0.0001132685210905,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,0.0005372960004024,291.121826171875,294.1499938964844,272.39874267578125,270.9383544921875,275.645263671875,272.42138671875,290.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460838140919,2.2947411082441252e-08,0.0011460608802735,-0.0590814352035522,0.0,0.0,0.0,-0.0161887761205434,60.0,-14.217756271362305,-0.0,-8.955588270964655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0001080210349755,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.0001137511571869,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56353759765625,0.0,0.0,8.401637023780495e-05,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,0.0001137513900175,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,0.000539586530067,291.1203308105469,294.1499938964844,272.38751220703125,270.9335327148437,275.612060546875,272.4096374511719,290.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509689502418,2.3518795799759573e-08,0.0011509454343467,-0.0605708472430706,0.0,0.0,0.0,-0.016472028568387,60.0,-14.280781745910645,-0.0,-9.032104486550453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529846191406,0.0,0.0,0.0001084968243958,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0001142521869041,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521240234375,0.0,0.0,8.438642544206232e-05,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001142524197348,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,0.0005419632070697,291.11883544921875,294.1499938964844,272.3762512207031,270.9287109375,275.5789489746094,272.3978576660156,290.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560382554307,2.4111669105764122e-08,0.0011560140410438,-0.0621158555150032,0.0,0.0,0.0,-0.0167659372091293,60.0,-14.34655475616455,-0.0,-9.111843013442924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62872314453125,0.0,0.0,0.0001094869003281,292.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0001152947879745,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.529296875,0.0,0.0,8.515649096807465e-05,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,0.0001152950208052,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.131591796875,0.0,0.0,0.0005469088209792,291.11578369140625,294.1499938964844,272.3537902832031,270.9191589355469,275.5129699707031,272.37432861328125,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345407550503296e-08,0.0011665616184473,-0.0653295293450355,0.0,0.0,0.0,-0.0173775441944599,60.0,-14.483612060546877,-0.0,-9.2788951633338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62872314453125,0.0,0.0,0.0001094869003281,292.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0001152947879745,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.529296875,0.0,0.0,8.515649096807465e-05,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,0.0001152950208052,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.131591796875,0.0,0.0,0.0005469088209792,291.11578369140625,294.1499938964844,272.3537902832031,270.9191589355469,275.5129699707031,272.37432861328125,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345407550503296e-08,0.0011665616184473,-0.0653295293450355,0.0,0.0,0.0,-0.0173775441944599,60.0,-14.483612060546877,-0.0,-9.2788951633338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,0.0001105226037907,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71051025390625,0.0,0.0,0.000116385432193,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065002441406,0.0,0.0,8.596203406341374e-05,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,0.0001163856577477,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0005520823760889,291.11260986328125,294.1499938964844,272.3314819335937,270.90972900390625,275.447265625,272.3508605957031,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.66360125067422e-08,0.0011775953462347,-0.0686892122030258,0.0,0.0,0.0,-0.0180173423141241,60.0,-14.628183364868164,-0.0,-9.45526821283238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,0.0001105226037907,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71051025390625,0.0,0.0,0.000116385432193,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065002441406,0.0,0.0,8.596203406341374e-05,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,0.0001163856577477,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0005520823760889,291.11260986328125,294.1499938964844,272.3314819335937,270.90972900390625,275.447265625,272.3508605957031,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.66360125067422e-08,0.0011775953462347,-0.0686892122030258,0.0,0.0,0.0,-0.0180173423141241,60.0,-14.628183364868164,-0.0,-9.45526821283238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0001115908089559,292.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,0.0001175103025161,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,8.679286111146212e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,0.0001175105353468,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0005574182723648,291.1093444824219,294.1499938964844,272.30938720703125,270.9005432128906,275.3818664550781,272.32763671875,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.7967145044272e-08,0.0011889754096046,-0.0721520110964775,0.0,0.0,0.0,-0.0186772309243679,60.0,-14.777826309204102,-0.0,-9.638916509402409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0001115908089559,292.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,0.0001175103025161,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,8.679286111146212e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,0.0001175105353468,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0005574182723648,291.1093444824219,294.1499938964844,272.30938720703125,270.9005432128906,275.3818664550781,272.32763671875,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.7967145044272e-08,0.0011889754096046,-0.0721520110964775,0.0,0.0,0.0,-0.0186772309243679,60.0,-14.777826309204102,-0.0,-9.638916509402409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,0.0001126801362261,292.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.0001186574299936,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,8.764011727180332e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,0.0001186576555483,292.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.0005628597573377,291.1059875488281,294.1499938964844,272.28759765625,270.89166259765625,275.3167419433594,272.3047180175781,290.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.9324629835514315e-08,0.0012005805037915,-0.0756807476282119,0.0,0.0,0.0,-0.0193501804023981,60.0,-14.931069374084473,-0.0,-9.828016089841185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,0.0001126801362261,292.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.0001186574299936,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,8.764011727180332e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,0.0001186576555483,292.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.0005628597573377,291.1059875488281,294.1499938964844,272.28759765625,270.89166259765625,275.3167419433594,272.3047180175781,290.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.9324629835514315e-08,0.0012005805037915,-0.0756807476282119,0.0,0.0,0.0,-0.0193501804023981,60.0,-14.931069374084473,-0.0,-9.828016089841185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,0.0001132299221353,292.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,0.0001192363779409,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,8.806772530078888e-05,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914123535156,0.0,0.0,0.0001192366034956,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.0,0.0,0.0005656060529872,291.104248046875,294.1499938964844,272.27685546875,270.8873596191406,275.2843017578125,272.2934265136719,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.000975823397312e-08,0.0012064375914633,-0.0774606764316558,0.0,0.0,0.0,-0.0196898207068443,60.0,-15.008614540100098,-0.0,-9.924151811446793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53192138671875,0.0,0.0,0.0001137813669629,292.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771545410156,0.0,0.0,0.0001198170793941,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382629394531,0.0,0.0,8.849662845022976e-05,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,0.0001198172976728,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635070800781,0.0,0.0,0.0005683606141246,291.1025085449219,294.1499938964844,272.2662048339844,270.8831787109375,275.2519226074219,272.2822265625,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.079245276749134,0.0,0.0,0.0,-0.020030491054058,60.0,-15.086496353149414,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,0.0001148879528045,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0001209823603858,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41552734375,0.0,0.0,8.935730147641152e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608947753906,0.0,0.0,0.0001209825859405,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04644775390625,0.0,0.0,0.0005738882464356,291.0989074707031,294.1499938964844,272.2453308105469,270.8751220703125,275.1874389648437,272.2602233886719,290.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075984535140385e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141172140836,60.0,-15.24285888671875,-0.0,-1.0216908918891933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,0.0001148879528045,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0001209823603858,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41552734375,0.0,0.0,8.935730147641152e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608947753906,0.0,0.0,0.0001209825859405,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04644775390625,0.0,0.0,0.0005738882464356,291.0989074707031,294.1499938964844,272.2453308105469,270.8751220703125,275.1874389648437,272.2602233886719,290.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075984535140385e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141172140836,60.0,-15.24285888671875,-0.0,-1.0216908918891933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0001159929597633,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.0001221459824591,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,9.021675941767172e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,0.0001221462152898,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,0.0005794079625047,291.09521484375,294.1499938964844,272.2250061035156,270.8675842285156,275.1232604980469,272.2388610839844,290.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307675317599e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967859745025,60.0,-15.399264335632324,-0.0,-1.0414383666557114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0001159929597633,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.0001221459824591,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,9.021675941767172e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,0.0001221462152898,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,0.0005794079625047,291.09521484375,294.1499938964844,272.2250061035156,270.8675842285156,275.1232604980469,272.2388610839844,290.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307675317599e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967859745025,60.0,-15.399264335632324,-0.0,-1.0414383666557114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,0.0001170873802038,292.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0001232984650414,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,9.106796642299742e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22027587890625,0.0,0.0,0.0001232986833201,292.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,0.0005848748260177,291.0914001464844,294.1499938964844,272.2053527832031,270.8606262207031,275.0595092773437,272.21826171875,290.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475677067413,3.4816988403463256e-08,0.0012475327821448,-0.089928537607193,0.0,0.0,0.0,-0.0220729187130928,60.0,-15.554433822631836,-0.0,-1.0611827150341925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,0.0001170873802038,292.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0001232984650414,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,9.106796642299742e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22027587890625,0.0,0.0,0.0001232986833201,292.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,0.0005848748260177,291.0914001464844,294.1499938964844,272.2053527832031,270.8606262207031,275.0595092773437,272.21826171875,290.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475677067413,3.4816988403463256e-08,0.0012475327821448,-0.089928537607193,0.0,0.0,0.0,-0.0220729187130928,60.0,-15.554433822631836,-0.0,-1.0611827150341925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
