time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356384277344,0.0,0.0,0.0001181623374577,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.000124430458527,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,9.190405398840085e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,0.0001244306768057,292.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,0.000590244482737,291.0874938964844,294.1499938964844,272.1864624023437,270.8543701171875,274.99609375,272.19830322265625,290.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590209953486,3.615667765188847e-08,0.0012589849065989,-0.0933960899710655,0.0,0.0,0.0,-0.0227370429784059,60.0,-15.707530975341797,-0.0,-1.0807566042103645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356384277344,0.0,0.0,0.0001181623374577,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.000124430458527,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,9.190405398840085e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,0.0001244306768057,292.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,0.000590244482737,291.0874938964844,294.1499938964844,272.1864624023437,270.8543701171875,274.99609375,272.19830322265625,290.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590209953486,3.615667765188847e-08,0.0012589849065989,-0.0933960899710655,0.0,0.0,0.0,-0.0227370429784059,60.0,-15.707530975341797,-0.0,-1.0807566042103645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42364501953125,0.0,0.0,0.0001186859517474,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.0001249818451469,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,9.231130388798192e-05,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898193359375,0.0,0.0,0.0001249820634257,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,0.0005928600439801,291.08551025390625,294.1499938964844,272.17730712890625,270.8515014648437,274.964599609375,272.188720703125,290.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646000832319,3.680924720583789e-08,0.0012645632959902,-0.095083974301815,0.0,0.0,0.0,-0.023060543462634,60.0,-15.782220840454102,-0.0,-1.090355823407663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,0.0001192018316942,292.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,0.0001255250826943,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,9.271254384657368e-05,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796875,0.0,0.0,0.000125525300973,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,0.0005954369553364,291.0834655761719,294.1499938964844,272.1683959960937,270.84881591796875,274.93316650390625,272.1793518066406,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.855926513671877,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877258300781,0.0,0.0,0.0001201968916575,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,0.0001265729370061,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,9.348648018203676e-05,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,0.0001265731552848,292.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9611511230469,0.0,0.0,0.0006004074821248,291.0793151855469,294.1499938964844,272.1512756347656,270.8441162109375,274.8707580566406,272.16131591796875,290.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232756414932e-08,0.0012806600425392,-0.0999501198530197,0.0,0.0,0.0,-0.0239940416067838,60.0,-15.998553276062012,-0.0,-1.1182930848008257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877258300781,0.0,0.0,0.0001201968916575,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,0.0001265729370061,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,9.348648018203676e-05,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,0.0001265731552848,292.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9611511230469,0.0,0.0,0.0006004074821248,291.0793151855469,294.1499938964844,272.1512756347656,270.8441162109375,274.8707580566406,272.16131591796875,290.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232756414932e-08,0.0012806600425392,-0.0999501198530197,0.0,0.0,0.0,-0.0239940416067838,60.0,-15.998553276062012,-0.0,-1.1182930848008257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.000121145909361,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978698730469,0.0,0.0,0.0001275723043363,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799377441406,0.0,0.0,9.422460425412282e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13922119140625,0.0,0.0,0.0001275725080631,292.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.944091796875,0.0,0.0,0.0006051480886526,291.0750732421875,294.1499938964844,272.1351928710937,270.8403015136719,274.8088684082031,272.14434814453125,290.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290810178034,3.9875111212950294e-08,0.0012907703639939,-0.1030031070113182,0.0,0.0,0.0,-0.0245803799480199,60.0,-16.134450912475586,-0.0,-1.1360210550037665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.000121145909361,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978698730469,0.0,0.0,0.0001275723043363,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799377441406,0.0,0.0,9.422460425412282e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13922119140625,0.0,0.0,0.0001275725080631,292.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.944091796875,0.0,0.0,0.0006051480886526,291.0750732421875,294.1499938964844,272.1351928710937,270.8403015136719,274.8088684082031,272.14434814453125,290.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290810178034,3.9875111212950294e-08,0.0012907703639939,-0.1030031070113182,0.0,0.0,0.0,-0.0245803799480199,60.0,-16.134450912475586,-0.0,-1.1360210550037665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401184082031,0.0,0.0,0.0001220538979396,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,0.0001285284524783,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,9.493081597611308e-05,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.000128528670757,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.000609683629591,291.0707092285156,294.1499938964844,272.1202087402344,270.83746337890625,274.74755859375,272.1284484863281,290.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004845241084,4.100677486462701e-08,0.0013004435459151,-0.105921521782875,0.0,0.0,0.0,-0.0251413770020008,60.0,-16.26388931274414,-0.0,-1.153113089458202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401184082031,0.0,0.0,0.0001220538979396,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,0.0001285284524783,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,9.493081597611308e-05,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.000128528670757,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.000609683629591,291.0707092285156,294.1499938964844,272.1202087402344,270.83746337890625,274.74755859375,272.1284484863281,290.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004845241084,4.100677486462701e-08,0.0013004435459151,-0.105921521782875,0.0,0.0,0.0,-0.0251413770020008,60.0,-16.26388931274414,-0.0,-1.153113089458202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.000122930156067,292.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,0.0001294512039748,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,9.561235492583364e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,0.0001294514077017,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,0.0006140607292763,291.06622314453125,294.1499938964844,272.1064147949219,270.8356628417969,274.6869201660156,272.11383056640625,290.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098208000883,4.209890391848603e-08,0.0013097786577418,-0.108735516667366,0.0,0.0,0.0,-0.0256827753037214,60.0,-16.387062072753906,-0.0,-1.1697287760625841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.000122930156067,292.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,0.0001294512039748,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,9.561235492583364e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,0.0001294514077017,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,0.0006140607292763,291.06622314453125,294.1499938964844,272.1064147949219,270.8356628417969,274.6869201660156,272.11383056640625,290.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098208000883,4.209890391848603e-08,0.0013097786577418,-0.108735516667366,0.0,0.0,0.0,-0.0256827753037214,60.0,-16.387062072753906,-0.0,-1.1697287760625841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046569824219,0.0,0.0,0.0001233554939972,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,0.0001298991119256,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,9.594317816663532e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08892822265625,0.0,0.0,0.0001298993156524,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,0.000616185425315,291.06396484375,294.1499938964844,272.1000061035156,270.8351745605469,274.6568603515625,272.10699462890625,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143526157364,4.2629043406350326e-08,0.0013143100077286,-0.1101005747914314,0.0,0.0,0.0,-0.0259455796331167,60.0,-16.446533203125,-0.0,-1.1778370634374369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928771972656,0.0,0.0,0.0001237711985595,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,0.0001303368626395,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,9.62664926191792e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,0.0001303370663663,292.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,0.0006182619254104,291.0616455078125,294.1499938964844,272.09393310546875,270.8349914550781,274.62701416015625,272.1004943847656,290.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187817530706,4.314715695841188e-08,0.0013187385629862,-0.1114341020584106,0.0,0.0,0.0,-0.0262024216353893,60.0,-16.50458335876465,-0.0,-1.1857883919219605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001245698076672,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,0.0001311778469244,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,9.688764112070204e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,0.0001311780506512,292.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,0.0006222511874511,291.05694580078125,294.1499938964844,272.0827941894531,270.83551025390625,274.5678100585937,272.0885314941406,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272906653583,4.414254561879717e-08,0.0013272465439513,-0.1139944195747375,0.0,0.0,0.0,-0.0266958624124526,60.0,-16.61587142944336,-0.0,-1.2011392414024158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001245698076672,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,0.0001311778469244,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,9.688764112070204e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,0.0001311780506512,292.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,0.0006222511874511,291.05694580078125,294.1499938964844,272.0827941894531,270.83551025390625,274.5678100585937,272.0885314941406,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272906653583,4.414254561879717e-08,0.0013272465439513,-0.1139944195747375,0.0,0.0,0.0,-0.0266958624124526,60.0,-16.61587142944336,-0.0,-1.2011392414024158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001253169903066,292.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,0.0001319646544288,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,9.746877913130449e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0001319648581556,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,0.0006259835208766,291.0521240234375,294.1499938964844,272.0731506347656,270.8373107910156,274.5093688964844,272.0780029296875,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352516107261,4.507382200813481e-08,0.0013352065579965,-0.1163878813385963,0.0,0.0,0.0,-0.0271575208753347,60.0,-16.719608306884766,-0.0,-1.2155906858879464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001253169903066,292.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,0.0001319646544288,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,9.746877913130449e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0001319648581556,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,0.0006259835208766,291.0521240234375,294.1499938964844,272.0731506347656,270.8373107910156,274.5093688964844,272.0780029296875,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352516107261,4.507382200813481e-08,0.0013352065579965,-0.1163878813385963,0.0,0.0,0.0,-0.0271575208753347,60.0,-16.719608306884766,-0.0,-1.2155906858879464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001260061835637,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,0.0001326904166489,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.80048134806566e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01922607421875,0.0,0.0,0.0001326906203757,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0006294261547736,291.0472106933594,294.1499938964844,272.0650634765625,270.8404846191406,274.4517517089844,272.06903076171875,290.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425947399809,4.593284330667302e-08,0.0013425487559288,-0.1185939237475395,0.0,0.0,0.0,-0.0275833588093519,60.0,-16.81487464904785,-0.0,-1.2289970641177206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001260061835637,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,0.0001326904166489,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.80048134806566e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01922607421875,0.0,0.0,0.0001326906203757,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0006294261547736,291.0472106933594,294.1499938964844,272.0650634765625,270.8404846191406,274.4517517089844,272.06903076171875,290.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425947399809,4.593284330667302e-08,0.0013425487559288,-0.1185939237475395,0.0,0.0,0.0,-0.0275833588093519,60.0,-16.81487464904785,-0.0,-1.2289970641177206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,0.0001266311301151,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,0.0001333485124632,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,9.849089110502972e-05,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994812011719,0.0,0.0,0.00013334871619,292.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0006325479480437,291.0422058105469,294.1499938964844,272.05859375,270.8450622558594,274.39501953125,272.06170654296875,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492533471435,4.6711793544318425e-08,0.0013492066645994,-0.1205928996205329,0.0,0.0,0.0,-0.0279695056378841,60.0,-16.900278091430664,-0.0,-1.2412174044129642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,0.0001266311301151,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,0.0001333485124632,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,9.849089110502972e-05,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994812011719,0.0,0.0,0.00013334871619,292.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0006325479480437,291.0422058105469,294.1499938964844,272.05859375,270.8450622558594,274.39501953125,272.06170654296875,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492533471435,4.6711793544318425e-08,0.0013492066645994,-0.1205928996205329,0.0,0.0,0.0,-0.0279695056378841,60.0,-16.900278091430664,-0.0,-1.2412174044129642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,0.0001269154308829,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,0.0001336479035671,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,9.871201473288238e-05,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896545410156,0.0,0.0,0.000133648092742,292.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,0.0006339680985547,291.0396728515625,294.1499938964844,272.0560302734375,270.847900390625,274.3670654296875,272.0587463378906,290.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522824738174,4.7066151864783023e-08,0.0013522353256121,-0.1215018108487129,0.0,0.0,0.0,-0.0281451679766178,60.0,-16.938495635986328,-0.0,-1.2467965859741525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766357421875,0.0,0.0,0.0001271840301342,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0001339307491434,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10308837890625,0.0,0.0,9.89209147519432e-05,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.0001339309383183,292.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,0.0006353097851388,291.0370788574219,294.1499938964844,272.05389404296875,270.85113525390625,274.3393249511719,272.0561828613281,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551441952586,4.740093118016375e-08,0.0013550968142226,-0.1223602294921875,0.0,0.0,0.0,-0.0283111259341239,60.0,-16.97444725036621,-0.0,-1.2520790448888874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001276603725273,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0001344323536613,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,9.929140651365742e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,0.0001344325573882,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,0.0006376892561092,291.0318603515625,294.1499938964844,272.0509948730469,270.8587951660156,274.2846069335937,272.0523681640625,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602194376289,4.799465713745121e-08,0.0013601714745163,-0.123881995677948,0.0,0.0,0.0,-0.0286054518073797,60.0,-17.037630081176758,-0.0,-1.2614745514838432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001276603725273,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0001344323536613,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,9.929140651365742e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,0.0001344325573882,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,0.0006376892561092,291.0318603515625,294.1499938964844,272.0509948730469,270.8587951660156,274.2846069335937,272.0523681640625,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602194376289,4.799465713745121e-08,0.0013601714745163,-0.123881995677948,0.0,0.0,0.0,-0.0286054518073797,60.0,-17.037630081176758,-0.0,-1.2614745514838432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0001280544965993,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,0.0001348473888356,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,9.959794988390058e-05,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,0.0001348475925624,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77569580078125,0.0,0.0,0.0006396579556167,291.02655029296875,294.1499938964844,272.04998779296875,270.8681335449219,274.23101806640625,272.0505676269531,290.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644187711179,4.848589796324632e-08,0.0013643702259287,-0.125140443444252,0.0,0.0,0.0,-0.028848972171545,60.0,-17.087669372558594,-0.0,-1.2692748896370176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0001280544965993,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,0.0001348473888356,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,9.959794988390058e-05,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,0.0001348475925624,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77569580078125,0.0,0.0,0.0006396579556167,291.02655029296875,294.1499938964844,272.04998779296875,270.8681335449219,274.23101806640625,272.0505676269531,290.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644187711179,4.848589796324632e-08,0.0013643702259287,-0.125140443444252,0.0,0.0,0.0,-0.028848972171545,60.0,-17.087669372558594,-0.0,-1.2692748896370176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,0.0001283982273889,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,0.000135209353175,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03875732421875,0.0,0.0,9.986529039451852e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001352095423499,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0006413749651983,291.0211181640625,294.1499938964844,272.04998779296875,270.8783569335937,274.1785583496094,272.0500793457031,290.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613491088151,60.0,-17.127944946289062,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,0.0001283982273889,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,0.000135209353175,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03875732421875,0.0,0.0,9.986529039451852e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001352095423499,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0006413749651983,291.0211181640625,294.1499938964844,272.04998779296875,270.8783569335937,274.1785583496094,272.0500793457031,290.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613491088151,60.0,-17.127944946289062,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0001287292834604,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,0.00013555798796,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0001001227865344,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001355581771349,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.0006430287030525,291.0155944824219,294.1499938964844,272.04998779296875,270.8886413574219,274.12725830078125,272.0500183105469,290.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659010738134,60.0,-17.163272857666016,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0001287292834604,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,0.00013555798796,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0001001227865344,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001355581771349,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.0006430287030525,291.0155944824219,294.1499938964844,272.04998779296875,270.8886413574219,274.12725830078125,272.0500183105469,290.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659010738134,60.0,-17.163272857666016,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752258300781,0.0,0.0,0.0001288916537305,292.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001357289729639,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,0.0001002490753307,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.0001357291475869,292.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,0.0006438397685997,291.0128173828125,294.1499938964844,272.04998779296875,270.893798828125,274.1020202636719,272.0500183105469,290.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.952932641799634e-08,0.0013732879888266,-0.1278115957975387,0.0,0.0,0.0,-0.029366223141551,60.0,-17.18015480041504,-0.0,-1.2859227638273296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641784667969,0.0,0.0,0.0001290515647269,292.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.000135897353175,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,0.0001003734432742,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,0.0001358975423499,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0006446385523304,291.010009765625,294.1499938964844,272.04998779296875,270.8989562988281,274.0770874023437,272.04998779296875,290.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.972863720809073e-08,0.0013749913778156,-0.1283215284347534,0.0,0.0,0.0,-0.0294650252908468,60.0,-17.196626663208008,-0.0,-1.2891150902305526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,0.0001293653767788,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.000136227812618,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001006175225484,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,0.0001362280017929,292.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0006462060846388,291.0043029785156,294.1499938964844,272.04998779296875,270.9093017578125,274.0279235839844,272.04998779296875,290.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219625949859,0.0,0.0,0.0,-0.0296589192003011,60.0,-17.22868537902832,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,0.0001293653767788,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.000136227812618,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001006175225484,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,0.0001362280017929,292.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0006462060846388,291.0043029785156,294.1499938964844,272.04998779296875,270.9093017578125,274.0279235839844,272.04998779296875,290.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219625949859,0.0,0.0,0.0,-0.0296589192003011,60.0,-17.22868537902832,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204162597656,0.0,0.0,0.000129666441353,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.000136544855195,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.0001008516846923,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,0.000136545029818,292.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0006477099959738,290.9985046386719,294.1499938964844,272.04998779296875,270.91961669921875,273.9799499511719,272.04998779296875,290.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815918937325,5.0495025050167897e-08,0.0013815413694828,-0.1302814185619354,0.0,0.0,0.0,-0.0298449397087097,60.0,-17.259008407592773,-0.0,-1.3014269484301624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204162597656,0.0,0.0,0.000129666441353,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.000136544855195,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.0001008516846923,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,0.000136545029818,292.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0006477099959738,290.9985046386719,294.1499938964844,272.04998779296875,270.91961669921875,273.9799499511719,272.04998779296875,290.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815918937325,5.0495025050167897e-08,0.0013815413694828,-0.1302814185619354,0.0,0.0,0.0,-0.0298449397087097,60.0,-17.259008407592773,-0.0,-1.3014269484301624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,0.000129953288706,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0001368469238514,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001010747873806,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,0.0001368470984743,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781311035156,0.0,0.0,0.0006491428939625,290.9926452636719,294.1499938964844,272.04998779296875,270.92987060546875,273.9328918457031,272.04998779296875,290.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846477959305,5.085255239123399e-08,0.0013845969224348,-0.1311952471733093,0.0,0.0,0.0,-0.0300221759825944,60.0,-17.287765502929688,-0.0,-1.3071905868855538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
