time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,0.000129953288706,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0001368469238514,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001010747873806,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,0.0001368470984743,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781311035156,0.0,0.0,0.0006491428939625,290.9926452636719,294.1499938964844,272.04998779296875,270.92987060546875,273.9328918457031,272.04998779296875,290.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846477959305,5.085255239123399e-08,0.0013845969224348,-0.1311952471733093,0.0,0.0,0.0,-0.0300221759825944,60.0,-17.287765502929688,-0.0,-1.3071905868855538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,0.0001302174496231,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001371250982629,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001012802385957,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,0.0001371252728858,292.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,0.0006504624034278,290.9866638183594,294.1499938964844,272.04998779296875,270.9400329589844,273.8869323730469,272.04998779296875,290.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874620199203,5.118180013141682e-08,0.001387410913594,-0.132036492228508,0.0,0.0,0.0,-0.0301853902637958,60.0,-17.313678741455078,-0.0,-1.3125094255883596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,0.0001302174496231,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001371250982629,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001012802385957,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,0.0001371252728858,292.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,0.0006504624034278,290.9866638183594,294.1499938964844,272.04998779296875,270.9400329589844,273.8869323730469,272.04998779296875,290.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874620199203,5.118180013141682e-08,0.001387410913594,-0.132036492228508,0.0,0.0,0.0,-0.0301853902637958,60.0,-17.313678741455078,-0.0,-1.3125094255883596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,0.0001303375320276,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0001372515544062,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041442871094,0.0,0.0,0.0001013736473396,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,0.0001372517290292,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,0.0006510622915811,290.983642578125,294.1499938964844,272.04998779296875,270.9450988769531,273.8643798828125,272.04998779296875,290.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887414243072,5.133147951141837e-08,0.0013886900851503,-0.1324188560247421,0.0,0.0,0.0,-0.0302595905959606,60.0,-17.325233459472656,-0.0,-1.31493095523183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,0.0001304506877204,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,0.00013737072004,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,0.0001014616573229,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.000137370894663,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,0.0006516275461763,290.9805908203125,294.1499938964844,272.04998779296875,270.9501037597656,273.842041015625,272.04998779296875,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138994702138,5.1472515139039394e-08,0.0013898954493924,-0.1327790766954422,0.0,0.0,0.0,-0.0303295031189918,60.0,-17.335981369018555,-0.0,-1.31721478169311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93487548828125,0.0,0.0,0.0001306422345805,292.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.000137572424137,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,0.000101610632555,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.00013757259876,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304931640625,0.0,0.0,0.0006525843637064,290.9744567871094,294.1499938964844,272.04998779296875,270.9600524902344,273.7981872558594,272.04998779296875,290.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391987549141,5.171124684011375e-08,0.0013919358607381,-0.1333887130022049,0.0,0.0,0.0,-0.0304478481411933,60.0,-17.353561401367188,-0.0,-1.3210849658662482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93487548828125,0.0,0.0,0.0001306422345805,292.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.000137572424137,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,0.000101610632555,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.00013757259876,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304931640625,0.0,0.0,0.0006525843637064,290.9744567871094,294.1499938964844,272.04998779296875,270.9600524902344,273.7981872558594,272.04998779296875,290.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391987549141,5.171124684011375e-08,0.0013919358607381,-0.1333887130022049,0.0,0.0,0.0,-0.0304478481411933,60.0,-17.353561401367188,-0.0,-1.3210849658662482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001307784259552,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,0.0001377158478135,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,0.0001017165632219,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0001377160224365,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,0.0006532646948471,290.9682006835937,294.1499938964844,272.04998779296875,270.9698181152344,273.7554016113281,272.04998779296875,290.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934385497123,5.188098128883214e-08,0.0013933866284787,-0.1338220834732055,0.0,0.0,0.0,-0.0305319912731647,60.0,-17.364259719848633,-0.0,-1.3238401663784316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001307784259552,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,0.0001377158478135,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,0.0001017165632219,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0001377160224365,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,0.0006532646948471,290.9682006835937,294.1499938964844,272.04998779296875,270.9698181152344,273.7554016113281,272.04998779296875,290.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934385497123,5.188098128883214e-08,0.0013933866284787,-0.1338220834732055,0.0,0.0,0.0,-0.0305319912731647,60.0,-17.364259719848633,-0.0,-1.3238401663784316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,0.0001308617356698,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,0.0001378035813104,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,0.0001017813629005,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001378037413815,292.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992431640625,0.0,0.0,0.0006536808796226,290.9619140625,294.1499938964844,272.04998779296875,270.9793701171875,273.7135925292969,272.04998779296875,290.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943259837105,5.1984788029813e-08,0.0013942739460617,-0.1340870708227157,0.0,0.0,0.0,-0.0305834505707025,60.0,-17.36847686767578,-0.0,-1.3255265685074846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,0.0001308617356698,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,0.0001378035813104,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,0.0001017813629005,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001378037413815,292.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992431640625,0.0,0.0,0.0006536808796226,290.9619140625,294.1499938964844,272.04998779296875,270.9793701171875,273.7135925292969,272.04998779296875,290.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943259837105,5.1984788029813e-08,0.0013942739460617,-0.1340870708227157,0.0,0.0,0.0,-0.0305834505707025,60.0,-17.36847686767578,-0.0,-1.3255265685074846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87261962890625,0.0,0.0,0.0001308857172261,292.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001378288288833,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001018000111798,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,0.0001378289889544,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.0006538006127811,290.9555053710937,294.1499938964844,272.04998779296875,270.9887084960937,273.6726989746094,272.04998779296875,290.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945812825113,5.2014630824714914e-08,0.0013945292448624,-0.1341632604598999,0.0,0.0,0.0,-0.0305982455611228,60.0,-17.365148544311523,-0.0,-1.3260115849789145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87261962890625,0.0,0.0,0.0001308857172261,292.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001378288288833,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001018000111798,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,0.0001378289889544,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.0006538006127811,290.9555053710937,294.1499938964844,272.04998779296875,270.9887084960937,273.6726989746094,272.04998779296875,290.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945812825113,5.2014630824714914e-08,0.0013945292448624,-0.1341632604598999,0.0,0.0,0.0,-0.0305982455611228,60.0,-17.365148544311523,-0.0,-1.3260115849789145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.0001308762730332,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,0.0001378188899252,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051452636719,0.0,0.0,0.0001017926624626,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,0.0001378190354444,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,0.0006537534645758,290.9523010253906,294.1499938964844,272.04998779296875,270.9933166503906,273.6527099609375,272.04998779296875,290.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944804668426,5.2002828709873945e-08,0.0013944284291937,-0.1341331303119659,0.0,0.0,0.0,-0.0305923949927091,60.0,-17.360071182250977,-0.0,-1.3258197384402592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.000130858446937,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0001378001179546,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,0.0001017788017634,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003173828125,0.0,0.0,0.0001378002780256,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0006536644068546,290.94903564453125,294.1499938964844,272.04998779296875,270.997802734375,273.6329040527344,272.04998779296875,290.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942903606221,5.1980592274958326e-08,0.0013942384393885,-0.1340763568878173,0.0,0.0,0.0,-0.030581371858716,60.0,-17.353755950927734,-0.0,-1.3254583564048517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0001307965430896,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,0.0001377349253743,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,0.0001017306494759,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001377350854454,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0006533552077598,290.9425048828125,294.1499938964844,272.04998779296875,271.0066223144531,273.5940856933594,272.04998779296875,290.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936305185779,5.190337049043593e-08,0.0013935785973444,-0.1338792294263839,0.0,0.0,0.0,-0.0305430926382541,60.0,-17.337081909179688,-0.0,-1.3242038221505936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0001307965430896,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,0.0001377349253743,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,0.0001017306494759,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001377350854454,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0006533552077598,290.9425048828125,294.1499938964844,272.04998779296875,271.0066223144531,273.5940856933594,272.04998779296875,290.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936305185779,5.190337049043593e-08,0.0013935785973444,-0.1338792294263839,0.0,0.0,0.0,-0.0305430926382541,60.0,-17.337081909179688,-0.0,-1.3242038221505936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,0.0001307185593759,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.0001376528089167,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0001016699970932,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,0.0001376529544359,292.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.000652965682093,290.9359130859375,294.1499938964844,272.04998779296875,271.0151062011719,273.5562438964844,272.04998779296875,290.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927991967648,5.180611140076508e-08,0.0013927473919466,-0.1336309313774109,0.0,0.0,0.0,-0.0304948780685663,60.0,-17.316801071166992,-0.0,-1.3226245698660932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,0.0001307185593759,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.0001376528089167,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0001016699970932,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,0.0001376529544359,292.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.000652965682093,290.9359130859375,294.1499938964844,272.04998779296875,271.0151062011719,273.5562438964844,272.04998779296875,290.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927991967648,5.180611140076508e-08,0.0013927473919466,-0.1336309313774109,0.0,0.0,0.0,-0.0304948780685663,60.0,-17.316801071166992,-0.0,-1.3226245698660932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,0.0001306205667788,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0001375496212858,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,0.0001015937741613,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.000137549766805,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0006524761556647,290.9292297363281,294.1499938964844,272.04998779296875,271.0232849121094,273.5193176269531,272.04998779296875,290.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683905155641696e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.030434301123023,60.0,-17.294145584106445,-0.0,-1.3206414450905868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,0.0001306205667788,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0001375496212858,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,0.0001015937741613,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.000137549766805,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0006524761556647,290.9292297363281,294.1499938964844,272.04998779296875,271.0232849121094,273.5193176269531,272.04998779296875,290.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683905155641696e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.030434301123023,60.0,-17.294145584106445,-0.0,-1.3206414450905868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,0.000130486296257,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0001374082348775,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001014893496176,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0001374083803966,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0006518054869957,290.9224853515625,294.1499938964844,272.04998779296875,271.03106689453125,273.4833374023437,272.04998779296875,290.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.151649418166927e-08,0.0013902725186198,-0.1328913867473602,0.0,0.0,0.0,-0.030351310968399,60.0,-17.267532348632812,-0.0,-1.3179273139485306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,0.000130486296257,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0001374082348775,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001014893496176,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0001374083803966,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0006518054869957,290.9224853515625,294.1499938964844,272.04998779296875,271.03106689453125,273.4833374023437,272.04998779296875,290.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.151649418166927e-08,0.0013902725186198,-0.1328913867473602,0.0,0.0,0.0,-0.030351310968399,60.0,-17.267532348632812,-0.0,-1.3179273139485306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,0.0001304060424445,292.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28387451171875,0.0,0.0,0.0001373237173538,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,0.0001014269219012,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,0.000137323862873,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,0.000651404610835,290.9190979003906,294.1499938964844,272.04998779296875,271.0348205566406,273.4657287597656,272.04998779296875,290.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894686708226,5.1416421342764806e-08,0.0013894173316657,-0.1326358169317245,0.0,0.0,0.0,-0.0303017031401395,60.0,-17.252460479736328,-0.0,-1.31630613964262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,0.0001303185854339,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0001372316328343,290.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,0.0001013589135254,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001372317783534,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0006509677623398,290.9156799316406,294.1499938964844,272.04998779296875,271.0384521484375,273.44830322265625,272.04998779296875,290.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885368825867,5.1307388559962426e-08,0.0013884855434298,-0.1323573142290115,0.0,0.0,0.0,-0.0302476547658443,60.0,-17.236412048339844,-0.0,-1.314541009378445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0001301226438954,292.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,0.0001370252866763,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0001012065040413,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0001370254321955,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,0.0006499890005216,290.9088134765625,294.1499938964844,272.04998779296875,271.04541015625,273.4141540527344,272.04998779296875,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864487409591,5.1063079098412345e-08,0.0013863976346328,-0.1317331790924072,0.0,0.0,0.0,-0.0301265437155962,60.0,-17.201345443725586,-0.0,-1.3105902496590718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0001301226438954,292.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,0.0001370252866763,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0001012065040413,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0001370254321955,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,0.0006499890005216,290.9088134765625,294.1499938964844,272.04998779296875,271.04541015625,273.4141540527344,272.04998779296875,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864487409591,5.1063079098412345e-08,0.0013863976346328,-0.1317331790924072,0.0,0.0,0.0,-0.0301265437155962,60.0,-17.201345443725586,-0.0,-1.3105902496590718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0001299022551393,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0001367932272842,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.664794921875,0.0,0.0,0.0001010350970318,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,0.0001367933582514,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,0.0006488881772384,290.9018859863281,294.1499938964844,272.04998779296875,271.05194091796875,273.3809509277344,272.04998779296875,290.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841002946719,5.078831932792127e-08,0.0013840495375916,-0.1310310810804367,0.0,0.0,0.0,-0.0299903396517038,60.0,-17.16254425048828,-0.0,-1.306154047142627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0001299022551393,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0001367932272842,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.664794921875,0.0,0.0,0.0001010350970318,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,0.0001367933582514,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,0.0006488881772384,290.9018859863281,294.1499938964844,272.04998779296875,271.05194091796875,273.3809509277344,272.04998779296875,290.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841002946719,5.078831932792127e-08,0.0013840495375916,-0.1310310810804367,0.0,0.0,0.0,-0.0299903396517038,60.0,-17.16254425048828,-0.0,-1.306154047142627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.0001296656701015,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24530029296875,0.0,0.0,0.0001365440693916,290.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.0001008510735118,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,0.0001365442149108,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0006477063288912,290.8948974609375,294.1499938964844,272.04998779296875,271.0579528808594,273.3485107421875,272.04998779296875,290.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049334106388415e-08,0.0013815286802127,-0.1302771121263504,0.0,0.0,0.0,-0.0298441145569086,60.0,-17.1213436126709,-0.0,-1.301399805697656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.0001296656701015,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24530029296875,0.0,0.0,0.0001365440693916,290.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.0001008510735118,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,0.0001365442149108,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0006477063288912,290.8948974609375,294.1499938964844,272.04998779296875,271.0579528808594,273.3485107421875,272.04998779296875,290.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049334106388415e-08,0.0013815286802127,-0.1302771121263504,0.0,0.0,0.0,-0.0298441145569086,60.0,-17.1213436126709,-0.0,-1.301399805697656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.0001294191606575,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001362845068797,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.0001006593593047,291.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,0.0001362846378469,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0006464750040322,290.88787841796875,294.1499938964844,272.04998779296875,271.0634765625,273.3169860839844,272.04998779296875,290.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.018602777795422e-08,0.001378902234137,-0.12949138879776,0.0,0.0,0.0,-0.0296917725354433,60.0,-17.07814598083496,-0.0,-1.2964559914507845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.0001294191606575,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001362845068797,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.0001006593593047,291.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,0.0001362846378469,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0006464750040322,290.88787841796875,294.1499938964844,272.04998779296875,271.0634765625,273.3169860839844,272.04998779296875,290.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.018602777795422e-08,0.001378902234137,-0.12949138879776,0.0,0.0,0.0,-0.0296917725354433,60.0,-17.07814598083496,-0.0,-1.2964559914507845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0001292942470172,292.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.000136152957566,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,0.0001005621961667,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001361530885333,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0006458510179072,290.88433837890625,294.1499938964844,272.04998779296875,271.0660400390625,273.30157470703125,272.04998779296875,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776211999356,5.0030283915702967e-08,0.0013775711413472,-0.1290931105613708,0.0,0.0,0.0,-0.0296145677566528,60.0,-17.05617332458496,-0.0,-1.293954028369626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592102050781,0.0,0.0,0.0001291689259232,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0001360209862468,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.0001004647201625,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0001360211172141,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,0.0006452249945141,290.8807678222656,294.1499938964844,272.04998779296875,271.0684509277344,273.2863464355469,272.04998779296875,290.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404267353669e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371152460575,60.0,-17.034090042114258,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,0.0001289189094677,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0001357577129965,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0001002702629193,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,0.0001357578439638,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,0.0006439761491492,290.8736267089844,294.1499938964844,272.04998779296875,271.0728454589844,273.2564392089844,272.04998779296875,290.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736215187236,4.9562352444354494e-08,0.0013735720422118,-0.127896100282669,0.0,0.0,0.0,-0.0293826032429933,60.0,-16.989789962768555,-0.0,-1.2864514076227354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,0.0001289189094677,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0001357577129965,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0001002702629193,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,0.0001357578439638,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,0.0006439761491492,290.8736267089844,294.1499938964844,272.04998779296875,271.0728454589844,273.2564392089844,272.04998779296875,290.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736215187236,4.9562352444354494e-08,0.0013735720422118,-0.127896100282669,0.0,0.0,0.0,-0.0293826032429933,60.0,-16.989789962768555,-0.0,-1.2864514076227354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,0.0001286805199924,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001355066924588,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,0.0001000848569674,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,0.0001355068088741,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0006427853950299,290.8664245605469,294.1499938964844,272.04998779296875,271.07666015625,273.2273254394531,272.04998779296875,290.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710813364014,4.9265160839695454e-08,0.0013710319763049,-0.1271355897188186,0.0,0.0,0.0,-0.02923527918756,60.0,-16.94632339477539,-0.0,-1.281697734611953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,0.0001286805199924,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001355066924588,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,0.0001000848569674,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,0.0001355068088741,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0006427853950299,290.8664245605469,294.1499938964844,272.04998779296875,271.07666015625,273.2273254394531,272.04998779296875,290.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710813364014,4.9265160839695454e-08,0.0013710319763049,-0.1271355897188186,0.0,0.0,0.0,-0.02923527918756,60.0,-16.94632339477539,-0.0,-1.281697734611953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
