time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001284664322156,292.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0001352812250843,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,9.991833940148354e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0001352813560515,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0006417158874683,290.85919189453125,294.1499938964844,272.04998779296875,271.079833984375,273.198974609375,272.04998779296875,290.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687997125089,4.899824190829349e-08,0.0013687507016584,-0.1264523565769195,0.0,0.0,0.0,-0.029102960601449,60.0,-16.905113220214844,-0.0,-1.277435757174317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001284664322156,292.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0001352812250843,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,9.991833940148354e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0001352813560515,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0006417158874683,290.85919189453125,294.1499938964844,272.04998779296875,271.079833984375,273.198974609375,272.04998779296875,290.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687997125089,4.899824190829349e-08,0.0013687507016584,-0.1264523565769195,0.0,0.0,0.0,-0.029102960601449,60.0,-16.905113220214844,-0.0,-1.277435757174317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0001282906887354,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001350961829302,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,9.978165326174349e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,0.0001350962993456,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,0.0006408381159417,290.85186767578125,294.1499938964844,272.04998779296875,271.0823669433594,273.1713562011719,272.04998779296875,290.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669268228113,4.8779153161149225e-08,0.0013668780447915,-0.1258914321660995,0.0,0.0,0.0,-0.0289943516254425,60.0,-16.86799430847168,-0.0,-1.2739428711938672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0001282906887354,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001350961829302,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,9.978165326174349e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,0.0001350962993456,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,0.0006408381159417,290.85186767578125,294.1499938964844,272.04998779296875,271.0823669433594,273.1713562011719,272.04998779296875,290.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669268228113,4.8779153161149225e-08,0.0013668780447915,-0.1258914321660995,0.0,0.0,0.0,-0.0289943516254425,60.0,-16.86799430847168,-0.0,-1.2739428711938672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783386230469,0.0,0.0,0.0001282189041376,292.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001350205857306,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,9.972581756301224e-05,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001350207021459,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.0006404794985428,290.84820556640625,294.1499938964844,272.04998779296875,271.0833435058594,273.15777587890625,272.04998779296875,290.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661617413163,4.868964609272553e-08,0.0013661130797117,-0.1256622374057769,0.0,0.0,0.0,-0.0289499815553426,60.0,-16.851295471191406,-0.0,-1.272517096140291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.0001281623990507,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001349610829493,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,9.968187077902256e-05,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4522399902344,0.0,0.0,0.0001349611993646,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,0.000640197249595,290.8445129394531,294.1499938964844,272.04998779296875,271.0841979980469,273.1444091796875,272.04998779296875,290.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.861919222776123e-08,0.0013655107468366,-0.1254818141460418,0.0,0.0,0.0,-0.0289150550961494,60.0,-16.836345672607422,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001280888245673,292.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001348836085526,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,9.962465264834464e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,0.0001348837249679,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0006398297846317,290.83709716796875,294.1499938964844,272.04998779296875,271.0853271484375,273.1181335449219,272.04998779296875,290.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364775118418,4.8527454055147246e-08,0.0013647265732288,-0.1252468824386596,0.0,0.0,0.0,-0.0288695786148309,60.0,-16.8115291595459,-0.0,-1.2699358364898217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001280888245673,292.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001348836085526,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,9.962465264834464e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,0.0001348837249679,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0006398297846317,290.83709716796875,294.1499938964844,272.04998779296875,271.0853271484375,273.1181335449219,272.04998779296875,290.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364775118418,4.8527454055147246e-08,0.0013647265732288,-0.1252468824386596,0.0,0.0,0.0,-0.0288695786148309,60.0,-16.8115291595459,-0.0,-1.2699358364898217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,0.0001280639262404,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001348573860013,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,9.960528404917568e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,0.0001348575024167,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229064941406,0.0,0.0,0.0006397053948603,290.8296203613281,294.1499938964844,272.04998779296875,271.085693359375,273.0924987792969,272.04998779296875,290.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645094586536,4.8496385574026135e-08,0.0013644609134644,-0.1251673102378845,0.0,0.0,0.0,-0.0288541764020919,60.0,-16.793344497680664,-0.0,-1.269441582962827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,0.0001280639262404,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001348573860013,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,9.960528404917568e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,0.0001348575024167,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229064941406,0.0,0.0,0.0006397053948603,290.8296203613281,294.1499938964844,272.04998779296875,271.085693359375,273.0924987792969,272.04998779296875,290.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645094586536,4.8496385574026135e-08,0.0013644609134644,-0.1251673102378845,0.0,0.0,0.0,-0.0288541764020919,60.0,-16.793344497680664,-0.0,-1.269441582962827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.517578125,0.0,0.0,0.0001280193246202,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.000134810412419,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,9.957059228327124e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001348105288343,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0006394825759343,290.82208251953125,294.1499938964844,272.04998779296875,271.085693359375,273.0674743652344,272.04998779296875,290.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640341348946,4.8440750077816126e-08,0.0013639857061207,-0.1250248104333877,0.0,0.0,0.0,-0.0288265980780124,60.0,-16.777372360229492,-0.0,-1.2685569572568056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.517578125,0.0,0.0,0.0001280193246202,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.000134810412419,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,9.957059228327124e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001348105288343,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0006394825759343,290.82208251953125,294.1499938964844,272.04998779296875,271.085693359375,273.0674743652344,272.04998779296875,290.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640341348946,4.8440750077816126e-08,0.0013639857061207,-0.1250248104333877,0.0,0.0,0.0,-0.0288265980780124,60.0,-16.777372360229492,-0.0,-1.2685569572568056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.000127881168737,292.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001346649369224,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.946313366526738e-05,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.0001346650533378,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0006387924659065,290.8144836425781,294.1499938964844,272.04998779296875,271.085693359375,273.0430908203125,272.04998779296875,290.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625620631501,4.8268507413240513e-08,0.0013625138672068,-0.1245836094021797,0.0,0.0,0.0,-0.0287412144243717,60.0,-16.7535343170166,-0.0,-1.2658199466386577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.000127881168737,292.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001346649369224,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.946313366526738e-05,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.0001346650533378,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0006387924659065,290.8144836425781,294.1499938964844,272.04998779296875,271.085693359375,273.0430908203125,272.04998779296875,290.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625620631501,4.8268507413240513e-08,0.0013625138672068,-0.1245836094021797,0.0,0.0,0.0,-0.0287412144243717,60.0,-16.7535343170166,-0.0,-1.2658199466386577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920349121094,0.0,0.0,0.0001277785922866,292.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001345569180557,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.451416015625,0.0,0.0,9.938335279002786e-05,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.000134557034471,291.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0006382801220752,290.8106689453125,294.1499938964844,272.04998779296875,271.085693359375,273.0311279296875,272.04998779296875,289.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614692725241,4.8140631037085775e-08,0.0013614210765808,-0.1242559999227523,0.0,0.0,0.0,-0.0286778230220079,60.0,-16.7375431060791,-0.0,-1.263789926042591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,0.0001276548719033,292.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001344266347587,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,9.928712825058028e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.000134426751174,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,0.0006376620731316,290.80682373046875,294.1499938964844,272.04998779296875,271.085693359375,273.0193176269531,272.04998779296875,289.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601509854197,4.7986397078148e-08,0.0013601030223071,-0.1238608211278915,0.0,0.0,0.0,-0.0286013670265674,60.0,-16.71871566772461,-0.0,-1.261343527403369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,0.0001273473899345,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001341028546448,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,9.904797479975969e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,0.0001341029565082,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,0.0006361262057907,290.79913330078125,294.1499938964844,272.04998779296875,271.085693359375,272.9961853027344,272.04998779296875,289.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568748254328,4.7603091246628544e-08,0.0013568272115662,-0.1228784695267677,0.0,0.0,0.0,-0.0284113548696041,60.0,-16.67320442199707,-0.0,-1.2552742134630537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,0.0001273473899345,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001341028546448,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,9.904797479975969e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,0.0001341029565082,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,0.0006361262057907,290.79913330078125,294.1499938964844,272.04998779296875,271.085693359375,272.9961853027344,272.04998779296875,289.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568748254328,4.7603091246628544e-08,0.0013568272115662,-0.1228784695267677,0.0,0.0,0.0,-0.0284113548696041,60.0,-16.67320442199707,-0.0,-1.2552742134630537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0001269633794436,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001336984714725,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,9.874930401565508e-05,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,0.000133698573336,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.0006342079723253,290.7914123535156,294.1499938964844,272.04998779296875,271.085693359375,272.9736328125,272.04998779296875,289.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527832925319,4.7124395052833286e-08,0.0013527361443266,-0.1216511577367782,0.0,0.0,0.0,-0.0281740557402372,60.0,-16.61737632751465,-0.0,-1.247714749297302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0001269633794436,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001336984714725,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,9.874930401565508e-05,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,0.000133698573336,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.0006342079723253,290.7914123535156,294.1499938964844,272.04998779296875,271.085693359375,272.9736328125,272.04998779296875,289.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527832925319,4.7124395052833286e-08,0.0013527361443266,-0.1216511577367782,0.0,0.0,0.0,-0.0281740557402372,60.0,-16.61737632751465,-0.0,-1.247714749297302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,0.0001265085302293,292.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001332194806309,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,9.839552512858064e-05,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.331298828125,0.0,0.0,0.0001332195824943,291.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0006319358944892,290.7836608886719,294.1499938964844,272.04998779296875,271.085693359375,272.9516906738281,272.04998779296875,289.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479368062689,4.6557381949696726e-08,0.0013478902401402,-0.1201967447996139,0.0,0.0,0.0,-0.0278929751366376,60.0,-16.551956176757812,-0.0,-1.2387900483190606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,0.0001265085302293,292.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001332194806309,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,9.839552512858064e-05,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.331298828125,0.0,0.0,0.0001332195824943,291.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0006319358944892,290.7836608886719,294.1499938964844,272.04998779296875,271.085693359375,272.9516906738281,272.04998779296875,289.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479368062689,4.6557381949696726e-08,0.0013478902401402,-0.1201967447996139,0.0,0.0,0.0,-0.0278929751366376,60.0,-16.551956176757812,-0.0,-1.2387900483190606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,0.000125988284708,292.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001326716592302,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,9.799089457374066e-05,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0001326717465417,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0006293372134678,290.77587890625,294.1499938964844,272.04998779296875,271.085693359375,272.93035888671875,272.04998779296875,289.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423936907202,4.590888735833688e-08,0.0013423478230834,-0.1185324192047119,0.0,0.0,0.0,-0.027571503072977,60.0,-16.477672576904297,-0.0,-1.2286221817703338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,0.000125988284708,292.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001326716592302,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,9.799089457374066e-05,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0001326717465417,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0006293372134678,290.77587890625,294.1499938964844,272.04998779296875,271.085693359375,272.93035888671875,272.04998779296875,289.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423936907202,4.590888735833688e-08,0.0013423478230834,-0.1185324192047119,0.0,0.0,0.0,-0.027571503072977,60.0,-16.477672576904297,-0.0,-1.2286221817703338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001257077674381,292.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001323762553511,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,9.777271043276414e-05,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,0.0001323763572145,291.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0006279359222389,290.77197265625,294.1499938964844,272.04998779296875,271.085693359375,272.919921875,272.04998779296875,289.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394047273322,4.5559215067214616e-08,0.0013393592089414,-0.1176346093416214,0.0,0.0,0.0,-0.0273981615900993,60.0,-16.437698364257812,-0.0,-1.2231569712639614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,0.0001254101953236,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001320628944085,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,9.754126949701458e-05,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,0.0001320629962719,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.0006264495314098,290.76806640625,294.1499938964844,272.04998779296875,271.085693359375,272.9096069335937,272.04998779296875,289.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362342724576,4.518829399557944e-08,0.0013361891033127,-0.1166819408535957,0.0,0.0,0.0,-0.0272142868489027,60.0,-16.395538330078125,-0.0,-1.2173728691777796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,0.0001247757172677,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001313947577727,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,9.70477849477902e-05,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879333496094,0.0,0.0,0.0001313948596362,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0006232801824808,290.7602233886719,294.1499938964844,272.04998779296875,271.085693359375,272.889404296875,272.04998779296875,289.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294738018885,4.4397413745400633e-08,0.0013294294476509,-0.1146496385335922,0.0,0.0,0.0,-0.0268222298473119,60.0,-16.306102752685547,-0.0,-1.2050855957568274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,0.0001247757172677,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001313947577727,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,9.70477849477902e-05,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879333496094,0.0,0.0,0.0001313948596362,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0006232801824808,290.7602233886719,294.1499938964844,272.04998779296875,271.085693359375,272.889404296875,272.04998779296875,289.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294738018885,4.4397413745400633e-08,0.0013294294476509,-0.1146496385335922,0.0,0.0,0.0,-0.0268222298473119,60.0,-16.306102752685547,-0.0,-1.2050855957568274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001240925921592,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0001306753983953,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.651646541897207e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.0001306755002588,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0006198678165674,290.7523803710937,294.1499938964844,272.04998779296875,271.085693359375,272.86981201171875,272.04998779296875,289.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-16.209579467773438,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001240925921592,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0001306753983953,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.651646541897207e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.0001306755002588,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0006198678165674,290.7523803710937,294.1499938964844,272.04998779296875,271.085693359375,272.86981201171875,272.04998779296875,289.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-16.209579467773438,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0001233711082022,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001299156429013,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.59553144639358e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0001299157447647,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0006162638892419,290.7445373535156,294.1499938964844,272.04998779296875,271.085693359375,272.8507995605469,272.04998779296875,289.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145077973604,4.264661512820568e-08,0.0013144650729373,-0.1101458072662353,0.0,0.0,0.0,-0.0259543154388666,60.0,-16.10736656188965,-0.0,-1.178106217025743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0001233711082022,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001299156429013,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.59553144639358e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0001299157447647,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0006162638892419,290.7445373535156,294.1499938964844,272.04998779296875,271.085693359375,272.8507995605469,272.04998779296875,289.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145077973604,4.264661512820568e-08,0.0013144650729373,-0.1101458072662353,0.0,0.0,0.0,-0.0259543154388666,60.0,-16.10736656188965,-0.0,-1.178106217025743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0001226337335538,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001291391527047,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.53817943809554e-05,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,0.0001291392400162,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.000612580566667,290.7366943359375,294.1499938964844,272.04998779296875,271.085693359375,272.83233642578125,272.04998779296875,289.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-16.00200843811035,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0001226337335538,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001291391527047,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.53817943809554e-05,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,0.0001291392400162,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.000612580566667,290.7366943359375,294.1499938964844,272.04998779296875,271.085693359375,272.83233642578125,272.04998779296875,289.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-16.00200843811035,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0001222579594468,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001287434424739,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,9.508952643955126e-05,291.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,0.0001287435443373,291.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0006107034860178,290.7327575683594,294.1499938964844,272.04998779296875,271.085693359375,272.82330322265625,272.04998779296875,289.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647171542,4.125914898622796e-08,0.0013026058441028,-0.10657200217247,0.0,0.0,0.0,-0.0252665113657712,60.0,-15.948392868041992,-0.0,-1.156942062152666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,0.0001218781762872,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001283435121877,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.479413711233065e-05,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,0.0001283435994992,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0006088063819333,290.72882080078125,294.1499938964844,272.04998779296875,271.085693359375,272.8143920898437,272.04998779296875,289.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986005749553,4.078577475752354e-08,0.0012985597131773,-0.1053517907857894,0.0,0.0,0.0,-0.0250318478792905,60.0,-15.894351959228516,-0.0,-1.1497651541958477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,0.0001210972186527,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001275211398024,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,9.4186732894741e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0001275212271139,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0006049053627066,290.7209777832031,294.1499938964844,272.04998779296875,271.085693359375,272.7969665527344,272.04998779296875,289.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.981239515837842e-08,0.0012902396265417,-0.102841280400753,0.0,0.0,0.0,-0.0245493166148662,60.0,-15.784062385559082,-0.0,-1.135077454250677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,0.0001210972186527,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001275211398024,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,9.4186732894741e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0001275212271139,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0006049053627066,290.7209777832031,294.1499938964844,272.04998779296875,271.085693359375,272.7969665527344,272.04998779296875,289.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.981239515837842e-08,0.0012902396265417,-0.102841280400753,0.0,0.0,0.0,-0.0245493166148662,60.0,-15.784062385559082,-0.0,-1.135077454250677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.0001202838539029,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.000126664614072,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.35541102080606e-05,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001266647013835,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0006008424097672,290.7131042480469,294.1499938964844,272.04998779296875,271.085693359375,272.78009033203125,272.04998779296875,289.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816130183637,3.87986283101327e-08,0.0012815742520615,-0.1002245992422103,0.0,0.0,0.0,-0.0240467637777328,60.0,-15.670008659362791,-0.0,-1.119880579381061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
