time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.0001202838539029,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.000126664614072,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.35541102080606e-05,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001266647013835,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0006008424097672,290.7131042480469,294.1499938964844,272.04998779296875,271.085693359375,272.78009033203125,272.04998779296875,289.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816130183637,3.87986283101327e-08,0.0012815742520615,-0.1002245992422103,0.0,0.0,0.0,-0.0240467637777328,60.0,-15.670008659362791,-0.0,-1.119880579381061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001194388532894,292.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001257747935596,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,9.289688750868665e-05,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001257748808711,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.000596621481236,290.70526123046875,294.1499938964844,272.04998779296875,271.085693359375,272.763671875,272.04998779296875,289.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726096902042,3.774545476176172e-08,0.0012725718552246,-0.0975041016936302,0.0,0.0,0.0,-0.0235246773809194,60.0,-15.5523042678833,-0.0,-1.1042011749395897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001194388532894,292.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001257747935596,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,9.289688750868665e-05,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001257748808711,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.000596621481236,290.70526123046875,294.1499938964844,272.04998779296875,271.085693359375,272.763671875,272.04998779296875,289.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726096902042,3.774545476176172e-08,0.0012725718552246,-0.0975041016936302,0.0,0.0,0.0,-0.0235246773809194,60.0,-15.5523042678833,-0.0,-1.1042011749395897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001185634027933,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.000124852915178,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,9.22159815672785e-05,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001248529879376,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0005922484560869,290.6974182128906,294.1499938964844,272.04998779296875,271.085693359375,272.7477111816406,272.04998779296875,289.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632817961275,3.665434888944219e-08,0.0012632451253011,-0.0946833863854408,0.0,0.0,0.0,-0.0229837838560342,60.0,-15.430767059326172,-0.0,-1.0880733469775805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001185634027933,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.000124852915178,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,9.22159815672785e-05,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001248529879376,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0005922484560869,290.6974182128906,294.1499938964844,272.04998779296875,271.085693359375,272.7477111816406,272.04998779296875,289.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632817961275,3.665434888944219e-08,0.0012632451253011,-0.0946833863854408,0.0,0.0,0.0,-0.0229837838560342,60.0,-15.430767059326172,-0.0,-1.0880733469775805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001181132756755,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001243789010914,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.186588431475684e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001243789884028,291.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0005899999523535,290.6934814453125,294.1499938964844,272.04998779296875,271.085693359375,272.73992919921875,272.04998779296875,289.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584857176989,3.609334697785016e-08,0.0012584496289491,-0.0932322293519973,0.0,0.0,0.0,-0.0227056797593832,60.0,-15.36837673187256,-0.0,-1.079827143257717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498779296875,0.0,0.0,0.0001176513324026,292.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001238924596691,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.150659752776846e-05,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001238925324287,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0005876924842596,290.6895751953125,294.1499938964844,272.04998779296875,271.085693359375,272.73223876953125,272.04998779296875,289.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535639107227,3.551762262077318e-08,0.0012535284040495,-0.0917423963546752,0.0,0.0,0.0,-0.0224202759563922,60.0,-15.30490779876709,-0.0,-1.0713971931863853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0001166813963209,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0001228710607392,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.075219713849948e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001228711334988,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0005828474531881,290.6817626953125,294.1499938964844,272.04998779296875,271.085693359375,272.7172241210937,272.04998779296875,289.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432293733581,3.4308786922565566e-08,0.0012431950308382,-0.0886123105883598,0.0,0.0,0.0,-0.0218210201710462,60.0,-15.173418045043944,-0.0,-1.0538041550489653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0001166813963209,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0001228710607392,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.075219713849948e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001228711334988,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0005828474531881,290.6817626953125,294.1499938964844,272.04998779296875,271.085693359375,272.7172241210937,272.04998779296875,289.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432293733581,3.4308786922565566e-08,0.0012431950308382,-0.0886123105883598,0.0,0.0,0.0,-0.0218210201710462,60.0,-15.173418045043944,-0.0,-1.0538041550489653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001156442958745,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001217789467773,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,8.994556264951825e-05,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001217790268128,291.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005776669131591,290.6739501953125,294.1499938964844,272.04998779296875,271.085693359375,272.7026672363281,272.04998779296875,289.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321792310103,3.3016277711794835e-08,0.0012321462854743,-0.0852627605199813,0.0,0.0,0.0,-0.021180285140872,60.0,-15.033920288085938,-0.0,-1.035154184592102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001156442958745,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001217789467773,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,8.994556264951825e-05,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001217790268128,291.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005776669131591,290.6739501953125,294.1499938964844,272.04998779296875,271.085693359375,272.7026672363281,272.04998779296875,289.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321792310103,3.3016277711794835e-08,0.0012321462854743,-0.0852627605199813,0.0,0.0,0.0,-0.021180285140872,60.0,-15.033920288085938,-0.0,-1.035154184592102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001145576970884,292.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.000120634715131,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,8.9100438344758e-05,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001206347878905,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0005722391651943,290.66619873046875,294.1499938964844,272.04998779296875,271.085693359375,272.68853759765625,272.04998779296875,289.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206017272546,3.1662107602414835e-08,0.0012205700622871,-0.0817504078149795,0.0,0.0,0.0,-0.0205089803785085,60.0,-14.887055397033691,-0.0,-1.0157927476939221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001145576970884,292.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.000120634715131,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,8.9100438344758e-05,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001206347878905,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0005722391651943,290.66619873046875,294.1499938964844,272.04998779296875,271.085693359375,272.68853759765625,272.04998779296875,289.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206017272546,3.1662107602414835e-08,0.0012205700622871,-0.0817504078149795,0.0,0.0,0.0,-0.0205089803785085,60.0,-14.887055397033691,-0.0,-1.0157927476939221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001134465783252,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001194646538351,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,8.823623647913337e-05,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001194647265947,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0005666888901032,290.658447265625,294.1499938964844,272.04998779296875,271.085693359375,272.6748962402344,272.04998779296875,289.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087628711014,3.027740547167923e-08,0.0012087326031178,-0.0781558156013488,0.0,0.0,0.0,-0.0198225378990173,60.0,-14.7354097366333,-0.0,-9.961834024352356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001134465783252,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001194646538351,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,8.823623647913337e-05,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001194647265947,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0005666888901032,290.658447265625,294.1499938964844,272.04998779296875,271.085693359375,272.6748962402344,272.04998779296875,289.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087628711014,3.027740547167923e-08,0.0012087326031178,-0.0781558156013488,0.0,0.0,0.0,-0.0198225378990173,60.0,-14.7354097366333,-0.0,-9.961834024352356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001128932490246,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001188819660455,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,8.780586358625442e-05,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001188820388051,291.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0005639248411171,290.65460205078125,294.1499938964844,272.04998779296875,271.085693359375,272.668212890625,272.04998779296875,289.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028670171275,2.9587836181121933e-08,0.0012028374476358,-0.0763646215200424,0.0,0.0,0.0,-0.0194806940853595,60.0,-14.659082412719728,-0.0,-9.864892547284398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001123487963923,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,0.0001183086351375,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,8.738240285310894e-05,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001183087006211,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0005612052045762,290.6507568359375,294.1499938964844,272.04998779296875,271.085693359375,272.6616516113281,272.04998779296875,289.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970658088102,2.8909342475458292e-08,0.0011970369378104,-0.0746015012264251,0.0,0.0,0.0,-0.0191443432122468,60.0,-14.583236694335938,-0.0,-9.769970432671472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001113109392463,292.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0001172157280961,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,8.657517901156098e-05,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001172157935798,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0005560209392569,290.64306640625,294.1499938964844,272.04998779296875,271.085693359375,272.6487731933594,272.04998779296875,289.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860074009746,2.7615987718832e-08,0.001185979694128,-0.0712387487292289,0.0,0.0,0.0,-0.0185031816363334,60.0,-14.435625076293944,-0.0,-9.590297622708024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001113109392463,292.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0001172157280961,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,8.657517901156098e-05,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001172157935798,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0005560209392569,290.64306640625,294.1499938964844,272.04998779296875,271.085693359375,272.6487731933594,272.04998779296875,289.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860074009746,2.7615987718832e-08,0.001185979694128,-0.0712387487292289,0.0,0.0,0.0,-0.0185031816363334,60.0,-14.435625076293944,-0.0,-9.590297622708024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001103612958104,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0001162157059297,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,8.583656745031476e-05,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001162157714134,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0005512772477231,290.63543701171875,294.1499938964844,272.04998779296875,271.085693359375,272.6363220214844,272.04998779296875,289.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758886976167,2.6432575239709883e-08,0.0011758622713387,-0.0681597739458084,0.0,0.0,0.0,-0.0179165210574865,60.0,-14.297869682312012,-0.0,-9.427355962543517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001103612958104,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0001162157059297,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,8.583656745031476e-05,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001162157714134,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0005512772477231,290.63543701171875,294.1499938964844,272.04998779296875,271.085693359375,272.6363220214844,272.04998779296875,289.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758886976167,2.6432575239709883e-08,0.0011758622713387,-0.0681597739458084,0.0,0.0,0.0,-0.0179165210574865,60.0,-14.297869682312012,-0.0,-9.427355962543517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001094998515327,292.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001153085613623,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,8.516655361745507e-05,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001153086268459,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0005469741881825,290.6278076171875,294.1499938964844,272.04998779296875,271.085693359375,272.62420654296875,272.04998779296875,289.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667098151519,2.5359089050880363e-08,0.0011666844366118,-0.06536515802145,0.0,0.0,0.0,-0.0173843558877706,60.0,-14.171760559082031,-0.0,-9.28075536421602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001094998515327,292.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001153085613623,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,8.516655361745507e-05,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001153086268459,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0005469741881825,290.6278076171875,294.1499938964844,272.04998779296875,271.085693359375,272.62420654296875,272.04998779296875,289.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667098151519,2.5359089050880363e-08,0.0011666844366118,-0.06536515802145,0.0,0.0,0.0,-0.0173843558877706,60.0,-14.171760559082031,-0.0,-9.28075536421602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001087400451069,292.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001145084461313,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,8.457559306407347e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001145085116149,292.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0005431787576526,290.6202087402344,294.1499938964844,272.04998779296875,271.085693359375,272.6124572753906,272.04998779296875,289.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586137115955,2.441226776284111e-08,0.0011585892643779,-0.06289903819561,0.0,0.0,0.0,-0.0169149804860353,60.0,-14.057831764221191,-0.0,-9.152404345513788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001087400451069,292.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001145084461313,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,8.457559306407347e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001145085116149,292.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0005431787576526,290.6202087402344,294.1499938964844,272.04998779296875,271.085693359375,272.6124572753906,272.04998779296875,289.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586137115955,2.441226776284111e-08,0.0011585892643779,-0.06289903819561,0.0,0.0,0.0,-0.0169149804860353,60.0,-14.057831764221191,-0.0,-9.152404345513788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001084021132555,292.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001141525935963,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,8.431275637121871e-05,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.000114152651804,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0005414907354861,290.6164245605469,294.1499938964844,272.04998779296875,271.085693359375,272.6067199707031,272.04998779296875,289.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550128692761,2.3991164610492888e-08,0.0011549888877198,-0.0618018582463264,0.0,0.0,0.0,-0.0167062245309352,60.0,-14.005980491638184,-0.0,-9.095607111930805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.000108090986032,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.000113824957225,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,8.407076529692858e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001138250227086,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0005399365909397,290.61260986328125,294.1499938964844,272.04998779296875,271.085693359375,272.6010131835937,272.04998779296875,289.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516975937411,2.3603462295795907e-08,0.0011516740778461,-0.0607915110886096,0.0,0.0,0.0,-0.0165140256285667,60.0,-13.957350730895996,-0.0,-9.04347032815167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001075588152161,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0001132645629695,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,8.365685789613053e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001132646211772,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0005372783052735,290.6050109863281,294.1499938964844,272.04998779296875,271.085693359375,272.58984375,272.04998779296875,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460270034149,2.294032519500888e-08,0.0011460040695965,-0.0590629577636718,0.0,0.0,0.0,-0.0161852817982435,60.0,-13.871254920959473,-0.0,-8.954641117497888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001075588152161,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0001132645629695,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,8.365685789613053e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001132646211772,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0005372783052735,290.6050109863281,294.1499938964844,272.04998779296875,271.085693359375,272.58984375,272.04998779296875,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460270034149,2.294032519500888e-08,0.0011460040695965,-0.0590629577636718,0.0,0.0,0.0,-0.0161852817982435,60.0,-13.871254920959473,-0.0,-8.954641117497888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0001071431033778,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0001128267977037,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,8.333352889167145e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001128268559114,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0005352017469704,290.5974426269531,294.1499938964844,272.04998779296875,271.085693359375,272.5789489746094,272.0500183105469,289.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141597284004,2.242230401350298e-08,0.0011415748158469,-0.0577123090624809,0.0,0.0,0.0,-0.0159284770488739,60.0,-13.800559997558594,-0.0,-8.885554336757195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0001071431033778,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0001128267977037,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,8.333352889167145e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001128268559114,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0005352017469704,290.5974426269531,294.1499938964844,272.04998779296875,271.085693359375,272.5789489746094,272.0500183105469,289.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141597284004,2.242230401350298e-08,0.0011415748158469,-0.0577123090624809,0.0,0.0,0.0,-0.0159284770488739,60.0,-13.800559997558594,-0.0,-8.885554336757195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0001067805933416,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0001124450573115,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,8.305157825816423e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001124451155192,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.000533390964847,290.5898132324219,294.1499938964844,272.0510559082031,271.0867004394531,272.5682983398437,272.0503234863281,289.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377347400411,2.1970585351027694e-08,0.0011377128539606,-0.0565342791378498,0.0,0.0,0.0,-0.0157045442610979,60.0,-13.7413969039917,-0.0,-8.825529107525656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0001067805933416,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0001124450573115,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,8.305157825816423e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001124451155192,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.000533390964847,290.5898132324219,294.1499938964844,272.0510559082031,271.0867004394531,272.5682983398437,272.0503234863281,289.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377347400411,2.1970585351027694e-08,0.0011377128539606,-0.0565342791378498,0.0,0.0,0.0,-0.0157045442610979,60.0,-13.7413969039917,-0.0,-8.825529107525656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001064008320099,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0001120451561291,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,8.275621075881645e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001120452143368,292.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0005314939771778,290.58221435546875,294.1499938964844,272.0541076660156,271.089599609375,272.5579833984375,272.0519104003906,289.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336884927004,2.1497370994438825e-08,0.0011336669558659,-0.0552999451756477,0.0,0.0,0.0,-0.0154699543491005,60.0,-13.682826042175291,-0.0,-8.7628649225735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001064008320099,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0001120451561291,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,8.275621075881645e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001120452143368,292.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0005314939771778,290.58221435546875,294.1499938964844,272.0541076660156,271.089599609375,272.5579833984375,272.0519104003906,289.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336884927004,2.1497370994438825e-08,0.0011336669558659,-0.0552999451756477,0.0,0.0,0.0,-0.0154699543491005,60.0,-13.682826042175291,-0.0,-8.7628649225735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001062042138073,292.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001118381042033,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,8.260327740572393e-05,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.000111838155135,292.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0005305117811076,290.5783996582031,294.1499938964844,272.0563659667969,271.0917663574219,272.5529479980469,272.0533142089844,289.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315934825688,2.1252361648294027e-08,0.0011315722949802,-0.0546607598662376,0.0,0.0,0.0,-0.0153484940528869,60.0,-13.65251636505127,-0.0,-8.73050751692972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001060030408552,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001116262574214,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,8.244680793723091e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0001116263156291,292.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0005295068840496,290.5745849609375,294.1499938964844,272.05908203125,271.0943603515625,272.5480041503906,272.0551147460937,289.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294501600787,2.1001685723831546e-08,0.0011294290889054,-0.0540067255496978,0.0,0.0,0.0,-0.0152242258191108,60.0,-13.62137508392334,-0.0,-8.697464437545933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001055860848282,292.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001111871897592,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,8.212251850636676e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001111872479668,292.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0005274241557344,290.56695556640625,294.1499938964844,272.0658874511719,271.100830078125,272.5383605957031,272.0599365234375,289.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213509908692e-08,0.0011249870294705,-0.0526509620249271,0.0,0.0,0.0,-0.0149666648358106,60.0,-13.556451797485352,-0.0,-8.629177017382973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001055860848282,292.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001111871897592,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,8.212251850636676e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001111872479668,292.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0005274241557344,290.56695556640625,294.1499938964844,272.0658874511719,271.100830078125,272.5383605957031,272.0599365234375,289.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213509908692e-08,0.0011249870294705,-0.0526509620249271,0.0,0.0,0.0,-0.0149666648358106,60.0,-13.556451797485352,-0.0,-8.629177017382973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
