time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785340,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001052375300787,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001108201395254,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,8.185141632566229e-05,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001108201977331,292.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0005256830481812,290.56085205078125,294.1499938964844,272.07257080078125,271.1072082519531,272.53094482421875,272.0650939941406,289.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212937533855,2.004781052278304e-08,0.0011212737299501,-0.0515173785388469,0.0,0.0,0.0,-0.0147513542324304,60.0,-13.501641273498535,-0.0,-8.572298071385377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0001051487779477,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0001107266798499,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,8.178238203981891e-05,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0001107267307816,292.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.000525239680428,290.559326171875,294.1499938964844,272.07440185546875,271.10894775390625,272.52911376953125,272.0664978027344,289.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120347995311,1.993721632231881e-08,0.0011203280882909,-0.0512286908924579,0.0,0.0,0.0,-0.0146965272724628,60.0,-13.487646102905272,-0.0,-8.55784492159728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001046925317496,292.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001102462338167,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,8.142752631101757e-05,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0001102462847484,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0005229606758803,290.5516967773437,294.1499938964844,272.08453369140625,271.1186218261719,272.520263671875,272.07452392578125,289.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154868407174,1.9368711079437162e-08,0.001115467515774,-0.0497445352375507,0.0,0.0,0.0,-0.0144146978855133,60.0,-13.415520668029783,-0.0,-8.483739577513918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001046925317496,292.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001102462338167,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,8.142752631101757e-05,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0001102462847484,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0005229606758803,290.5516967773437,294.1499938964844,272.08453369140625,271.1186218261719,272.520263671875,272.07452392578125,289.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154868407174,1.9368711079437162e-08,0.001115467515774,-0.0497445352375507,0.0,0.0,0.0,-0.0144146978855133,60.0,-13.415520668029783,-0.0,-8.483739577513918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.000104216436739,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001097448839573,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,8.105723100015894e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.000109744934889,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0005205824854783,290.5440368652344,294.1499938964844,272.09619140625,271.12969970703125,272.5118713378906,272.084228515625,289.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104141594842,1.8775475396637376e-08,0.0011103954166173,-0.0481954775750637,0.0,0.0,0.0,-0.0141206094995141,60.0,-13.339506149291992,-0.0,-8.406754403722516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.000104216436739,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001097448839573,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,8.105723100015894e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.000109744934889,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0005205824854783,290.5440368652344,294.1499938964844,272.09619140625,271.12969970703125,272.5118713378906,272.084228515625,289.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104141594842,1.8775475396637376e-08,0.0011103954166173,-0.0481954775750637,0.0,0.0,0.0,-0.0141206094995141,60.0,-13.339506149291992,-0.0,-8.406754403722516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0001039722701534,292.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001094877661671,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,8.086732850642875e-05,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001094878170988,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0005193628021515,290.54022216796875,294.1499938964844,272.1025695800781,271.1357727050781,272.5078430175781,272.08953857421875,289.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078126262873,1.847123876075329e-08,0.0011077942326664,-0.0474009178578853,0.0,0.0,0.0,-0.0139697873964905,60.0,-13.30038070678711,-0.0,-8.367408810272536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001037233814713,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001092256716219,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,8.067374437814578e-05,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0001092257225536,292.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0005181195447221,290.5364074707031,294.1499938964844,272.1092529296875,271.14215087890625,272.5039367675781,272.0952453613281,289.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051608016714,1.8161109949232923e-08,0.0011051426408812,-0.0465908795595169,0.0,0.0,0.0,-0.013816044665873,60.0,-13.260438919067385,-0.0,-8.327396017193679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001032137370202,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001086889969883,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,8.027735020732507e-05,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.00010868904792,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0005155737744644,290.5287780761719,294.1499938964844,272.1236267089844,271.1558532714844,272.49639892578125,272.1073913574219,289.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-13.178629875183104,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001032137370202,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001086889969883,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,8.027735020732507e-05,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.00010868904792,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0005155737744644,290.5287780761719,294.1499938964844,272.1236267089844,271.1558532714844,272.49639892578125,272.1073913574219,289.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-13.178629875183104,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0001026890968205,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001081365189747,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.986929995240644e-05,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0001081365699064,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0005129530909471,290.5211486816406,294.1499938964844,272.13922119140625,271.17071533203125,272.4893493652344,272.12078857421875,289.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.0131771648302674,60.0,-13.093817710876465,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0001026890968205,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001081365189747,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.986929995240644e-05,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0001081365699064,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0005129530909471,290.5211486816406,294.1499938964844,272.13922119140625,271.17071533203125,272.4893493652344,272.12078857421875,289.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.0131771648302674,60.0,-13.093817710876465,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001021522475639,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.000107571198896,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,7.945175457280129e-05,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001075712498277,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0005102714640088,290.5135498046875,294.1499938964844,272.1559143066406,271.1866149902344,272.4827880859375,272.1352844238281,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203456354446644e-08,0.0010884044459089,-0.0414755940437316,0.0,0.0,0.0,-0.0128455590456724,60.0,-13.006632804870604,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001021522475639,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.000107571198896,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,7.945175457280129e-05,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001075712498277,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0005102714640088,290.5135498046875,294.1499938964844,272.1559143066406,271.1866149902344,272.4827880859375,272.1352844238281,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203456354446644e-08,0.0010884044459089,-0.0414755940437316,0.0,0.0,0.0,-0.0128455590456724,60.0,-13.006632804870604,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001016066598822,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0001069966674549,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,7.902740617282689e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0001069967111106,292.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0005075461231172,290.5059509277344,294.1499938964844,272.17364501953125,271.2034912109375,272.47674560546875,272.1507568359375,289.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523649921078686e-08,0.0010825919453054,-0.0396985188126564,0.0,0.0,0.0,-0.0125085525214672,60.0,-12.917577743530272,-0.0,-7.990983164063439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001016066598822,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0001069966674549,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,7.902740617282689e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0001069967111106,292.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0005075461231172,290.5059509277344,294.1499938964844,272.17364501953125,271.2034912109375,272.47674560546875,272.1507568359375,289.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523649921078686e-08,0.0010825919453054,-0.0396985188126564,0.0,0.0,0.0,-0.0125085525214672,60.0,-12.917577743530272,-0.0,-7.990983164063439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,0.0001013320143101,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,0.0001067074481397,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,7.881379133323207e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0001067074990714,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.0005061742267571,290.50213623046875,294.1499938964844,272.1828308105469,271.2122802734375,272.47393798828125,272.1588134765625,289.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181441881395585e-08,0.0010796659626066,-0.0388038083910942,0.0,0.0,0.0,-0.0123389065265655,60.0,-12.872519493103027,-0.0,-7.94784114077629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.00010105704132,291.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001064178941305,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,7.859992183512077e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001064179377863,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,0.0005048006423749,290.49835205078125,294.1499938964844,272.1922607421875,271.22125244140625,272.4712219238281,272.1670837402344,289.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838832385066782e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.827248573303224,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001005087251542,291.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001058404886862,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.817345613148063e-05,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.0001058405323419,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0005020616808906,290.4907531738281,294.1499938964844,272.211669921875,271.23974609375,272.4661560058594,272.18408203125,289.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155637551027668e-08,0.0010708948830142,-0.0361212901771068,0.0,0.0,0.0,-0.0118303736671805,60.0,-12.73640251159668,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001005087251542,291.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001058404886862,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.817345613148063e-05,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.0001058405323419,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0005020616808906,290.4907531738281,294.1499938964844,272.211669921875,271.23974609375,272.4661560058594,272.18408203125,289.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155637551027668e-08,0.0010708948830142,-0.0361212901771068,0.0,0.0,0.0,-0.0118303736671805,60.0,-12.73640251159668,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.996876906370744e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001052718871505,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,7.775348785798997e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001052719308063,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0004993645125068,290.4831848144531,294.1499938964844,272.2318115234375,271.2589416503906,272.46160888671875,272.2017517089844,289.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482865490743734e-08,0.0010651423363015,-0.0343615487217903,0.0,0.0,0.0,-0.0114968530833721,60.0,-12.645833969116213,-0.0,-7.73543078480543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.996876906370744e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001052718871505,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,7.775348785798997e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001052719308063,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0004993645125068,290.4831848144531,294.1499938964844,272.2318115234375,271.2589416503906,272.46160888671875,272.2017517089844,289.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482865490743734e-08,0.0010651423363015,-0.0343615487217903,0.0,0.0,0.0,-0.0114968530833721,60.0,-12.645833969116213,-0.0,-7.73543078480543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.94438596535474e-05,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001047191326506,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,7.734522660030052e-05,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0001047191835823,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0004967424902133,290.47564697265625,294.1499938964844,272.2525634765625,271.2786865234375,272.4575500488281,272.219970703125,289.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595630155876,1.2828851758683868e-08,0.0010595502099022,-0.0326505675911903,0.0,0.0,0.0,-0.0111726317554712,60.0,-12.556526184082031,-0.0,-7.654411149360385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.94438596535474e-05,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001047191326506,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,7.734522660030052e-05,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0001047191835823,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0004967424902133,290.47564697265625,294.1499938964844,272.2525634765625,271.2786865234375,272.4575500488281,272.219970703125,289.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595630155876,1.2828851758683868e-08,0.0010595502099022,-0.0326505675911903,0.0,0.0,0.0,-0.0111726317554712,60.0,-12.556526184082031,-0.0,-7.654411149360385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,9.89381005638279e-05,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0001041865471052,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,7.695185922784731e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0001041865907609,292.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0004942161613143,290.46807861328125,294.1499938964844,272.2738037109375,271.2989501953125,272.4539489746094,272.2386169433594,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198700716226084e-08,0.0010541619267314,-0.0310017466545104,0.0,0.0,0.0,-0.0108602391555905,60.0,-12.469059944152832,-0.0,-7.57675024942728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,9.89381005638279e-05,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0001041865471052,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,7.695185922784731e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0001041865907609,292.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0004942161613143,290.46807861328125,294.1499938964844,272.2738037109375,271.2989501953125,272.4539489746094,272.2386169433594,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198700716226084e-08,0.0010541619267314,-0.0310017466545104,0.0,0.0,0.0,-0.0108602391555905,60.0,-12.469059944152832,-0.0,-7.57675024942728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.869495988823472e-05,291.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001039305061567,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,7.676274253753945e-05,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0001039305498125,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0004930016002617,290.4643249511719,294.1499938964844,272.2845764160156,271.3092041015625,272.4523620605469,272.24810791015625,289.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895752827228992e-08,0.0010515715694054,-0.0302089806646108,0.0,0.0,0.0,-0.0107100559398531,60.0,-12.426462173461914,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.845707972999662e-05,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001036800167639,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,7.6577729487326e-05,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0001036800604197,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0004918133490718,290.4605407714844,294.1499938964844,272.2954406738281,271.319580078125,272.45086669921875,272.2576904296875,289.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490488493815,1.1599375682180836e-08,0.0010490373242646,-0.0294333547353744,0.0,0.0,0.0,-0.0105631286278367,60.0,-12.384469032287598,-0.0,-7.503255972096667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.800525003811345e-05,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001032042127917,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,7.622630801051855e-05,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001032042564474,292.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0004895563470199,290.4530029296875,294.1499938964844,272.3174133300781,271.3404846191406,272.4482727050781,272.2770080566406,289.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442346101626,1.1036417113530206e-08,0.0010442235507071,-0.0279599353671073,0.0,0.0,0.0,-0.0102840466424822,60.0,-12.303167343139648,-0.0,-7.434547200091401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.800525003811345e-05,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001032042127917,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,7.622630801051855e-05,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001032042564474,292.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0004895563470199,290.4530029296875,294.1499938964844,272.3174133300781,271.3404846191406,272.4482727050781,272.2770080566406,289.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442346101626,1.1036417113530206e-08,0.0010442235507071,-0.0279599353671073,0.0,0.0,0.0,-0.0102840466424822,60.0,-12.303167343139648,-0.0,-7.434547200091401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.758504165802152e-05,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0001027617108775,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,7.589947927044705e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001027617545332,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0004874573205597,290.44549560546875,294.1499938964844,272.3395690917969,271.3616027832031,272.4461364746094,272.29656982421875,289.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397571604698,1.0512863468647993e-08,0.0010397466830909,-0.0265894867479801,0.0,0.0,0.0,-0.0100244982168078,60.0,-12.22565746307373,-0.0,-7.370930177330592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.758504165802152e-05,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0001027617108775,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,7.589947927044705e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001027617545332,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0004874573205597,290.44549560546875,294.1499938964844,272.3395690917969,271.3616027832031,272.4461364746094,272.29656982421875,289.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397571604698,1.0512863468647993e-08,0.0010397466830909,-0.0265894867479801,0.0,0.0,0.0,-0.0100244982168078,60.0,-12.22565746307373,-0.0,-7.370930177330592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.719954687170684e-05,291.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,0.0001023557633743,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,7.559964433312416e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001023558070301,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0004855316947214,290.4379577636719,294.1499938964844,272.36181640625,271.3827819824219,272.4444580078125,272.3163146972656,289.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356496786698,1.0032565000983595e-08,0.0010356396669521,-0.025332136079669,0.0,0.0,0.0,-0.0097863934934139,60.0,-12.152425765991213,-0.0,-7.312809913173623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.719954687170684e-05,291.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,0.0001023557633743,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,7.559964433312416e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001023558070301,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0004855316947214,290.4379577636719,294.1499938964844,272.36181640625,271.3827819824219,272.4444580078125,272.3163146972656,289.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356496786698,1.0032565000983595e-08,0.0010356396669521,-0.025332136079669,0.0,0.0,0.0,-0.0097863934934139,60.0,-12.152425765991213,-0.0,-7.312809913173623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.685056284070016e-05,291.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001019882765831,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,7.532822201028466e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001019883129629,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0004837884625885,290.4304504394531,294.1499938964844,272.3840637207031,271.40399169921875,272.44317626953125,272.33612060546875,289.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319312568753,9.597763472868337e-09,0.0010319215944036,-0.0241937860846519,0.0,0.0,0.0,-0.009570843540132,60.0,-12.083636283874512,-0.0,-7.260393175556602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.685056284070016e-05,291.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001019882765831,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,7.532822201028466e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001019883129629,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0004837884625885,290.4304504394531,294.1499938964844,272.3840637207031,271.40399169921875,272.44317626953125,272.33612060546875,289.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319312568753,9.597763472868337e-09,0.0010319215944036,-0.0241937860846519,0.0,0.0,0.0,-0.009570843540132,60.0,-12.083636283874512,-0.0,-7.260393175556602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.669090650277212e-05,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65789794921875,0.0,0.0,0.0001018201510305,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,7.52040432416834e-05,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001018201874103,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0004829909303225,290.4266967773437,294.1499938964844,272.3951721191406,271.41455078125,272.4427490234375,272.3460693359375,289.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302300797775,9.398843481278618e-09,0.0010302206501364,-0.0236729625612497,0.0,0.0,0.0,-0.0094722304493188,60.0,-12.051336288452148,-0.0,-7.23647559652818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,9.65400176937692e-05,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0001016612513922,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,7.508668204536662e-05,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001016612950479,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0004822372284252,290.42291259765625,294.1499938964844,272.4062194824219,271.42510986328125,272.4424133300781,272.3559875488281,289.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286222677677,9.210847196072793e-09,0.0010286130709573,-0.0231807250529527,0.0,0.0,0.0,-0.0093790329992771,60.0,-12.020133972167969,-0.0,-7.213908048697705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,9.626601240597664e-05,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.000101372716017,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,7.487356197088957e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001013727523968,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.0004808685043826,290.4154052734375,294.1499938964844,272.4281921386719,271.4460144042969,272.4420166015625,272.3758850097656,289.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257026879116,8.869460721427913e-09,0.0010256938403472,-0.0222868155688047,0.0,0.0,0.0,-0.0092097921296954,60.0,-11.96130084991455,-0.0,-7.17301631425471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
