time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,9.626601240597664e-05,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.000101372716017,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,7.487356197088957e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001013727523968,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.0004808685043826,290.4154052734375,294.1499938964844,272.4281921386719,271.4460144042969,272.4420166015625,272.3758850097656,289.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257026879116,8.869460721427913e-09,0.0010256938403472,-0.0222868155688047,0.0,0.0,0.0,-0.0092097921296954,60.0,-11.96130084991455,-0.0,-7.17301631425471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,9.602819045539944e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.0001011222775559,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,7.46885925764218e-05,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0001011223139357,292.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.000479680544231,290.4078674316406,294.1499938964844,272.4498291015625,271.4666442871094,272.4420166015625,272.3957214355469,289.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231686756014,8.573160847902273e-09,0.0010231600608676,-0.0215109214186668,0.0,0.0,0.0,-0.0090629030019044,60.0,-11.907193183898926,-0.0,-7.137619206787349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,9.602819045539944e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.0001011222775559,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,7.46885925764218e-05,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0001011223139357,292.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.000479680544231,290.4078674316406,294.1499938964844,272.4498291015625,271.4666442871094,272.4420166015625,272.3957214355469,289.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231686756014,8.573160847902273e-09,0.0010231600608676,-0.0215109214186668,0.0,0.0,0.0,-0.0090629030019044,60.0,-11.907193183898926,-0.0,-7.137619206787349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,9.582474740454928e-05,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001009080442599,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,7.453036232618615e-05,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.0001009080806397,291.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,0.000478664325783,290.4003295898437,294.1499938964844,272.4710693359375,271.48687744140625,272.4424133300781,272.4154663085937,289.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210009058937,8.319689825952992e-09,0.0010209926404058,-0.020847151055932,0.0,0.0,0.0,-0.0089372461661696,60.0,-11.858184814453123,-0.0,-7.107408350748301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,9.582474740454928e-05,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001009080442599,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,7.453036232618615e-05,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.0001009080806397,291.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,0.000478664325783,290.4003295898437,294.1499938964844,272.4710693359375,271.48687744140625,272.4424133300781,272.4154663085937,289.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210009058937,8.319689825952992e-09,0.0010209926404058,-0.020847151055932,0.0,0.0,0.0,-0.0089372461661696,60.0,-11.858184814453123,-0.0,-7.107408350748301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,9.565300570102409e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001007271930575,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,7.439678302034736e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001007272294373,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0004778064321726,290.3927917480469,294.1499938964844,272.4918212890625,271.5066223144531,272.4432067871094,272.43505859375,289.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191709734499,8.105718762863034e-09,0.0010191628243774,-0.0202867984771728,0.0,0.0,0.0,-0.0088311713188886,60.0,-11.81351089477539,-0.0,-7.081954578325167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,9.565300570102409e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001007271930575,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,7.439678302034736e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001007272294373,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0004778064321726,290.3927917480469,294.1499938964844,272.4918212890625,271.5066223144531,272.4432067871094,272.43505859375,289.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191709734499,8.105718762863034e-09,0.0010191628243774,-0.0202867984771728,0.0,0.0,0.0,-0.0088311713188886,60.0,-11.81351089477539,-0.0,-7.081954578325167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,9.55777068156749e-05,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001006478996714,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,7.43382188375108e-05,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001006479360512,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,0.0004774302942678,290.3890075683594,294.1499938964844,272.501953125,271.51629638671875,272.4437255859375,272.4447937011719,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.01190136456853e-09,0.0010183606063947,-0.020041100680828,0.0,0.0,0.0,-0.0087846620008349,60.0,-11.792806625366213,-0.0,-7.070809004972034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,9.550899994792415e-05,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.0001005755475489,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,7.428477692883462e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001005755839287,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0004770870727952,290.38525390625,294.1499938964844,272.511962890625,271.5258178710937,272.4443359375,272.4544372558594,289.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926297840299412e-09,0.001017628586851,-0.0198169108480215,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.77308177947998,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,9.538915037410334e-05,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001004493387881,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,7.419156463583931e-05,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,0.0001004493751679,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,0.0004764884070027,290.377685546875,294.1499938964844,272.5313720703125,271.5443115234375,272.4457702636719,272.4735717773437,289.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776978172557847e-09,0.0010163516271859,-0.0194258447736501,0.0,0.0,0.0,-0.0086681991815567,60.0,-11.736186981201172,-0.0,-7.042937966161844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,9.538915037410334e-05,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001004493387881,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,7.419156463583931e-05,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,0.0001004493751679,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,0.0004764884070027,290.377685546875,294.1499938964844,272.5313720703125,271.5443115234375,272.4457702636719,272.4735717773437,289.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776978172557847e-09,0.0010163516271859,-0.0194258447736501,0.0,0.0,0.0,-0.0086681991815567,60.0,-11.736186981201172,-0.0,-7.042937966161844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,9.52912087086588e-05,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0001003462020889,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,7.411538535961881e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,0.0001003462384687,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,0.0004759992007166,290.3700866699219,294.1499938964844,272.54998779296875,271.5620422363281,272.4475402832031,272.4923400878906,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153158800676,7.654959333081024e-09,0.0010153081966564,-0.0191062744706869,0.0,0.0,0.0,-0.0086077088490128,60.0,-11.703136444091797,-0.0,-7.028483395288276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,9.52912087086588e-05,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0001003462020889,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,7.411538535961881e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,0.0001003462384687,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,0.0004759992007166,290.3700866699219,294.1499938964844,272.54998779296875,271.5620422363281,272.4475402832031,272.4923400878906,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153158800676,7.654959333081024e-09,0.0010153081966564,-0.0191062744706869,0.0,0.0,0.0,-0.0086077088490128,60.0,-11.703136444091797,-0.0,-7.028483395288276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.520813910057768e-05,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0001002587232505,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,7.405077485600486e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0001002587596303,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0004755842383019,290.36248779296875,294.1499938964844,272.5683288574219,271.5790100097656,272.4496154785156,272.5107421875,289.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144306579604,7.551459901833368e-09,0.0010144230909645,-0.0188352037221193,0.0,0.0,0.0,-0.0085564004257321,60.0,-11.67255973815918,-0.0,-7.016234349066508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.520813910057768e-05,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0001002587232505,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,7.405077485600486e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0001002587596303,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0004755842383019,290.36248779296875,294.1499938964844,272.5683288574219,271.5790100097656,272.4496154785156,272.5107421875,289.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144306579604,7.551459901833368e-09,0.0010144230909645,-0.0188352037221193,0.0,0.0,0.0,-0.0085564004257321,60.0,-11.67255973815918,-0.0,-7.016234349066508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,9.51385882217437e-05,291.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0001001854834612,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,7.399667811114341e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.000100185519841,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.0,0.0004752367967739,290.3548889160156,294.1499938964844,272.58697509765625,271.5953063964844,272.45196533203125,272.5290222167969,289.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136895580217,7.464808327029004e-09,0.0010136821074411,-0.0186082534492015,0.0,0.0,0.0,-0.0085134431719779,60.0,-11.643890380859377,-0.0,-7.005986901731377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,9.51385882217437e-05,291.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0001001854834612,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,7.399667811114341e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.000100185519841,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.0,0.0004752367967739,290.3548889160156,294.1499938964844,272.58697509765625,271.5953063964844,272.45196533203125,272.5290222167969,289.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136895580217,7.464808327029004e-09,0.0010136821074411,-0.0186082534492015,0.0,0.0,0.0,-0.0085134431719779,60.0,-11.643890380859377,-0.0,-7.005986901731377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,9.510794188827276e-05,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,0.0001001532145892,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,7.397284207399935e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.000100153243693,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0004750837106257,290.35107421875,294.1499938964844,272.5964050292969,271.60321044921875,272.4532470703125,272.5381164550781,289.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133630130439,7.426625536766096e-09,0.0010133555624634,-0.0185082461684942,0.0,0.0,0.0,-0.0084945140406489,60.0,-11.63010311126709,-0.0,-7.001474244816563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.508004586677998e-05,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001001238415483,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,7.395114516839385e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0001001238706521,291.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0004749443905893,290.34722900390625,294.1499938964844,272.6058959960937,271.6109619140625,272.4546203613281,272.5472412109375,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391872003381651e-09,0.0010130584705621,-0.0184172224253416,0.0,0.0,0.0,-0.0084772855043411,60.0,-11.616642951965332,-0.0,-6.997368018346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,9.503138426225632e-05,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.0001000725969788,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,7.391330291284248e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001000726333586,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0004747013153973,290.339599609375,294.1499938964844,272.62506103515625,271.62603759765625,272.4575500488281,272.5655517578125,289.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331249829434227e-09,0.0010125399567186,-0.0182584431022405,0.0,0.0,0.0,-0.0084472317248582,60.0,-11.590548515319824,-0.0,-6.990207879198351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,9.503138426225632e-05,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.0001000725969788,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,7.391330291284248e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001000726333586,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0004747013153973,290.339599609375,294.1499938964844,272.62506103515625,271.62603759765625,272.4575500488281,272.5655517578125,289.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331249829434227e-09,0.0010125399567186,-0.0182584431022405,0.0,0.0,0.0,-0.0084472317248582,60.0,-11.590548515319824,-0.0,-6.990207879198351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,9.499108273303136e-05,291.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.000100030156318,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,7.388195808744058e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.0001000301926978,291.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.0004745000042021,290.3319396972656,294.1499938964844,272.6444702148437,271.6405639648437,272.4607849121094,272.583984375,289.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281040215190161e-09,0.0010121106170117,-0.0181269347667694,0.0,0.0,0.0,-0.0084223402664065,60.0,-11.56545352935791,-0.0,-6.98428053169664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,9.499108273303136e-05,291.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.000100030156318,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,7.388195808744058e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.0001000301926978,291.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.0004745000042021,290.3319396972656,294.1499938964844,272.6444702148437,271.6405639648437,272.4607849121094,272.583984375,289.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281040215190161e-09,0.0010121106170117,-0.0181269347667694,0.0,0.0,0.0,-0.0084223402664065,60.0,-11.56545352935791,-0.0,-6.98428053169664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,9.495823906036094e-05,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,9.999556641560048e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.385640492429957e-05,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,9.999560279538856e-05,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.000474335916806,290.3242492675781,294.1499938964844,272.6640930175781,271.65460205078125,272.4642944335937,272.60260009765625,289.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117678903043,7.240116950413267e-09,0.0010117606725543,-0.0180197488516569,0.0,0.0,0.0,-0.0084020532667636,60.0,-11.541210174560549,-0.0,-6.979450972721679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,9.495823906036094e-05,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,9.999556641560048e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.385640492429957e-05,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,9.999560279538856e-05,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.000474335916806,290.3242492675781,294.1499938964844,272.6640930175781,271.65460205078125,272.4642944335937,272.60260009765625,289.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117678903043,7.240116950413267e-09,0.0010117606725543,-0.0180197488516569,0.0,0.0,0.0,-0.0084020532667636,60.0,-11.541210174560549,-0.0,-6.979450972721679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.493249672232196e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,9.996846347348765e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,7.383638876490295e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,9.996849985327572e-05,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0004742073651868,290.3165283203125,294.1499938964844,272.68389892578125,271.66815185546875,272.4681091308594,272.6214599609375,289.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114937322214,7.208050156748412e-09,0.0010114865144714,-0.0179357584565877,0.0,0.0,0.0,-0.0083861565217375,60.0,-11.517816543579102,-0.0,-6.975668043196492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.493249672232196e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,9.996846347348765e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,7.383638876490295e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,9.996849985327572e-05,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0004742073651868,290.3165283203125,294.1499938964844,272.68389892578125,271.66815185546875,272.4681091308594,272.6214599609375,289.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114937322214,7.208050156748412e-09,0.0010114865144714,-0.0179357584565877,0.0,0.0,0.0,-0.0083861565217375,60.0,-11.517816543579102,-0.0,-6.975668043196492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,9.492145181866364e-05,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,9.995683649322018e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,7.38277958589606e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.0,9.995686559705064e-05,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,0.0004741521843243,290.31268310546875,294.1499938964844,272.6938781738281,271.6748046875,272.4701538085937,272.6309509277344,289.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194287388045951e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793336525559,60.0,-11.506338119506836,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,9.491206583334132e-05,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,9.99469484668225e-05,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,7.382049807347357e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,9.994697757065296e-05,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,0.0004741052980534,290.3088073730469,294.1499938964844,272.70391845703125,271.68133544921875,272.47222900390625,272.6405029296875,289.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182593186882968e-09,0.0010112688178196,-0.0178690813481807,0.0,0.0,0.0,-0.0083735361695289,60.0,-11.495022773742676,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.489761578151956e-05,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,9.993173443945123e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,7.380926399491727e-05,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,9.993177081923932e-05,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.0004740331205539,290.30108642578125,294.1499938964844,272.7240905761719,271.6941223144531,272.4766540527344,272.6597900390625,289.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.1645964716537955e-09,0.0010111149167641,-0.0178219433873891,0.0,0.0,0.0,-0.0083646140992641,60.0,-11.472875595092772,-0.0,-6.97054360898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.489761578151956e-05,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,9.993173443945123e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,7.380926399491727e-05,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,9.993177081923932e-05,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.0004740331205539,290.30108642578125,294.1499938964844,272.7240905761719,271.6941223144531,272.4766540527344,272.6597900390625,289.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.1645964716537955e-09,0.0010111149167641,-0.0178219433873891,0.0,0.0,0.0,-0.0083646140992641,60.0,-11.472875595092772,-0.0,-6.97054360898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,9.488749492447825e-05,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,9.992107516154648e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,7.380139140877873e-05,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.992111154133454e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0004739825672004,290.2933044433594,294.1499938964844,272.744384765625,271.70660400390625,272.4812927246094,272.6792297363281,289.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110142175108,7.151987446718522e-09,0.0010110069997608,-0.0177889186888933,0.0,0.0,0.0,-0.0083583630621433,60.0,-11.451214790344238,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,9.488749492447825e-05,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,9.992107516154648e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,7.380139140877873e-05,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.992111154133454e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0004739825672004,290.2933044433594,294.1499938964844,272.744384765625,271.70660400390625,272.4812927246094,272.6792297363281,289.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110142175108,7.151987446718522e-09,0.0010110069997608,-0.0177889186888933,0.0,0.0,0.0,-0.0083583630621433,60.0,-11.451214790344238,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.488223440712318e-05,291.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.991553815780208e-05,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,7.379729504464194e-05,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,9.991556726163252e-05,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0004739562864415,290.2855529785156,294.1499938964844,272.7648010253906,271.71881103515625,272.4862976074219,272.6989440917969,289.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109581053256,7.145432689981135e-09,0.001010951003991,-0.0177717488259077,0.0,0.0,0.0,-0.0083551136776804,60.0,-11.430136680603027,-0.0,-6.968284083086473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.488223440712318e-05,291.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.991553815780208e-05,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,7.379729504464194e-05,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,9.991556726163252e-05,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0004739562864415,290.2855529785156,294.1499938964844,272.7648010253906,271.71881103515625,272.4862976074219,272.6989440917969,289.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109581053256,7.145432689981135e-09,0.001010951003991,-0.0177717488259077,0.0,0.0,0.0,-0.0083551136776804,60.0,-11.430136680603027,-0.0,-6.968284083086473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,9.488023351877928e-05,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49786376953125,0.0,0.0,9.991342813009396e-05,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,7.37957379897125e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,9.991345723392442e-05,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0004739463038276,290.2777404785156,294.1499938964844,272.78533935546875,271.73077392578125,272.49151611328125,272.71881103515625,289.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940905424666e-09,0.0010109296999871,-0.0177652221173048,0.0,0.0,0.0,-0.0083538778126239,60.0,-11.409431457519531,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,9.488023351877928e-05,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49786376953125,0.0,0.0,9.991342813009396e-05,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,7.37957379897125e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,9.991345723392442e-05,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0004739463038276,290.2777404785156,294.1499938964844,272.78533935546875,271.73077392578125,272.49151611328125,272.71881103515625,289.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940905424666e-09,0.0010109296999871,-0.0177652221173048,0.0,0.0,0.0,-0.0083538778126239,60.0,-11.409431457519531,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,9.48806045926176e-05,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,9.991382103180511e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,7.379602902801707e-05,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,9.991385013563558e-05,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,0.0004739481664728,290.2738342285156,294.1499938964844,272.795654296875,271.7366943359375,272.4942321777344,272.72882080078125,289.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143405866827379e-09,0.0010109336581081,-0.0177664402872324,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.399235725402832,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,9.488185605732724e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,9.991514525609092e-05,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112976074219,0.0,0.0,7.379700400633737e-05,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,9.991517435992137e-05,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0004739544237963,290.2699279785156,294.1499938964844,272.80596923828125,271.7425842285156,272.4970397949219,272.7388610839844,289.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144967728578422e-09,0.0010109469294548,-0.0177705325186252,0.0,0.0,0.0,-0.0083548827096819,60.0,-11.389138221740724,-0.0,-6.96822937129582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
