time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,9.488682553637771e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,9.992036939365788e-05,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,7.38008675398305e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,9.992039849748836e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,0.0004739792202599,290.2620849609375,294.1499938964844,272.8266296386719,271.7542419433594,272.5028381347656,272.75909423828125,289.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151154779450053e-09,0.0010109998984262,-0.0177867356687784,0.0,0.0,0.0,-0.0083579504862427,60.0,-11.369243621826172,-0.0,-6.96895838814271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,9.488682553637771e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,9.992036939365788e-05,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,7.38008675398305e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,9.992039849748836e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,0.0004739792202599,290.2620849609375,294.1499938964844,272.8266296386719,271.7542419433594,272.5028381347656,272.75909423828125,289.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151154779450053e-09,0.0010109998984262,-0.0177867356687784,0.0,0.0,0.0,-0.0083579504862427,60.0,-11.369243621826172,-0.0,-6.96895838814271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,9.489395597483964e-05,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730834960937,0.0,0.0,9.992788545787334e-05,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,7.380641181953251e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,9.99279145617038e-05,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.0004740148433484,290.2542419433594,294.1499938964844,272.84735107421875,271.76580810546875,272.5089111328125,272.7794494628906,289.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011083018966,7.160043224985202e-09,0.0010110759176313,-0.0178100187331438,0.0,0.0,0.0,-0.0083623565733432,60.0,-11.34962272644043,-0.0,-6.970006438677957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,9.489395597483964e-05,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730834960937,0.0,0.0,9.992788545787334e-05,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,7.380641181953251e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,9.99279145617038e-05,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.0004740148433484,290.2542419433594,294.1499938964844,272.84735107421875,271.76580810546875,272.5089111328125,272.7794494628906,289.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011083018966,7.160043224985202e-09,0.0010110759176313,-0.0178100187331438,0.0,0.0,0.0,-0.0083623565733432,60.0,-11.34962272644043,-0.0,-6.970006438677957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.490355296293274e-05,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,9.993798448704184e-05,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,7.381387695204467e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,9.993801359087227e-05,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242919921875,0.0,0.0,0.0004740627773571,290.2463684082031,294.1499938964844,272.8681030273437,271.7773132324219,272.5152282714844,272.7999267578125,289.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111852316185,7.171999438781995e-09,0.0010111781302839,-0.0178413335233926,0.0,0.0,0.0,-0.0083682835102081,60.0,-11.330314636230469,-0.0,-6.971416155465704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.490355296293274e-05,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,9.993798448704184e-05,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,7.381387695204467e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,9.993801359087227e-05,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242919921875,0.0,0.0,0.0004740627773571,290.2463684082031,294.1499938964844,272.8681030273437,271.7773132324219,272.5152282714844,272.7999267578125,289.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111852316185,7.171999438781995e-09,0.0010111781302839,-0.0178413335233926,0.0,0.0,0.0,-0.0083682835102081,60.0,-11.330314636230469,-0.0,-6.971416155465704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,9.491475793765858e-05,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.994978609029204e-05,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,7.382259354926646e-05,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,9.99498151941225e-05,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0004741187440231,290.2384948730469,294.1499938964844,272.8888244628906,271.7888488769531,272.52178955078125,272.82049560546875,289.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113046737387,7.185960715361261e-09,0.0010112974559888,-0.0178779028356075,0.0,0.0,0.0,-0.0083752050995826,60.0,-11.31122875213623,-0.0,-6.97306248298446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,9.491475793765858e-05,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.994978609029204e-05,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,7.382259354926646e-05,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,9.99498151941225e-05,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0004741187440231,290.2384948730469,294.1499938964844,272.8888244628906,271.7888488769531,272.52178955078125,272.82049560546875,289.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113046737387,7.185960715361261e-09,0.0010112974559888,-0.0178779028356075,0.0,0.0,0.0,-0.0083752050995826,60.0,-11.31122875213623,-0.0,-6.97306248298446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,9.49208770180121e-05,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,9.99562253127806e-05,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,7.382734474958852e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,9.995625441661105e-05,291.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0004741493030451,290.2345275878906,294.1499938964844,272.8992004394531,271.79461669921875,272.52520751953125,272.8308410644531,289.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935808421130795e-09,0.001011362648569,-0.0178978610783815,0.0,0.0,0.0,-0.0083789825439453,60.0,-11.30177116394043,-0.0,-6.973961319545198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,9.49272798607126e-05,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,9.996297740144656e-05,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,7.383233605651185e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,9.9963006505277e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,0.0004741813172586,290.2305908203125,294.1499938964844,272.9095764160156,271.8004150390625,272.5286560058594,272.8411560058594,289.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114380856975,7.201567342463022e-09,0.0010114309843629,-0.0179187785834074,0.0,0.0,0.0,-0.00838294159621,60.0,-11.292359352111816,-0.0,-6.974903499212814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,9.494071855442598e-05,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,9.997712186304852e-05,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,7.384278433164582e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,9.997715096687898e-05,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0004742484306916,290.22265625,294.1499938964844,272.9302673339844,271.8121032714844,272.5357360839844,272.86187744140625,289.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.21830728522832e-09,0.0010115740587934,-0.0179626252502203,0.0,0.0,0.0,-0.0083912406116724,60.0,-11.273653984069824,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,9.494071855442598e-05,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,9.997712186304852e-05,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,7.384278433164582e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,9.997715096687898e-05,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0004742484306916,290.22265625,294.1499938964844,272.9302673339844,271.8121032714844,272.5357360839844,272.86187744140625,289.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.21830728522832e-09,0.0010115740587934,-0.0179626252502203,0.0,0.0,0.0,-0.0083912406116724,60.0,-11.273653984069824,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,9.495466656517236e-05,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,9.999181202147156e-05,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,7.385363278444856e-05,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,9.999184112530202e-05,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0004743181052617,290.2147216796875,294.1499938964844,272.9508972167969,271.82391357421875,272.5430908203125,272.8825988769531,289.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.25507926940918,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,9.495466656517236e-05,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,9.999181202147156e-05,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,7.385363278444856e-05,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,9.999184112530202e-05,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0004743181052617,290.2147216796875,294.1499938964844,272.9508972167969,271.82391357421875,272.5430908203125,272.8825988769531,289.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.25507926940918,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,9.496879647485912e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0001000066986307,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,7.386461948044598e-05,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,0.0001000067204586,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.0004743887111544,290.2067565917969,294.1499938964844,272.9714660644531,271.8359375,272.5506591796875,272.9033508300781,289.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295297715567e-09,0.0010118732461705,-0.0180542655289173,0.0,0.0,0.0,-0.008408585563302,60.0,-11.236602783203123,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,9.496879647485912e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0001000066986307,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,7.386461948044598e-05,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,0.0001000067204586,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.0004743887111544,290.2067565917969,294.1499938964844,272.9714660644531,271.8359375,272.5506591796875,272.9033508300781,289.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295297715567e-09,0.0010118732461705,-0.0180542655289173,0.0,0.0,0.0,-0.008408585563302,60.0,-11.236602783203123,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,9.498280269326642e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0001000214469968,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,7.387551158899441e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.0001000214688247,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0004744586767628,290.19879150390625,294.1499938964844,272.991943359375,271.84820556640625,272.5584716796875,272.924072265625,289.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270744895038206e-09,0.0010120224906131,-0.0180999692529439,0.0,0.0,0.0,-0.008417235687375,60.0,-11.21820068359375,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,9.498280269326642e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0001000214469968,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,7.387551158899441e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.0001000214688247,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0004744586767628,290.19879150390625,294.1499938964844,272.991943359375,271.84820556640625,272.5584716796875,272.924072265625,289.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270744895038206e-09,0.0010120224906131,-0.0180999692529439,0.0,0.0,0.0,-0.008417235687375,60.0,-11.21820068359375,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.498967847321182e-05,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4108581542969,0.0,0.0,0.0001000286865746,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,7.388085941784084e-05,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,0.0001000287084025,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.0004744930192828,290.1947937011719,294.1499938964844,273.00213623046875,271.8544616699219,272.5624694824219,272.9344177246094,289.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121030500158,7.279312264074633e-09,0.0010120957158505,-0.0181224104017019,0.0,0.0,0.0,-0.0084214834496378,60.0,-11.209022521972656,-0.0,-6.984076605931477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,9.499640873400494e-05,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067077636719,0.0,0.0,0.0001000357733573,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,7.388609810732305e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.0001000357951852,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.0004745266342069,290.1908264160156,294.1499938964844,273.0122985839844,271.8607788085937,272.5665283203125,272.9447631835937,289.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287695336088973e-09,0.0010121674276888,-0.0181443654000759,0.0,0.0,0.0,-0.0084256390109658,60.0,-11.199854850769045,-0.0,-6.985065681419655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,9.500932355877012e-05,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983764648437,0.0,0.0,0.0001000493721221,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,7.389614620478824e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,0.0001000494012259,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0004745911573991,290.18280029296875,294.1499938964844,273.03253173828125,271.8736877441406,272.57476806640625,272.96539306640625,289.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303790905410777e-09,0.0010123050305992,-0.0181865226477384,0.0,0.0,0.0,-0.0084336185827851,60.0,-11.181544303894045,-0.0,-6.986965672695078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,9.500932355877012e-05,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983764648437,0.0,0.0,0.0001000493721221,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,7.389614620478824e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,0.0001000494012259,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0004745911573991,290.18280029296875,294.1499938964844,273.03253173828125,271.8736877441406,272.57476806640625,272.96539306640625,289.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303790905410777e-09,0.0010123050305992,-0.0181865226477384,0.0,0.0,0.0,-0.0084336185827851,60.0,-11.181544303894045,-0.0,-6.986965672695078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,9.502143075224012e-05,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0001000621268758,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,7.390556129394099e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0001000621487037,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0004746516351588,290.1748046875,294.1499938964844,273.0525817871094,271.8869934082031,272.5832214355469,272.98590087890625,289.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318876615869385e-09,0.0010124340187758,-0.018226034939289,0.0,0.0,0.0,-0.0084410971030592,60.0,-11.16325855255127,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,9.502143075224012e-05,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0001000621268758,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,7.390556129394099e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0001000621487037,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0004746516351588,290.1748046875,294.1499938964844,273.0525817871094,271.8869934082031,272.5832214355469,272.98590087890625,289.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318876615869385e-09,0.0010124340187758,-0.018226034939289,0.0,0.0,0.0,-0.0084410971030592,60.0,-11.16325855255127,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,9.50324974837713e-05,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0001000737756839,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,7.391416875179857e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001000738047878,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341125488281,0.0,0.0,0.0004747069033328,290.166748046875,294.1499938964844,273.072509765625,271.9007263183594,272.5918884277344,273.0063171386719,289.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332666474013649e-09,0.0010125519474968,-0.0182621534913778,0.0,0.0,0.0,-0.0084479330107569,60.0,-11.144989967346191,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,9.50324974837713e-05,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0001000737756839,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,7.391416875179857e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001000738047878,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341125488281,0.0,0.0,0.0004747069033328,290.166748046875,294.1499938964844,273.072509765625,271.9007263183594,272.5918884277344,273.0063171386719,289.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332666474013649e-09,0.0010125519474968,-0.0182621534913778,0.0,0.0,0.0,-0.0084479330107569,60.0,-11.144989967346191,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,9.50424509937875e-05,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001000842530629,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,7.392190309474245e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,0.0001000842821667,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0004747566126752,290.1587219238281,294.1499938964844,273.0922241210937,271.9149780273437,272.60076904296875,273.026611328125,289.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345062780217404e-09,0.001012658001855,-0.018294621258974,0.0,0.0,0.0,-0.0084540788084268,60.0,-11.126736640930176,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,9.50424509937875e-05,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001000842530629,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,7.392190309474245e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,0.0001000842821667,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0004747566126752,290.1587219238281,294.1499938964844,273.0922241210937,271.9149780273437,272.60076904296875,273.026611328125,289.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345062780217404e-09,0.001012658001855,-0.018294621258974,0.0,0.0,0.0,-0.0084540788084268,60.0,-11.126736640930176,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,9.504696208750828e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,0.0001000890115392,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,7.39254173822701e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001000890333671,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,0.0004747791681438,290.1546936035156,294.1499938964844,273.1019897460937,271.9223022460937,272.6052551269531,273.03668212890625,289.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350687170060155e-09,0.0010127060813829,-0.0183093529194593,0.0,0.0,0.0,-0.0084568671882152,60.0,-11.117615699768066,-0.0,-6.992502932234856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,9.50511748669669e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.364990234375,0.0,0.0,0.0001000934425974,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,7.392869156319648e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001000934644252,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0004748001811094,290.1506652832031,294.1499938964844,273.1116943359375,271.9297790527344,272.6098022460937,273.0467224121094,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355933195896114e-09,0.0010127509012818,-0.0183230936527252,0.0,0.0,0.0,-0.0084594674408435,60.0,-11.10849952697754,-0.0,-6.993122525500439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,9.50586618273519e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,0.0001001013224595,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,7.393451232928783e-05,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,0.0001001013515633,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,0.0004748375795315,290.142578125,294.1499938964844,273.1309814453125,271.9451599121094,272.6190490722656,273.0666809082031,289.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128380963578,7.365261733838224e-09,0.0010128307621926,-0.0183475259691476,0.0,0.0,0.0,-0.0084640923887491,60.0,-11.090287208557127,-0.0,-6.994224577283603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,9.50586618273519e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,0.0001001013224595,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,7.393451232928783e-05,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,0.0001001013515633,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,0.0004748375795315,290.142578125,294.1499938964844,273.1309814453125,271.9451599121094,272.6190490722656,273.0666809082031,289.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128380963578,7.365261733838224e-09,0.0010128307621926,-0.0183475259691476,0.0,0.0,0.0,-0.0084640923887491,60.0,-11.090287208557127,-0.0,-6.994224577283603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,9.5065486675594e-05,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,0.0001001085111056,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,7.393982377834618e-05,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,0.0001001085402094,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0004748716892208,290.1344909667969,294.1499938964844,273.1499938964844,271.9612121582031,272.6284484863281,273.08642578125,289.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012910855934,7.373767374474481e-09,0.0010129034053534,-0.0183698050677776,0.0,0.0,0.0,-0.0084683084860444,60.0,-11.072163581848145,-0.0,-6.995229284711969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,9.5065486675594e-05,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,0.0001001085111056,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,7.393982377834618e-05,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,0.0001001085402094,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0004748716892208,290.1344909667969,294.1499938964844,273.1499938964844,271.9612121582031,272.6284484863281,273.08642578125,289.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012910855934,7.373767374474481e-09,0.0010129034053534,-0.0183698050677776,0.0,0.0,0.0,-0.0084683084860444,60.0,-11.072163581848145,-0.0,-6.995229284711969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,9.507381037110464e-05,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.0001001172786345,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,7.39462993806228e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0001001173077384,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0004749132785946,290.1264038085937,294.1499938964844,273.1685485839844,271.9773864746094,272.6380310058594,273.10595703125,289.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129994479939,7.3841390779705315e-09,0.0010129921138286,-0.018396969884634,0.0,0.0,0.0,-0.0084734503179788,60.0,-11.054293632507324,-0.0,-6.996454260388418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,9.507381037110464e-05,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.0001001172786345,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,7.39462993806228e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0001001173077384,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0004749132785946,290.1264038085937,294.1499938964844,273.1685485839844,271.9773864746094,272.6380310058594,273.10595703125,289.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129994479939,7.3841390779705315e-09,0.0010129921138286,-0.018396969884634,0.0,0.0,0.0,-0.0084734503179788,60.0,-11.054293632507324,-0.0,-6.996454260388418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.508855873718858e-05,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.000100132812804,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,7.395776628982276e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0001001328346319,291.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0004749869403894,290.1183166503906,294.1499938964844,273.1864318847656,271.9931335449219,272.6477355957031,273.1251220703125,289.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131566086784,7.402515045384915e-09,0.0010131491580978,-0.0184450987726449,0.0,0.0,0.0,-0.0084825595840811,60.0,-11.037385940551758,-0.0,-6.998624968446165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.508855873718858e-05,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.000100132812804,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,7.395776628982276e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0001001328346319,291.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0004749869403894,290.1183166503906,294.1499938964844,273.1864318847656,271.9931335449219,272.6477355957031,273.1251220703125,289.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131566086784,7.402515045384915e-09,0.0010131491580978,-0.0184450987726449,0.0,0.0,0.0,-0.0084825595840811,60.0,-11.037385940551758,-0.0,-6.998624968446165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,9.509807568974792e-05,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273010253906,0.0,0.0,0.0001001428390736,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,7.3965173214674e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0001001428609015,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,0.0004750344960484,290.1142578125,294.1499938964844,273.1950988769531,272.0008239746094,272.6526794433594,273.1345520019531,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013258122839,7.414378000447641e-09,0.0010132506722584,-0.0184761695563793,0.0,0.0,0.0,-0.0084884408861398,60.0,-11.02935791015625,-0.0,-7.00002686926382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
