time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792360,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,9.510891686659306e-05,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001001542477752,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,7.397360604954883e-05,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.000100154276879,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,0.0004750886291731,290.11016845703125,294.1499938964844,273.2035522460937,272.00836181640625,272.6576232910156,273.14385986328125,289.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427880976962342e-09,0.0010133661562576,-0.0185115355998277,0.0,0.0,0.0,-0.0084951352328062,60.0,-11.021602630615234,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,9.51347319642082e-05,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0001001814307528,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,7.399368041660637e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0001001814525807,291.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0004752175882458,290.10205078125,294.1499938964844,273.2198486328125,272.02301025390625,272.6676025390625,273.1621398925781,289.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460041473450474e-09,0.0010136411292478,-0.0185957681387662,0.0,0.0,0.0,-0.008511078543961,60.0,-11.006945610046388,-0.0,-7.005423441341918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,9.51347319642082e-05,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0001001814307528,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,7.399368041660637e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0001001814525807,291.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0004752175882458,290.10205078125,294.1499938964844,273.2198486328125,272.02301025390625,272.6676025390625,273.1621398925781,289.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460041473450474e-09,0.0010136411292478,-0.0185957681387662,0.0,0.0,0.0,-0.008511078543961,60.0,-11.006945610046388,-0.0,-7.005423441341918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,9.516519639873876e-05,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001002135177259,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,7.401737821055576e-05,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001002135395538,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0004753697721753,290.0939025878906,294.1499938964844,273.2352600097656,272.0370178222656,272.6776733398437,273.1798095703125,289.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.498003995465297e-09,0.001013965695165,-0.0186951961368322,0.0,0.0,0.0,-0.0085298977792263,60.0,-10.993470191955566,-0.0,-7.009911939803716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,9.516519639873876e-05,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001002135177259,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,7.401737821055576e-05,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001002135395538,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0004753697721753,290.0939025878906,294.1499938964844,273.2352600097656,272.0370178222656,272.6776733398437,273.1798095703125,289.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.498003995465297e-09,0.001013965695165,-0.0186951961368322,0.0,0.0,0.0,-0.0085298977792263,60.0,-10.993470191955566,-0.0,-7.009911939803716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,9.52011687331833e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0001002513963612,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,7.40453542675823e-05,290.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,0.0001002514181891,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.0004755494592245,290.08575439453125,294.1499938964844,273.2497253417969,272.0502624511719,272.6878356933594,273.19677734375,289.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542820590344945e-09,0.0010143489344045,-0.0188125763088464,0.0,0.0,0.0,-0.0085521154105663,60.0,-10.981290817260742,-0.0,-7.015211878069749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,9.52011687331833e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0001002513963612,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,7.40453542675823e-05,290.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,0.0001002514181891,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.0004755494592245,290.08575439453125,294.1499938964844,273.2497253417969,272.0502624511719,272.6878356933594,273.19677734375,289.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542820590344945e-09,0.0010143489344045,-0.0188125763088464,0.0,0.0,0.0,-0.0085521154105663,60.0,-10.981290817260742,-0.0,-7.015211878069749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.524157212581486e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,0.0001002939461614,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,7.407677912851796e-05,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,0.0001002939679892,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0004757512942887,290.0775756835937,294.1499938964844,273.26318359375,272.0627136230469,272.69805908203125,273.2130432128906,289.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593162543173548e-09,0.0010147793218493,-0.0189444255083799,0.0,0.0,0.0,-0.0085770720615983,60.0,-10.970254898071287,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.524157212581486e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,0.0001002939461614,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,7.407677912851796e-05,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,0.0001002939679892,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0004757512942887,290.0775756835937,294.1499938964844,273.26318359375,272.0627136230469,272.69805908203125,273.2130432128906,289.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593162543173548e-09,0.0010147793218493,-0.0189444255083799,0.0,0.0,0.0,-0.0085770720615983,60.0,-10.970254898071287,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,9.526361827738584e-05,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001003171637421,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,7.409392856061459e-05,290.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.00010031718557,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0004758614231832,290.073486328125,294.1499938964844,273.26953125,272.0686340332031,272.7032165527344,273.22088623046875,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163645893335,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.965218544006348,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,9.528692316962406e-05,291.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,0.0001003416982712,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,7.411205297103152e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.000100341720099,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0004759778094012,290.06939697265625,294.1499938964844,273.2756042480469,272.0743103027344,272.7083435058594,273.2284851074219,289.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649662236985932e-09,0.0010152624454349,-0.0190924014896154,0.0,0.0,0.0,-0.0086050806567072,60.0,-10.960519790649414,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,9.533698175800964e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.00010039441986,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,7.415098662022501e-05,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,0.0001003944416879,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,0.0004762278986163,290.0611877441406,294.1499938964844,273.286865234375,272.0849304199219,272.7186584472656,273.2430114746094,289.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.952126502990724,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,9.533698175800964e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.00010039441986,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,7.415098662022501e-05,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,0.0001003944416879,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,0.0004762278986163,290.0611877441406,294.1499938964844,273.286865234375,272.0849304199219,272.7186584472656,273.2430114746094,289.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.952126502990724,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,9.539115853840484e-05,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001004514633677,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,7.419312169076875e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,0.0001004514851956,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0004764985060319,290.052978515625,294.1499938964844,273.2969055175781,272.09454345703125,272.7289733886719,273.2566223144531,289.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779530797336065e-09,0.0010163729311898,-0.0194325316697359,0.0,0.0,0.0,-0.0086694620549678,60.0,-10.944936752319336,-0.0,-7.043239946824542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,9.539115853840484e-05,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001004514633677,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,7.419312169076875e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,0.0001004514851956,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0004764985060319,290.052978515625,294.1499938964844,273.2969055175781,272.09454345703125,272.7289733886719,273.2566223144531,289.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779530797336065e-09,0.0010163729311898,-0.0194325316697359,0.0,0.0,0.0,-0.0086694620549678,60.0,-10.944936752319336,-0.0,-7.043239946824542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,9.544926433591172e-05,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,0.0001005126541713,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,7.423831993946806e-05,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0001005126759991,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.000476788758533,290.04473876953125,294.1499938964844,273.30572509765625,272.10308837890625,272.7392883300781,273.26910400390625,289.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851927108504242e-09,0.0010169920278713,-0.0196221377700567,0.0,0.0,0.0,-0.0087053524330258,60.0,-10.939156532287598,-0.0,-7.05182401361526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,9.544926433591172e-05,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,0.0001005126541713,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,7.423831993946806e-05,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0001005126759991,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.000476788758533,290.04473876953125,294.1499938964844,273.30572509765625,272.10308837890625,272.7392883300781,273.26910400390625,289.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851927108504242e-09,0.0010169920278713,-0.0196221377700567,0.0,0.0,0.0,-0.0087053524330258,60.0,-10.939156532287598,-0.0,-7.05182401361526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,9.551115363137797e-05,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0001005778249236,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,7.428645039908588e-05,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0001005778467515,291.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0004770978994201,290.0364990234375,294.1499938964844,273.3132019042969,272.1104431152344,272.7495422363281,273.2803649902344,289.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176592040807,7.929033429832089e-09,0.0010176512878388,-0.0198240745812654,0.0,0.0,0.0,-0.0087435767054557,60.0,-10.934769630432127,-0.0,-7.060971540795435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,9.551115363137797e-05,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0001005778249236,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,7.428645039908588e-05,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0001005778467515,291.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0004770978994201,290.0364990234375,294.1499938964844,273.3132019042969,272.1104431152344,272.7495422363281,273.2803649902344,289.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176592040807,7.929033429832089e-09,0.0010176512878388,-0.0198240745812654,0.0,0.0,0.0,-0.0087435767054557,60.0,-10.934769630432127,-0.0,-7.060971540795435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,9.554306598147376e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,0.0001006114325718,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,7.431127596646547e-05,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0001006114543997,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,0.0004772573302034,290.0323791503906,294.1499938964844,273.3164367675781,272.1136474609375,272.7546691894531,273.2856140136719,289.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968798954038903e-09,0.0010179913369938,-0.0199282187968492,0.0,0.0,0.0,-0.0087632909417152,60.0,-10.932994842529297,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,9.55758587224409e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0001006459642667,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221740722656,0.0,0.0,7.43367854738608e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.0001006459860946,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,0.0004774211265612,290.0282592773437,294.1499938964844,273.3193054199219,272.1165466308594,272.7597351074219,273.2904968261719,289.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009656937701948e-09,0.0010183406993746,-0.0200352221727371,0.0,0.0,0.0,-0.0087835453450679,60.0,-10.9315824508667,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,9.56432122620754e-05,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0001007168903015,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,7.43891650927253e-05,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,0.0001007169121294,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0004777575668413,290.0199890136719,294.1499938964844,273.3239440917969,272.1213684082031,272.7698669433594,273.2992248535156,288.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093568482081537e-09,0.001019058167003,-0.0202549789100885,0.0,0.0,0.0,-0.0088251437991857,60.0,-10.929770469665527,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,9.56432122620754e-05,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0001007168903015,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,7.43891650927253e-05,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,0.0001007169121294,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0004777575668413,290.0199890136719,294.1499938964844,273.3239440917969,272.1213684082031,272.7698669433594,273.2992248535156,288.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093568482081537e-09,0.001019058167003,-0.0202549789100885,0.0,0.0,0.0,-0.0088251437991857,60.0,-10.929770469665527,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,9.571224654791877e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,0.00010078959167,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,7.444286165991798e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,0.0001007896062219,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0004781024181284,290.01171875,294.1499938964844,273.3270874023437,272.12481689453125,272.7798767089844,273.3066711425781,288.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179581456602136e-09,0.0010197936790063,-0.0204802341759204,0.0,0.0,0.0,-0.0088677844032645,60.0,-10.929154396057127,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,9.571224654791877e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,0.00010078959167,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,7.444286165991798e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,0.0001007896062219,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0004781024181284,290.01171875,294.1499938964844,273.3270874023437,272.12481689453125,272.7798767089844,273.3066711425781,288.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179581456602136e-09,0.0010197936790063,-0.0204802341759204,0.0,0.0,0.0,-0.0088677844032645,60.0,-10.929154396057127,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,9.57823358476162e-05,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001008633917081,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,7.449737313436344e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0001008634135359,291.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.0004784525081049,290.00341796875,294.1499938964844,273.3286437988281,272.1268005371094,272.7897033691406,273.3125305175781,288.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266901829756534e-09,0.0010205403668805,-0.0207089092582464,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.929875373840332,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,9.57823358476162e-05,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001008633917081,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,7.449737313436344e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0001008634135359,291.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.0004784525081049,290.00341796875,294.1499938964844,273.3286437988281,272.1268005371094,272.7897033691406,273.3125305175781,288.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266901829756534e-09,0.0010205403668805,-0.0207089092582464,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.929875373840332,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,9.585260704625398e-05,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.000100937395473,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,7.455203012796119e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,0.0001009374173008,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0004788035585079,289.9951171875,294.1499938964844,273.3285827636719,272.12725830078125,272.7994079589844,273.3169860839844,288.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382083266973,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.93166160583496,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,9.585260704625398e-05,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.000100937395473,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,7.455203012796119e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,0.0001009374173008,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0004788035585079,289.9951171875,294.1499938964844,273.3285827636719,272.12725830078125,272.7994079589844,273.3169860839844,288.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382083266973,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.93166160583496,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,9.588758985046296e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0001009742336464,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,7.457923493348062e-05,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,0.0001009742481983,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,0.0004789782688021,289.990966796875,294.1499938964844,273.3279113769531,272.1268920898437,272.80419921875,273.31866455078125,288.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398040485246838e-09,0.0010216616792604,-0.0210523325949907,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.932973861694336,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,9.592220158083364e-05,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0001010106789181,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,7.46061559766531e-05,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25848388671875,0.0,0.0,0.0001010107007459,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.0004791511746589,289.9867858886719,294.1499938964844,273.3268127441406,272.1260986328125,272.8089294433594,273.31988525390625,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165988415378e-09,0.0010220304829999,-0.0211652684956789,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.934578895568848,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,9.598982433089986e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879272460937,0.0,0.0,0.0001010818887152,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,7.465875387424603e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0001010819105431,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.000479488982819,289.9784545898437,294.1499938964844,273.3232727050781,272.123291015625,272.8182067871094,273.32098388671875,288.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525417705129712e-09,0.0010227509774267,-0.0213858988136053,0.0,0.0,0.0,-0.0090392306447029,60.0,-10.938666343688965,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,9.598982433089986e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879272460937,0.0,0.0,0.0001010818887152,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,7.465875387424603e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0001010819105431,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.000479488982819,289.9784545898437,294.1499938964844,273.3232727050781,272.123291015625,272.8182067871094,273.32098388671875,288.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525417705129712e-09,0.0010227509774267,-0.0213858988136053,0.0,0.0,0.0,-0.0090392306447029,60.0,-10.938666343688965,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,9.605532977730036e-05,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001011508720694,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,7.470970012946054e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,0.0001011508938972,291.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,0.0004798161971848,289.9701232910156,294.1499938964844,273.3179016113281,272.1187438964844,272.8272399902344,273.3205871582031,288.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234575020149,8.607034196472796e-09,0.0010234488872811,-0.0215996261686086,0.0,0.0,0.0,-0.0090796910226345,60.0,-10.94362735748291,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,9.605532977730036e-05,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001011508720694,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,7.470970012946054e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,0.0001011508938972,291.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,0.0004798161971848,289.9701232910156,294.1499938964844,273.3179016113281,272.1187438964844,272.8272399902344,273.3205871582031,288.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234575020149,8.607034196472796e-09,0.0010234488872811,-0.0215996261686086,0.0,0.0,0.0,-0.0090796910226345,60.0,-10.94362735748291,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,9.611695713829248e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,0.0001012157736113,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,7.475763413822278e-05,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0001012157881632,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0004801240575034,289.9617614746094,294.1499938964844,273.3106384277344,272.11236572265625,272.83599853515625,273.31805419921875,288.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102411408443,8.683818997212711e-09,0.0010241054696962,-0.0218006987124681,0.0,0.0,0.0,-0.0091177569702267,60.0,-10.949724197387695,-0.0,-7.150828906787865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,9.611695713829248e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,0.0001012157736113,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,7.475763413822278e-05,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0001012157881632,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0004801240575034,289.9617614746094,294.1499938964844,273.3106384277344,272.11236572265625,272.83599853515625,273.31805419921875,288.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102411408443,8.683818997212711e-09,0.0010241054696962,-0.0218006987124681,0.0,0.0,0.0,-0.0091177569702267,60.0,-10.949724197387695,-0.0,-7.150828906787865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,9.617530304240064e-05,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001012772117974,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,7.480301428586245e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0001012772336252,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0004804155032616,289.9533996582031,294.1499938964844,273.30145263671875,272.1040954589844,272.84442138671875,273.3138732910156,288.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247357422485,8.756512848151488e-09,0.0010247270110994,-0.0219910554587841,0.0,0.0,0.0,-0.0091537944972515,60.0,-10.956635475158691,-0.0,-7.159513160104326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,9.617530304240064e-05,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001012772117974,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,7.480301428586245e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0001012772336252,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0004804155032616,289.9533996582031,294.1499938964844,273.30145263671875,272.1040954589844,272.84442138671875,273.3138732910156,288.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247357422485,8.756512848151488e-09,0.0010247270110994,-0.0219910554587841,0.0,0.0,0.0,-0.0091537944972515,60.0,-10.956635475158691,-0.0,-7.159513160104326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
