time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,9.620266791898756e-05,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,0.0001013060245895,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,7.482429646188393e-05,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0001013060391414,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0004805521457456,289.94921875,294.1499938964844,273.29608154296875,272.0992126464844,272.8485412597656,273.31103515625,288.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250272462144,8.790601135899578e-09,0.0010250185150653,-0.0220803190022707,0.0,0.0,0.0,-0.0091706933453679,60.0,-10.960461616516112,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,9.622881771065296e-05,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0001013335640891,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,7.484463276341558e-05,290.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,0.000101333578641,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0004806827928405,289.9450378417969,294.1499938964844,273.29022216796875,272.0938720703125,272.8525390625,273.30767822265625,288.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823182184869438e-09,0.0010252970969304,-0.022165635600686,0.0,0.0,0.0,-0.0091868452727794,60.0,-10.964513778686523,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,9.627690451452509e-05,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001013842047541,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,7.488203846151009e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,0.000101384219306,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0004809230158571,289.9366760253906,294.1499938964844,273.2769470214844,272.08160400390625,272.8602600097656,273.2995300292969,288.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.97326946258545,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,9.627690451452509e-05,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001013842047541,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,7.488203846151009e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,0.000101384219306,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0004809230158571,289.9366760253906,294.1499938964844,273.2769470214844,272.08160400390625,272.8602600097656,273.2995300292969,288.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.97326946258545,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,9.631991269998252e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,0.0001014294903143,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,7.49154860386625e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,0.0001014295048662,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0004811378312297,289.92828369140625,294.1499938964844,273.2615051269531,272.0672302246094,272.8675842285156,273.28936767578125,288.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262766154482,8.936678064230819e-09,0.0010262676514685,-0.0224628280848264,0.0,0.0,0.0,-0.0092431101948022,60.0,-10.982868194580078,-0.0,-7.181058236938044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,9.631991269998252e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,0.0001014294903143,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,7.49154860386625e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,0.0001014295048662,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0004811378312297,289.92828369140625,294.1499938964844,273.2615051269531,272.0672302246094,272.8675842285156,273.28936767578125,288.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262766154482,8.936678064230819e-09,0.0010262676514685,-0.0224628280848264,0.0,0.0,0.0,-0.0092431101948022,60.0,-10.982868194580078,-0.0,-7.181058236938044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,9.63557613431476e-05,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0001014672452583,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,7.494337478419766e-05,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,0.0001014672598103,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004813169070985,289.9198913574219,294.1499938964844,273.2438659667969,272.0506591796875,272.8744506835937,273.2769775390625,288.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266585741192,8.981348997849636e-09,0.0010266496101394,-0.022579800337553,0.0,0.0,0.0,-0.0092652551829814,60.0,-10.993366241455078,-0.0,-7.186405781567373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,9.63557613431476e-05,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0001014672452583,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,7.494337478419766e-05,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,0.0001014672598103,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004813169070985,289.9198913574219,294.1499938964844,273.2438659667969,272.0506591796875,272.8744506835937,273.2769775390625,288.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266585741192,8.981348997849636e-09,0.0010266496101394,-0.022579800337553,0.0,0.0,0.0,-0.0092652551829814,60.0,-10.993366241455078,-0.0,-7.186405781567373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,9.638541814638302e-05,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0001014984736684,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,7.496643956983462e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0001014984882203,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0004814650455955,289.9114685058594,294.1499938964844,273.22393798828125,272.0318603515625,272.880859375,273.2625732421875,288.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269746417179,9.018297220109162e-09,0.0010269655613228,-0.022676546126604,0.0,0.0,0.0,-0.009283572435379,60.0,-11.00460433959961,-0.0,-7.190829620640218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,9.638541814638302e-05,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0001014984736684,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,7.496643956983462e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0001014984882203,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0004814650455955,289.9114685058594,294.1499938964844,273.22393798828125,272.0318603515625,272.880859375,273.2625732421875,288.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269746417179,9.018297220109162e-09,0.0010269655613228,-0.022676546126604,0.0,0.0,0.0,-0.009283572435379,60.0,-11.00460433959961,-0.0,-7.190829620640218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,9.639727068133652e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0001015109519357,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,7.497565093217418e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001015109664876,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0004815242427866,289.9072570800781,294.1499938964844,273.213134765625,272.0216064453125,272.8838806152344,273.2545166015625,288.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271008359268,9.033061409979837e-09,0.001027091871947,-0.0227152071893215,0.0,0.0,0.0,-0.0092908916994929,60.0,-11.010534286499023,-0.0,-7.192598161509522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,9.640715143177658e-05,291.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.0001015213638311,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,7.498334161937237e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.000101521378383,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,0.0004815736319869,289.903076171875,294.1499938964844,273.20172119140625,272.0107421875,272.88677978515625,273.2459411621094,288.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027206191793,9.045379556482658e-09,0.0010271972278133,-0.0227474607527256,0.0,0.0,0.0,-0.0092969983816146,60.0,-11.016654014587402,-0.0,-7.19407324822896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,9.642010263632984e-05,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0001015349916997,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,7.49934115447104e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0001015350135276,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0004816383006982,289.8946533203125,294.1499938964844,273.1770935058594,271.9872131347656,272.8921203613281,273.2269592285156,288.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273442603647,9.061508876584412e-09,0.0010273351799696,-0.0227896962314844,0.0,0.0,0.0,-0.0093049947172403,60.0,-11.029496192932127,-0.0,-7.196005924470229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,9.642010263632984e-05,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0001015349916997,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,7.49934115447104e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0001015350135276,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0004816383006982,289.8946533203125,294.1499938964844,273.1770935058594,271.9872131347656,272.8921203613281,273.2269592285156,288.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273442603647,9.061508876584412e-09,0.0010273351799696,-0.0227896962314844,0.0,0.0,0.0,-0.0093049947172403,60.0,-11.029496192932127,-0.0,-7.196005924470229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,9.642505756346508e-05,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0001015402085613,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,7.499726780224591e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,0.0001015402303892,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.0004816630389541,289.88623046875,294.1499938964844,273.1499938964844,271.9612121582031,272.8969116210937,273.205810546875,288.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273969965055,9.067680828422908e-09,0.0010273879161104,-0.0228058565407991,0.0,0.0,0.0,-0.0093080541118979,60.0,-11.043023109436035,-0.0,-7.196744888915418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,9.642505756346508e-05,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0001015402085613,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,7.499726780224591e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,0.0001015402303892,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.0004816630389541,289.88623046875,294.1499938964844,273.1499938964844,271.9612121582031,272.8969116210937,273.205810546875,288.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273969965055,9.067680828422908e-09,0.0010273879161104,-0.0228058565407991,0.0,0.0,0.0,-0.0093080541118979,60.0,-11.043023109436035,-0.0,-7.196744888915418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,9.641877113608643e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0001015335947158,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,7.499237835872918e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.0001015336165437,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0004816316650249,289.8778076171875,294.1499938964844,273.1194152832031,271.93170166015625,272.9011535644531,273.1822814941406,288.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273301741108,9.05985597654535e-09,0.0010273210937157,-0.0227853674441576,0.0,0.0,0.0,-0.0093041751533746,60.0,-11.057476997375488,-0.0,-7.195807683046952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,9.641877113608643e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0001015335947158,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,7.499237835872918e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.0001015336165437,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0004816316650249,289.8778076171875,294.1499938964844,273.1194152832031,271.93170166015625,272.9011535644531,273.1822814941406,288.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273301741108,9.05985597654535e-09,0.0010273210937157,-0.0227853674441576,0.0,0.0,0.0,-0.0093041751533746,60.0,-11.057476997375488,-0.0,-7.195807683046952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,9.63999264058657e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,0.0001015137459035,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.49777173041366e-05,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0001015137677313,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0004815375141333,289.869384765625,294.1499938964844,273.08453369140625,271.8978576660156,272.9046630859375,273.1556396484375,288.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.03637253912848e-09,0.0010271202772855,-0.022723875939846,0.0,0.0,0.0,-0.0092925336211919,60.0,-11.073384284973145,-0.0,-7.192994644356079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,9.63999264058657e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,0.0001015137459035,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.49777173041366e-05,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0001015137677313,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0004815375141333,289.869384765625,294.1499938964844,273.08453369140625,271.8978576660156,272.9046630859375,273.1556396484375,288.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.03637253912848e-09,0.0010271202772855,-0.022723875939846,0.0,0.0,0.0,-0.0092925336211919,60.0,-11.073384284973145,-0.0,-7.192994644356079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,9.638626943342388e-05,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.0001014993686112,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,7.49670944060199e-05,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,0.0001014993831631,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0004814692947547,289.8651733398437,294.1499938964844,273.0655212402344,271.8794250488281,272.9061584472656,273.14111328125,288.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269838385283,9.019355928785444e-09,0.0010269748745486,-0.0226793196052312,0.0,0.0,0.0,-0.0092840977013111,60.0,-11.08189582824707,-0.0,-7.190956807789918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,9.636973845772444e-05,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,0.0001014819645206,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,7.495424506487325e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,0.0001014819790725,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0004813867271877,289.8609619140625,294.1499938964844,273.0455627441406,271.8599853515625,272.9074401855469,273.125732421875,288.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268078185617,8.998763512124697e-09,0.0010267987381666,-0.0226253997534513,0.0,0.0,0.0,-0.0092738894745707,60.0,-11.090786933898926,-0.0,-7.188490513954093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,9.632879664422944e-05,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,0.0001014388471958,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,7.492239819839597e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0001014388617477,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0004811822145711,289.8525695800781,294.1499938964844,273.0028381347656,271.8183288574219,272.909423828125,273.09246826171875,288.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263716103509,8.947755425481319e-09,0.0010263626463711,-0.0224918331950902,0.0,0.0,0.0,-0.0092486022040247,60.0,-11.10960865020752,-0.0,-7.182384109682971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,9.632879664422944e-05,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,0.0001014388471958,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,7.492239819839597e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0001014388617477,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0004811822145711,289.8525695800781,294.1499938964844,273.0028381347656,271.8183288574219,272.909423828125,273.09246826171875,288.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263716103509,8.947755425481319e-09,0.0010263626463711,-0.0224918331950902,0.0,0.0,0.0,-0.0092486022040247,60.0,-11.10960865020752,-0.0,-7.182384109682971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,9.627804683987053e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001013854052871,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.488292612833902e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.000101385419839,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0004809287202078,289.8441467285156,294.1499938964844,272.95660400390625,271.77313232421875,272.9105529785156,273.0558166503906,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025830861181,8.884525115604447e-09,0.0010258220136165,-0.0223262645304203,0.0,0.0,0.0,-0.0092172566801309,60.0,-11.12979507446289,-0.0,-7.174818250632597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,9.627804683987053e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001013854052871,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.488292612833902e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.000101385419839,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0004809287202078,289.8441467285156,294.1499938964844,272.95660400390625,271.77313232421875,272.9105529785156,273.0558166503906,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025830861181,8.884525115604447e-09,0.0010258220136165,-0.0223262645304203,0.0,0.0,0.0,-0.0092172566801309,60.0,-11.12979507446289,-0.0,-7.174818250632597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.621827484807e-05,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426025390625,0.0,0.0,0.0001013224609778,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,7.483643275918439e-05,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,0.0001013224755297,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.0004806301440112,289.8357238769531,294.1499938964844,272.9071350097656,271.7247619628906,272.9107971191406,273.015869140625,288.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251939529553,8.810050466934172e-09,0.0010251852218061,-0.0221312474459409,0.0,0.0,0.0,-0.009180337190628,60.0,-11.151241302490234,-0.0,-7.165911597439846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.621827484807e-05,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426025390625,0.0,0.0,0.0001013224609778,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,7.483643275918439e-05,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,0.0001013224755297,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.0004806301440112,289.8357238769531,294.1499938964844,272.9071350097656,271.7247619628906,272.9107971191406,273.015869140625,288.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251939529553,8.810050466934172e-09,0.0010251852218061,-0.0221312474459409,0.0,0.0,0.0,-0.009180337190628,60.0,-11.151241302490234,-0.0,-7.165911597439846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,9.615039743948728e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001012509819702,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,7.478363841073588e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,0.0001012509965221,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,0.0004802910552825,289.8273010253906,294.1499938964844,272.8547058105469,271.67340087890625,272.9100952148437,272.9728088378906,288.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244707809761,8.725480782345585e-09,0.0010244620498269,-0.0219097957015037,0.0,0.0,0.0,-0.0091384127736091,60.0,-11.173824310302734,-0.0,-7.155804837566393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,9.615039743948728e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001012509819702,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,7.478363841073588e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,0.0001012509965221,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,0.0004802910552825,289.8273010253906,294.1499938964844,272.8547058105469,271.67340087890625,272.9100952148437,272.9728088378906,288.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244707809761,8.725480782345585e-09,0.0010244620498269,-0.0219097957015037,0.0,0.0,0.0,-0.0091384127736091,60.0,-11.173824310302734,-0.0,-7.155804837566393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.611361747374758e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001012122593238,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,7.475503662135452e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001012122738757,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0004801073810085,289.8231201171875,294.1499938964844,272.82745361328125,271.6466979980469,272.90936279296875,272.9501037597656,288.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240790434181,8.679664986743774e-09,0.001024070312269,-0.0217898190021514,0.0,0.0,0.0,-0.0091156996786594,60.0,-11.185528755187988,-0.0,-7.15033223741557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,9.607517858967184e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,0.0001011717758956,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,7.472513971151784e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0001011717904475,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562438964844,0.0,0.0,0.0004799153539352,289.81890869140625,294.1499938964844,272.799560546875,271.6193542480469,272.9084167480469,272.9267272949219,288.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236694943159,8.631771741818284e-09,0.0010236607631668,-0.0216644052416086,0.0,0.0,0.0,-0.0090919565409421,60.0,-11.197470664978027,-0.0,-7.144613789478171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,9.599346958566456e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0001010857304208,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,7.466158422175795e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001010857449728,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.000479507172713,289.8105163574219,294.1499938964844,272.74200439453125,271.5628967285156,272.9057312011719,272.8780212402344,288.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022798824124,8.529964290460157e-09,0.0010227903258055,-0.0213978048413991,0.0,0.0,0.0,-0.0090414863079786,60.0,-11.222034454345703,-0.0,-7.132466350867618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,9.599346958566456e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0001010857304208,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,7.466158422175795e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001010857449728,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.000479507172713,289.8105163574219,294.1499938964844,272.74200439453125,271.5628967285156,272.9057312011719,272.8780212402344,288.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022798824124,8.529964290460157e-09,0.0010227903258055,-0.0213978048413991,0.0,0.0,0.0,-0.0090414863079786,60.0,-11.222034454345703,-0.0,-7.132466350867618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.590639092493802e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.000100994031527,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,7.459385960828513e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001009940460789,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0004790722159668,289.8021240234375,294.1499938964844,272.6822814941406,271.5043334960937,272.9020690917969,272.8268737792969,288.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021870994009,8.421473296493787e-09,0.0010218626121059,-0.0211136974394321,0.0,0.0,0.0,-0.0089877024292945,60.0,-11.247435569763184,-0.0,-7.11953163090584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.590639092493802e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.000100994031527,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,7.459385960828513e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001009940460789,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0004790722159668,289.8021240234375,294.1499938964844,272.6822814941406,271.5043334960937,272.9020690917969,272.8268737792969,288.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021870994009,8.421473296493787e-09,0.0010218626121059,-0.0211136974394321,0.0,0.0,0.0,-0.0089877024292945,60.0,-11.247435569763184,-0.0,-7.11953163090584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,9.58151649683714e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0001008979743346,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,7.452290446963161e-05,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001008979888865,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.0004786165372934,289.7937316894531,294.1499938964844,272.62066650390625,271.4438781738281,272.89727783203125,272.7733764648437,288.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208990424871,8.307818433195281e-09,0.0010208907769992,-0.0208160616457462,0.0,0.0,0.0,-0.0089313592761754,60.0,-11.273683547973633,-0.0,-7.105994370704138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,9.58151649683714e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0001008979743346,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,7.452290446963161e-05,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001008979888865,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.0004786165372934,289.7937316894531,294.1499938964844,272.62066650390625,271.4438781738281,272.89727783203125,272.7733764648437,288.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208990424871,8.307818433195281e-09,0.0010208907769992,-0.0208160616457462,0.0,0.0,0.0,-0.0089313592761754,60.0,-11.273683547973633,-0.0,-7.105994370704138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,9.57217052928172e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,0.000100799552456,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,7.445021765306592e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,0.0001007995670079,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.000478149682749,289.78533935546875,294.1499938964844,272.55743408203125,271.3818359375,272.8915100097656,272.718017578125,288.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.191378242372593e-09,0.0010198950767517,-0.0205111261457204,0.0,0.0,0.0,-0.0088736349716782,60.0,-11.300636291503906,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
