time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,9.57217052928172e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,0.000100799552456,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,7.445021765306592e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,0.0001007995670079,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.000478149682749,289.78533935546875,294.1499938964844,272.55743408203125,271.3818359375,272.8915100097656,272.718017578125,288.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.191378242372593e-09,0.0010198950767517,-0.0205111261457204,0.0,0.0,0.0,-0.0088736349716782,60.0,-11.300636291503906,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.567452798364684e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,0.0001007498722174,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,7.441351772285998e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001007498867693,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.0004779140290338,289.7811584472656,294.1499938964844,272.5252990722656,271.3503112792969,272.8882141113281,272.68963623046875,288.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.13259593002158e-09,0.001019392395392,-0.0203571841120719,0.0,0.0,0.0,-0.0088444938883185,60.0,-11.314420700073242,-0.0,-7.085149178465144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,9.56273652263917e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,0.0001007002138067,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,7.437683962052688e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,0.0001007002283586,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0004776784335263,289.7769775390625,294.1499938964844,272.49285888671875,271.3184814453125,272.8846435546875,272.66082763671875,288.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073841151201577e-09,0.0010188900632783,-0.0202033128589391,0.0,0.0,0.0,-0.0088153667747974,60.0,-11.32839298248291,-0.0,-7.07816667500083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,9.55337964114733e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,0.0001006016827886,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,7.430406549246982e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,0.0001006016900646,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.000477211055113,289.76861572265625,294.1499938964844,272.4271850585937,271.2540588378906,272.8767395019531,272.6021728515625,288.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179011151194,7.957263292723837e-09,0.0010178931988775,-0.0198980085551738,0.0,0.0,0.0,-0.0087575744837522,60.0,-11.356894493103027,-0.0,-7.064321749794544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,9.55337964114733e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,0.0001006016827886,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,7.430406549246982e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,0.0001006016900646,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.000477211055113,289.76861572265625,294.1499938964844,272.4271850585937,271.2540588378906,272.8767395019531,272.6021728515625,288.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179011151194,7.957263292723837e-09,0.0010178931988775,-0.0198980085551738,0.0,0.0,0.0,-0.0087575744837522,60.0,-11.356894493103027,-0.0,-7.064321749794544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,9.54421266214922e-05,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.000100505145383,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,7.423276838380843e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001005051599349,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0004767531354445,289.76025390625,294.1499938964844,272.3607177734375,271.1889038085937,272.8678894042969,272.54229736328125,288.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.843049765199339e-09,0.0010169164743274,-0.0195988863706588,0.0,0.0,0.0,-0.0087009537965059,60.0,-11.38609504699707,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,9.54421266214922e-05,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.000100505145383,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,7.423276838380843e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001005051599349,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0004767531354445,289.76025390625,294.1499938964844,272.3607177734375,271.1889038085937,272.8678894042969,272.54229736328125,288.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.843049765199339e-09,0.0010169164743274,-0.0195988863706588,0.0,0.0,0.0,-0.0087009537965059,60.0,-11.38609504699707,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,9.538875747239216e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0001004489458864,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,7.419125904561952e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,0.0001004489604383,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0004764865443576,289.7552490234375,294.1499938964844,272.320556640625,271.1495361328125,272.8620300292969,272.5057678222656,288.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776559840522168e-09,0.0010163480183109,-0.0194247514009475,0.0,0.0,0.0,-0.0086679924279451,60.0,-11.403995513916016,-0.0,-7.042888228170342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,9.53539420152083e-05,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.000100412282336,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,7.416417793137953e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001004122968879,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0004763126489706,289.7519226074219,294.1499938964844,272.293701171875,271.12322998046875,272.85791015625,272.4812316894531,288.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159848025068,7.733183871039273e-09,0.0010159771190956,-0.0193111486732959,0.0,0.0,0.0,-0.0086464881896972,60.0,-11.416058540344238,-0.0,-7.037748162019852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,9.526963549433276e-05,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.0001003235011012,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,7.40986070013605e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0001003235156531,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0004758915165439,289.7435607910156,294.1499938964844,272.2264099121094,271.05731201171875,272.8470458984375,272.4194030761719,288.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150865418836,7.628145226590277e-09,0.0010150789748877,-0.0190360471606254,0.0,0.0,0.0,-0.0085944160819053,60.0,-11.446582794189451,-0.0,-7.0253086903449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,9.526963549433276e-05,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.0001003235011012,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,7.40986070013605e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0001003235156531,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0004758915165439,289.7435607910156,294.1499938964844,272.2264099121094,271.05731201171875,272.8470458984375,272.4194030761719,288.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150865418836,7.628145226590277e-09,0.0010150789748877,-0.0190360471606254,0.0,0.0,0.0,-0.0085944160819053,60.0,-11.446582794189451,-0.0,-7.0253086903449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,9.522913751425222e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001002808567136,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,7.40671093808487e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,0.0001002808712655,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,0.0004756891867145,289.7394104003906,294.1499938964844,272.1927795410156,271.0243530273437,272.8412170410156,272.38818359375,288.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577685146031854e-09,0.0010146474232897,-0.0189038906246423,0.0,0.0,0.0,-0.0085694007575511,60.0,-11.462096214294434,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,9.519005834590644e-05,291.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001002397038973,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,7.403671042993665e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,0.0001002397184493,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,0.0004754940164275,289.7352294921875,294.1499938964844,272.1591491699219,270.991455078125,272.8350830078125,272.3568115234375,288.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.529000534134411e-09,0.0010142311220988,-0.0187763795256614,0.0,0.0,0.0,-0.00854526553303,60.0,-11.477734565734863,-0.0,-7.013577629777501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,9.511553798802196e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,0.0001001612326945,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,7.397875015158206e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0001001612472464,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0004751217493321,289.7268981933594,294.1499938964844,272.0921325683594,270.9258728027344,272.8221435546875,272.2937927246094,288.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361548030310595e-09,0.001013437169604,-0.0185332056134939,0.0,0.0,0.0,-0.0084992377087473,60.0,-11.509282112121582,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,9.511553798802196e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,0.0001001612326945,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,7.397875015158206e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0001001612472464,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0004751217493321,289.7268981933594,294.1499938964844,272.0921325683594,270.9258728027344,272.8221435546875,272.2937927246094,288.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361548030310595e-09,0.001013437169604,-0.0185332056134939,0.0,0.0,0.0,-0.0084992377087473,60.0,-11.509282112121582,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,9.5044459158089e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9238586425781,0.0,0.0,0.0001000863849185,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,7.39234674256295e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,0.0001000863921944,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0004747667117044,289.7185974121094,294.1499938964844,272.0256652832031,270.86090087890625,272.8082275390625,272.23052978515625,288.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347599417784067e-09,0.0010126798879355,-0.0183012653142213,0.0,0.0,0.0,-0.0084553370252251,60.0,-11.540974617004396,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,9.5044459158089e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9238586425781,0.0,0.0,0.0001000863849185,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,7.39234674256295e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,0.0001000863921944,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0004747667117044,289.7185974121094,294.1499938964844,272.0256652832031,270.86090087890625,272.8082275390625,272.23052978515625,288.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347599417784067e-09,0.0010126798879355,-0.0183012653142213,0.0,0.0,0.0,-0.0084553370252251,60.0,-11.540974617004396,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,9.497546852799132e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,0.0001000137272058,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,7.38698072382249e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001000137417577,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0004744220641441,289.71026611328125,294.1499938964844,271.9599914550781,270.7967834472656,272.7933654785156,272.16729736328125,288.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261641954414699e-09,0.0010119448415935,-0.0180761273950338,0.0,0.0,0.0,-0.0084127243608236,60.0,-11.57247257232666,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,9.497546852799132e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,0.0001000137272058,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,7.38698072382249e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001000137417577,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0004744220641441,289.71026611328125,294.1499938964844,271.9599914550781,270.7967834472656,272.7933654785156,272.16729736328125,288.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261641954414699e-09,0.0010119448415935,-0.0180761273950338,0.0,0.0,0.0,-0.0084127243608236,60.0,-11.57247257232666,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,9.49078894336708e-05,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,9.994256834033877e-05,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,7.381725299637765e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,9.9942582892254e-05,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0004740845179185,289.70196533203125,294.1499938964844,271.8954162597656,270.7337951660156,272.7776184082031,272.1043395996094,288.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177451966100534e-09,0.0010112249292433,-0.0178556144237518,0.0,0.0,0.0,-0.0083709880709648,60.0,-11.603501319885254,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,9.49078894336708e-05,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,9.994256834033877e-05,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,7.381725299637765e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,9.9942582892254e-05,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0004740845179185,289.70196533203125,294.1499938964844,271.8954162597656,270.7337951660156,272.7776184082031,272.1043395996094,288.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177451966100534e-09,0.0010112249292433,-0.0178556144237518,0.0,0.0,0.0,-0.0083709880709648,60.0,-11.603501319885254,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,9.48745582718402e-05,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,9.990746912080796e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,7.379132875939831e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,9.990748367272316e-05,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0004739180149044,289.69781494140625,294.1499938964844,271.8636169433594,270.70281982421875,272.7694396972656,272.0730285644531,288.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135924295909035e-09,0.0010108698625117,-0.0177468452602624,0.0,0.0,0.0,-0.0083504011854529,60.0,-11.618782043457031,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548034667969,0.0,0.0,9.484168549533932e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.987285011447966e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,7.376575376838446e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,9.987286466639488e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,0.000473753811093,289.69366455078125,294.1499938964844,271.8321838378906,270.67218017578125,272.7610778808594,272.0418701171875,288.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094965059906144e-09,0.0010105195688083,-0.0176395624876022,0.0,0.0,0.0,-0.0083300955593585,60.0,-11.633853912353516,-0.0,-6.96233541930269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,9.477786079514772e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902282714844,0.0,0.0,9.980563481803983e-05,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,7.371610990958288e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.980564936995506e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.0004734349786303,289.68536376953125,294.1499938964844,271.77056884765625,270.6122436523437,272.74365234375,271.980224609375,288.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015443781455133e-09,0.0010098395869135,-0.0174312740564346,0.0,0.0,0.0,-0.0082906736060976,60.0,-11.6632719039917,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,9.477786079514772e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902282714844,0.0,0.0,9.980563481803983e-05,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,7.371610990958288e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.980564936995506e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.0004734349786303,289.68536376953125,294.1499938964844,271.77056884765625,270.6122436523437,272.74365234375,271.980224609375,288.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015443781455133e-09,0.0010098395869135,-0.0174312740564346,0.0,0.0,0.0,-0.0082906736060976,60.0,-11.6632719039917,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.471696830587462e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,9.974151907954364e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,7.366875070147216e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.974153363145888e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,0.0004731308144982,289.6770935058594,294.1499938964844,271.7108459472656,270.55426025390625,272.7255554199219,271.91943359375,288.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939583574450125e-09,0.0010091909207403,-0.0172325726598501,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.691859245300291,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.471696830587462e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,9.974151907954364e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,7.366875070147216e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.974153363145888e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,0.0004731308144982,289.6770935058594,294.1499938964844,271.7108459472656,270.55426025390625,272.7255554199219,271.91943359375,288.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939583574450125e-09,0.0010091909207403,-0.0172325726598501,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.691859245300291,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,9.466189658269286e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,9.96835296973586e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,7.362592441495508e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,9.968353697331622e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,0.0004728557250928,289.6687927246094,294.1499938964844,271.6532897949219,270.4984436035156,272.7067565917969,271.8598327636719,288.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.870971791528291e-09,0.0010086041875183,-0.0170528553426265,0.0,0.0,0.0,-0.008219052106142,60.0,-11.719532012939451,-0.0,-6.93596433620769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,9.466189658269286e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,9.96835296973586e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,7.362592441495508e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,9.968353697331622e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,0.0004728557250928,289.6687927246094,294.1499938964844,271.6532897949219,270.4984436035156,272.7067565917969,271.8598327636719,288.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.870971791528291e-09,0.0010086041875183,-0.0170528553426265,0.0,0.0,0.0,-0.008219052106142,60.0,-11.719532012939451,-0.0,-6.93596433620769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,9.461330046178772e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,9.963235061150044e-05,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,7.35881258151494e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,9.963236516341568e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0004726129991468,289.6605224609375,294.1499938964844,271.59814453125,270.44512939453125,272.68731689453125,271.8016662597656,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810427777281802e-09,0.0010080864885821,-0.016894269734621,0.0,0.0,0.0,-0.0081890374422073,60.0,-11.746310234069824,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,9.461330046178772e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,9.963235061150044e-05,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,7.35881258151494e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,9.963236516341568e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0004726129991468,289.6605224609375,294.1499938964844,271.59814453125,270.44512939453125,272.68731689453125,271.8016662597656,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810427777281802e-09,0.0010080864885821,-0.016894269734621,0.0,0.0,0.0,-0.0081890374422073,60.0,-11.746310234069824,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,9.45918873185292e-05,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,9.960980241885407e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,7.357147114817053e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,9.96098096948117e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.000472506013466,289.6563720703125,294.1499938964844,271.5715637207031,270.4194641113281,272.6773681640625,271.7731628417969,288.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783746009375591e-09,0.0010078583145514,-0.0168243814259767,0.0,0.0,0.0,-0.0081758107990026,60.0,-11.759376525878906,-0.0,-6.925708362359728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,9.457274427404629e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,9.95896407403052e-05,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,7.35565772629343e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,9.95896552922204e-05,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0004724103782791,289.6522521972656,294.1499938964844,271.54571533203125,270.39453125,272.6672668457031,271.7450866699219,288.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076611069962,6.759893533825334e-09,0.0010076543549075,-0.0167619027197361,0.0,0.0,0.0,-0.0081639857962727,60.0,-11.772210121154783,-0.0,-6.922905271267156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.454149403609335e-05,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,9.955673885997383e-05,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89471435546875,0.0,0.0,7.353227556450292e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,9.955674613593146e-05,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0004722542944364,289.6439819335937,294.1499938964844,271.4962463378906,270.3469543457031,272.64666748046875,271.6903381347656,288.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073281591758,6.7209646736898784e-09,0.0010073214070871,-0.0166599322110414,0.0,0.0,0.0,-0.0081446869298815,60.0,-11.79715061187744,-0.0,-6.918331507677068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.454149403609335e-05,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,9.955673885997383e-05,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89471435546875,0.0,0.0,7.353227556450292e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,9.955674613593146e-05,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0004722542944364,289.6439819335937,294.1499938964844,271.4962463378906,270.3469543457031,272.64666748046875,271.6903381347656,288.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073281591758,6.7209646736898784e-09,0.0010073214070871,-0.0166599322110414,0.0,0.0,0.0,-0.0081446869298815,60.0,-11.79715061187744,-0.0,-6.918331507677068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.050000000745058,9.451912046642974e-05,291.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.050000000745058,9.953317930921912e-05,291.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.050000000745058,7.35148714738898e-05,290.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.050000000745058,9.953318658517674e-05,291.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.050000000745058,0.0004721425357274,289.6357116699219,291.1499938964844,271.45001220703125,270.3026428222656,272.62567138671875,271.6373291015625,288.6270751953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070897405967,6.693092302612058e-09,0.0010070831049233,-0.0165869239717721,0.0,0.0,0.0,-0.008130868896842,60.0,-11.821191787719728,-0.0,-6.91505803729342e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.050000000745058,9.451912046642974e-05,291.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.050000000745058,9.953317930921912e-05,291.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.050000000745058,7.35148714738898e-05,290.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.050000000745058,9.953318658517674e-05,291.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.050000000745058,0.0004721425357274,289.6357116699219,291.1499938964844,271.45001220703125,270.3026428222656,272.62567138671875,271.6373291015625,288.6270751953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070897405967,6.693092302612058e-09,0.0010070831049233,-0.0165869239717721,0.0,0.0,0.0,-0.008130868896842,60.0,-11.821191787719728,-0.0,-6.91505803729342e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.6368221640586853,0.050000000745058,0.0408302731812,291.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0091552734375,0.6368221640586853,0.050000000745058,0.0429962426424026,291.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01861572265625,0.6368221640586853,0.050000000745058,0.0317568816244602,290.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.6368221640586853,0.050000000745058,0.0429962463676929,291.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0139465332031,0.6368221640586853,0.050000000745058,0.203955665230751,288.8620910644531,291.1499938964844,271.42779541015625,270.2817687988281,285.0858154296875,287.9040832519531,288.5146789550781,1.0,0.1097086519002914,0.1712627708911895,0.1712627708911895,1.0,1.0,-0.4350035786628723,0.0146715585142374,0.4203320145606994,-0.0941014662384986,0.0,0.0,0.0,10.20015811920166,60.0,-284.1930236816406,-0.0,12.276612281799316,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
