time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4291381835937,0.6335187554359436,0.050000000745058,0.045227114111185,291.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285888671875,0.6335187554359436,0.050000000745058,0.0476263277232646,291.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4290771484375,0.6335187554359436,0.050000000745058,0.0351766422390937,290.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4289855957031,0.6335187554359436,0.050000000745058,0.0476263277232646,291.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288330078125,0.6335187554359436,0.050000000745058,0.2259187996387481,288.3836669921875,291.1499938964844,271.4056701660156,270.2616271972656,286.68072509765625,291.6297607421875,288.2313232421875,1.0,0.1210824772715568,0.3425255417823791,0.3425255417823791,1.0,1.0,-0.481904000043869,0.0629701986908912,0.4189337790012359,-0.0575032457709312,0.0,0.0,0.0,12.529354095458984,60.0,-465.8848571777344,-0.0,16.67545509338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.0456732884049415,291.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.0480961725115776,291.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.035523671656847,290.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.0480961725115776,291.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.2281475365161895,287.9062194824219,291.1499938964844,271.3617858886719,270.2235412597656,284.163330078125,291.7860412597656,287.7366638183594,1.0,0.140561431646347,0.6850510835647583,0.6850510835647583,1.0,1.0,-0.4866591393947601,0.1894685924053192,0.2971905469894409,0.0670107528567314,0.0,0.0,0.0,20.074621200561523,60.0,-914.2249755859376,-0.0,23.173803329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.0456732884049415,291.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.0480961725115776,291.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.035523671656847,290.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.0480961725115776,291.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.5722721219062805,0.050000000745058,0.2281475365161895,287.9062194824219,291.1499938964844,271.3617858886719,270.2235412597656,284.163330078125,291.7860412597656,287.7366638183594,1.0,0.140561431646347,0.6850510835647583,0.6850510835647583,1.0,1.0,-0.4866591393947601,0.1894685924053192,0.2971905469894409,0.0670107528567314,0.0,0.0,0.0,20.074621200561523,60.0,-914.2249755859376,-0.0,23.173803329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306701660156,0.5502949953079224,0.050000000745058,0.0458104275166988,291.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306701660156,0.5502949953079224,0.050000000745058,0.0482405871152877,291.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306701660156,0.5502949953079224,0.050000000745058,0.0356303341686725,290.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306701660156,0.5502949953079224,0.050000000745058,0.0482405871152877,291.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306701660156,0.5502949953079224,0.050000000745058,0.2288325726985931,287.4861145019531,291.1499938964844,271.3399963378906,270.2055358886719,283.3700561523437,291.7812194824219,287.2285461425781,1.0,0.1489553898572921,0.8563138246536255,0.8563138246536255,1.0,1.0,-0.4881203770637512,0.2028887867927551,0.2852315902709961,0.0799077227711677,0.0,0.0,0.0,23.73914337158203,60.0,-1210.69482421875,-0.0,26.321266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.2219543457031,297.1499938964844,293.1499938964844,0.0007048135157674,-62.04119110107422,287.845458984375,0.5333489775657654,0.050000000745058,0.0459413938224315,291.5247497558594,297.1499938964844,293.1499938964844,0.000545255432371,-50.43778991699219,287.6339416503906,0.5333489775657654,0.050000000745058,0.0483785010874271,291.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2930908203125,0.5333489775657654,0.050000000745058,0.0357321947813034,290.9760131835937,297.1499938964844,293.1499938964844,0.0004828961391467,-38.83953094482422,287.3678283691406,0.5333489775657654,0.050000000745058,0.0483785010874271,291.77423095703125,297.1499938964844,293.1499938964844,0.0004702063451986,-169.8787078857422,287.416259765625,0.5333489775657654,0.050000000745058,0.2294867783784866,286.985107421875,291.1499938964844,271.3183288574219,270.188232421875,283.2379455566406,291.77569580078125,286.7520446777344,1.0,0.1565143316984176,0.8843730688095093,0.8843730688095093,1.0,1.0,-0.4895159006118774,0.2045847028493881,0.2849312126636505,0.0811621025204658,0.0,0.0,0.0,27.240522384643555,60.0,-1237.204833984375,-0.0,29.349262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,304.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924301910065857e-21,-7.52110902348286e-21,2.596807113417004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799620,291.2229919433594,297.1499938964844,293.1499938964844,0.0016636350192129,-142.9434051513672,289.6277160644531,0.5102686882019043,0.050000000745058,0.0461801961064338,291.5190124511719,297.1499938964844,293.1499938964844,0.0014069384196773,-127.3006820678711,289.2435913085937,0.5102686882019043,0.050000000745058,0.0486299693584442,291.2152404785156,297.1499938964844,293.1499938964844,0.0013382025063037,-89.43033599853516,289.1097412109375,0.5102686882019043,0.050000000745058,0.0359179303050041,290.9892883300781,297.1499938964844,293.1499938964844,0.0014807296684011,-133.97731018066406,289.3160400390625,0.5102686882019043,0.050000000745058,0.0486299693584442,291.7733764648437,297.1499938964844,293.1499938964844,0.0011382083175703,-488.52044677734375,288.84576416015625,0.5102686882019043,0.050000000745058,0.2306796312332153,287.32037353515625,291.1499938964844,271.2752990722656,270.15545654296875,283.16485595703125,291.772216796875,288.0215759277344,1.0,0.169343963265419,0.9404915571212769,0.9404915571212769,1.0,1.0,-0.4920605421066284,0.2068409919738769,0.2852195501327514,0.0826376676559448,0.0,0.0,1.0,33.625179290771484,60.0,2393.849853515625,-6804.658203125,34.914588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1116943359375,309.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,7383.43115234375,18000.0,0.0,0.0,0.0229077078402042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692390322685242,0.8692452907562256,-6.257990662561497e-06,0.0,2.324841079826001e-05,0.0,0.0,73.2021484375,0.0,0.0,0.0,0.4957849383354187,4.0,0.0,1.0
799680,291.2229919433594,297.1499938964844,293.1499938964844,0.0016636350192129,-142.9434051513672,289.6277160644531,0.5102686882019043,0.050000000745058,0.0461801961064338,291.5190124511719,297.1499938964844,293.1499938964844,0.0014069384196773,-127.3006820678711,289.2435913085937,0.5102686882019043,0.050000000745058,0.0486299693584442,291.2152404785156,297.1499938964844,293.1499938964844,0.0013382025063037,-89.43033599853516,289.1097412109375,0.5102686882019043,0.050000000745058,0.0359179303050041,290.9892883300781,297.1499938964844,293.1499938964844,0.0014807296684011,-133.97731018066406,289.3160400390625,0.5102686882019043,0.050000000745058,0.0486299693584442,291.7733764648437,297.1499938964844,293.1499938964844,0.0011382083175703,-488.52044677734375,288.84576416015625,0.5102686882019043,0.050000000745058,0.2306796312332153,287.32037353515625,291.1499938964844,271.2752990722656,270.15545654296875,283.16485595703125,291.772216796875,288.0215759277344,1.0,0.169343963265419,0.9404915571212769,0.9404915571212769,1.0,1.0,-0.4920605421066284,0.2068409919738769,0.2852195501327514,0.0826376676559448,0.0,0.0,1.0,33.625179290771484,60.0,2393.849853515625,-6804.658203125,34.914588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1116943359375,309.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,7383.43115234375,18000.0,0.0,0.0,0.0229077078402042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692390322685242,0.8692452907562256,-6.257990662561497e-06,0.0,2.324841079826001e-05,0.0,0.0,73.2021484375,0.0,0.0,0.0,0.4957849383354187,4.0,0.0,1.0
799740,291.2577819824219,297.1499938964844,293.1499938964844,0.0021422032732516,-170.84274291992188,292.5120849609375,0.496004968881607,0.050000000745058,0.0463841222226619,291.5382080078125,297.1499938964844,293.1499938964844,0.0018387243617326,-154.427734375,292.08721923828125,0.496004968881607,0.050000000745058,0.048844713717699,291.2456970214844,297.1499938964844,293.1499938964844,0.0018568027298897,-115.1810531616211,292.09393310546875,0.496004968881607,0.050000000745058,0.0360765382647514,291.0234680175781,297.1499938964844,293.1499938964844,0.0020616136025637,-173.14157104492188,292.3729858398437,0.496004968881607,0.050000000745058,0.048844713717699,291.7976989746094,297.1499938964844,293.1499938964844,0.0014908835291862,-593.9674072265625,291.6069641113281,0.496004968881607,0.050000000745058,0.2316982895135879,289.6328430175781,291.1499938964844,271.2327575683594,270.12506103515625,283.1254272460937,291.7931213378906,290.01593017578125,1.0,0.1795107573270797,0.9966100454330444,0.9966100454330444,1.0,1.0,-0.4942335784435272,0.2085367292165756,0.2856968343257904,0.0836940333247184,0.0,0.0,1.0,39.07769393920898,60.0,2420.999267578125,-6604.70947265625,39.71206283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0345458984375,307.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,14426.7880859375,19080.0,0.0,0.0,0.0562419146299362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216485738754272,1.221660852432251,-1.2325349416641984e-05,0.0,5.707839227397926e-05,0.0,0.0,202.71902465820312,0.0,0.0,0.0,0.6880747079849243,4.0,0.0,1.0
799800,291.2577819824219,297.1499938964844,293.1499938964844,0.0021422032732516,-170.84274291992188,292.5120849609375,0.496004968881607,0.050000000745058,0.0463841222226619,291.5382080078125,297.1499938964844,293.1499938964844,0.0018387243617326,-154.427734375,292.08721923828125,0.496004968881607,0.050000000745058,0.048844713717699,291.2456970214844,297.1499938964844,293.1499938964844,0.0018568027298897,-115.1810531616211,292.09393310546875,0.496004968881607,0.050000000745058,0.0360765382647514,291.0234680175781,297.1499938964844,293.1499938964844,0.0020616136025637,-173.14157104492188,292.3729858398437,0.496004968881607,0.050000000745058,0.048844713717699,291.7976989746094,297.1499938964844,293.1499938964844,0.0014908835291862,-593.9674072265625,291.6069641113281,0.496004968881607,0.050000000745058,0.2316982895135879,289.6328430175781,291.1499938964844,271.2327575683594,270.12506103515625,283.1254272460937,291.7931213378906,290.01593017578125,1.0,0.1795107573270797,0.9966100454330444,0.9966100454330444,1.0,1.0,-0.4942335784435272,0.2085367292165756,0.2856968343257904,0.0836940333247184,0.0,0.0,1.0,39.07769393920898,60.0,2420.999267578125,-6604.70947265625,39.71206283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0345458984375,307.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,14426.7880859375,19080.0,0.0,0.0,0.0562419146299362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216485738754272,1.221660852432251,-1.2325349416641984e-05,0.0,5.707839227397926e-05,0.0,0.0,202.71902465820312,0.0,0.0,0.0,0.6880747079849243,4.0,0.0,1.0
799860,291.3046875,297.1499938964844,293.1499938964844,0.0025791516527533,-196.7371368408203,294.2869873046875,0.4862636625766754,0.050000000745058,0.0465529486536979,291.5677490234375,297.1499938964844,293.1499938964844,0.0022353297099471,-179.60877990722656,293.8271179199219,0.4862636625766754,0.050000000745058,0.0490224957466125,291.2872314453125,297.1499938964844,293.1499938964844,0.0023259546142071,-138.02972412109375,293.93560791015625,0.4862636625766754,0.050000000745058,0.0362078510224819,291.0667724609375,297.1499938964844,293.1499938964844,0.0025920819025486,-208.2086181640625,294.28472900390625,0.4862636625766754,0.050000000745058,0.0490224957466125,291.8334045410156,297.1499938964844,293.1499938964844,0.0018076041014865,-689.0267333984375,293.2611694335937,0.4862636625766754,0.050000000745058,0.2325416207313537,290.9165344238281,291.1499938964844,271.1906433105469,270.0968322753906,283.1226806640625,291.8277282714844,291.1807861328125,1.0,0.1874773949384689,0.9969784021377563,0.9969784021377563,1.0,1.0,-0.4960325956344604,0.2093480378389358,0.2866845726966858,0.0840057507157325,0.0,0.0,0.9999595880508424,43.59195709228516,48.0,1823.9461669921875,-6353.470703125,43.715274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6990661621094,306.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17843.814453125,19080.0,0.0,0.0,0.088969737291336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586338758468628,1.3586491346359253,-1.5244496353261638e-05,0.0,9.029296779772268e-05,0.0,0.0,278.8461608886719,0.0,0.0,0.0,0.7437339425086975,4.0,0.0,1.0
799920,291.3046875,297.1499938964844,293.1499938964844,0.0025791516527533,-196.7371368408203,294.2869873046875,0.4862636625766754,0.050000000745058,0.0465529486536979,291.5677490234375,297.1499938964844,293.1499938964844,0.0022353297099471,-179.60877990722656,293.8271179199219,0.4862636625766754,0.050000000745058,0.0490224957466125,291.2872314453125,297.1499938964844,293.1499938964844,0.0023259546142071,-138.02972412109375,293.93560791015625,0.4862636625766754,0.050000000745058,0.0362078510224819,291.0667724609375,297.1499938964844,293.1499938964844,0.0025920819025486,-208.2086181640625,294.28472900390625,0.4862636625766754,0.050000000745058,0.0490224957466125,291.8334045410156,297.1499938964844,293.1499938964844,0.0018076041014865,-689.0267333984375,293.2611694335937,0.4862636625766754,0.050000000745058,0.2325416207313537,290.9165344238281,291.1499938964844,271.1906433105469,270.0968322753906,283.1226806640625,291.8277282714844,291.1807861328125,1.0,0.1874773949384689,0.9969784021377563,0.9969784021377563,1.0,1.0,-0.4960325956344604,0.2093480378389358,0.2866845726966858,0.0840057507157325,0.0,0.0,0.9999595880508424,43.59195709228516,48.0,1823.9461669921875,-6353.470703125,43.715274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6990661621094,306.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17843.814453125,19080.0,0.0,0.0,0.088969737291336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586338758468628,1.3586491346359253,-1.5244496353261638e-05,0.0,9.029296779772268e-05,0.0,0.0,278.8461608886719,0.0,0.0,0.0,0.7437339425086975,4.0,0.0,1.0
799980,291.3433532714844,297.1499938964844,293.1499938964844,0.0028765932656824,-213.19590759277344,295.3739624023437,0.4838823974132538,0.050000000745058,0.0465967431664466,291.5931091308594,297.1499938964844,293.1499938964844,0.002506481250748,-195.7504730224609,294.8933410644531,0.4838823974132538,0.050000000745058,0.0490686111152172,291.3219909667969,297.1499938964844,293.1499938964844,0.002645515371114,-152.57211303710938,295.06414794921875,0.4838823974132538,0.050000000745058,0.0362419113516807,291.10223388671875,297.1499938964844,293.1499938964844,0.0029567971359938,-230.7124481201172,295.46148681640625,0.4838823974132538,0.050000000745058,0.0490686111152172,291.86407470703125,297.1499938964844,293.1499938964844,0.0020193662494421,-748.30419921875,294.26544189453125,0.4838823974132538,0.050000000745058,0.2327603697776794,291.693115234375,291.1499938964844,271.1576538085937,270.075927734375,283.1260070800781,291.8581848144531,291.9098815917969,1.0,0.1890685856342315,0.9972699880599976,0.9972699880599976,1.0,1.0,-0.4964995086193084,0.2095514833927154,0.286948025226593,0.0840931683778762,0.0,0.0,0.8787005543708801,44.763065338134766,48.0,1424.62890625,-6199.9970703125,44.75840377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1243896484375,306.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,19663.419921875,19080.0,0.0,0.0,0.112990103662014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3369911909103394,1.337006449699402,-1.5301724488381296e-05,0.0,0.0001146705908467,0.0,0.0,272.2641296386719,0.0,0.0,0.0,0.7320960164070129,4.0,0.0,1.0
800040,291.3534545898437,297.1499938964844,293.1499938964844,0.0029486515559256,-217.03941345214844,295.6270751953125,0.4839698672294616,0.050000000745058,0.0465951226651668,291.5998229980469,297.1499938964844,293.1499938964844,0.002572190715,-199.53086853027344,295.14178466796875,0.4839698672294616,0.050000000745058,0.0490669086575508,291.33111572265625,297.1499938964844,293.1499938964844,0.0027229250408709,-155.9714813232422,295.3270263671875,0.4839698672294616,0.050000000745058,0.0362406522035598,291.1114501953125,297.1499938964844,293.1499938964844,0.0030457854736596,-236.0061187744141,295.7362060546875,0.4839698672294616,0.050000000745058,0.0490669086575508,291.8722229003906,297.1499938964844,293.1499938964844,0.002069930313155,-761.9335327148438,294.4983825683594,0.4839698672294616,0.050000000745058,0.2327522933483123,291.8734436035156,291.1499938964844,271.1490173339844,270.07061767578125,283.1270751953125,291.8663330078125,292.0790405273437,1.0,0.188925489783287,0.9973467588424684,0.9973467588424684,1.0,1.0,-0.4964823126792907,0.20954330265522,0.2869389951229095,0.084094300866127,0.0,0.0,0.837007999420166,44.7198600769043,36.0,1332.0145263671875,-6161.06689453125,44.71988677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0378723144531,305.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,20314.875,19080.0,0.0,0.0,0.1189183071255683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3022807836532593,1.3022956848144531,-1.4892749277350958e-05,0.0,0.0001206869637826,0.0,0.0,256.0339050292969,0.0,0.0,0.0,0.7151883840560913,4.0,0.0,1.0
800100,291.377197265625,297.1499938964844,293.1499938964844,0.0031130986753851,-225.66818237304688,296.18560791015625,0.4851838052272796,0.050000000745058,0.0465727336704731,291.61578369140625,297.1499938964844,293.1499938964844,0.0027218447066843,-208.0080108642578,295.6896667480469,0.4851838052272796,0.050000000745058,0.0490433312952518,291.352783203125,297.1499938964844,293.1499938964844,0.0028990965802222,-163.57196044921875,295.90673828125,0.4851838052272796,0.050000000745058,0.0362232401967048,291.13311767578125,297.1499938964844,293.1499938964844,0.0032495157793164,-247.9008331298828,296.3434753417969,0.4851838052272796,0.050000000745058,0.0490433312952518,291.8916320800781,297.1499938964844,293.1499938964844,0.0021839160472154,-792.1283569335938,295.010009765625,0.4851838052272796,0.050000000745058,0.2326404601335525,292.26776123046875,291.1499938964844,271.1283874511719,270.0581970214844,283.1297912597656,291.88580322265625,292.4466247558594,1.0,0.1877350211143493,0.9975309371948242,0.9975309371948242,1.0,1.0,-0.4962438344955444,0.2094364613294601,0.2868073582649231,0.0840669423341751,0.0,0.0,0.7227483987808228,44.121360778808594,36.0,1123.5609130859375,-6049.4853515625,44.18658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9336242675781,305.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22274.224609375,18000.0,0.0,0.0,0.1323134154081344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148473858833313,1.1484869718551636,-1.304687339143129e-05,0.0,0.0001342813047813,0.0,0.0,190.8518218994141,0.0,0.0,0.0,0.6277307868003845,4.0,0.0,1.0
800160,291.39996337890625,297.1499938964844,293.1499938964844,0.0032696067355573,-233.8648834228516,296.67987060546875,0.4876918792724609,0.050000000745058,0.04652701318264,291.6313781738281,297.1499938964844,293.1499938964844,0.0028635126072913,-216.01443481445312,296.1731872558594,0.4876918792724609,0.050000000745058,0.0489951856434345,291.3739318847656,297.1499938964844,293.1499938964844,0.0030657360330224,-170.7067413330078,296.4190368652344,0.4876918792724609,0.050000000745058,0.0361876785755157,291.1540222167969,297.1499938964844,293.1499938964844,0.0034436681307852,-259.11968994140625,296.8826599121094,0.4876918792724609,0.050000000745058,0.0489951856434345,291.9106140136719,297.1499938964844,293.1499938964844,0.0022903261706233,-820.2369384765625,295.4577941894531,0.4876918792724609,0.050000000745058,0.2324120700359344,292.6058654785156,291.1499938964844,271.10791015625,270.04620361328125,283.1325988769531,291.9049072265625,292.75360107421875,1.0,0.1854579448699951,0.997737467288971,0.997737467288971,1.0,1.0,-0.4957567155361175,0.209219753742218,0.2865369915962219,0.0840021520853042,0.0,0.0,0.5915425419807434,42.89900588989258,25.0,908.3897094726562,-5841.80078125,43.09892654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9734802246094,305.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,23300.244140625,18000.0,0.0,0.0,0.14433154463768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650465607643127,0.8650563955307007,-9.813417818804735e-06,0.0,0.0001464781817048,0.0,0.0,100.4639663696289,0.0,0.0,0.0,0.5173919796943665,4.0,0.0,1.0
800220,291.4413757324219,297.1499938964844,293.1499938964844,0.0035887656267732,-252.29153442382807,297.4564208984375,0.4958727955818176,0.050000000745058,0.0463862605392932,291.6604309082031,297.1499938964844,293.1499938964844,0.0031481382902711,-233.66827392578125,296.9211120605469,0.4958727955818176,0.050000000745058,0.0488469675183296,291.41290283203125,297.1499938964844,293.1499938964844,0.0034002554602921,-186.16343688964844,297.2226257324219,0.4958727955818176,0.050000000745058,0.0360782034695148,291.192626953125,297.1499938964844,293.1499938964844,0.0038366497028619,-283.4005126953125,297.7427062988281,0.4958727955818176,0.050000000745058,0.0488469675183296,291.94610595703125,297.1499938964844,293.1499938964844,0.0025004628114402,-881.8056030273438,296.1274719238281,0.4958727955818176,0.050000000745058,0.2317089736461639,293.0376281738281,291.1499938964844,271.0672607421875,270.0234069824219,283.1375732421875,291.94097900390625,293.0777587890625,1.0,0.1784975379705429,0.9981505870819092,0.9981505870819092,1.0,1.0,-0.4942570030689239,0.2085524350404739,0.2857045829296112,0.0837957859039306,0.0,0.0,0.3065225481986999,39.13588333129883,25.0,296.7206726074219,-4845.21435546875,39.763450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49609375,304.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,21733.802734375,18000.0,0.0,0.0,0.1629663705825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180928230285644,0.3180983960628509,-5.574905571847921e-06,0.0,0.0001653901417739,0.0,0.0,17.24346160888672,0.0,0.0,0.0,0.3290483355522156,4.0,0.0,1.0
800280,291.4413757324219,297.1499938964844,293.1499938964844,0.0035887656267732,-252.29153442382807,297.4564208984375,0.4958727955818176,0.050000000745058,0.0463862605392932,291.6604309082031,297.1499938964844,293.1499938964844,0.0031481382902711,-233.66827392578125,296.9211120605469,0.4958727955818176,0.050000000745058,0.0488469675183296,291.41290283203125,297.1499938964844,293.1499938964844,0.0034002554602921,-186.16343688964844,297.2226257324219,0.4958727955818176,0.050000000745058,0.0360782034695148,291.192626953125,297.1499938964844,293.1499938964844,0.0038366497028619,-283.4005126953125,297.7427062988281,0.4958727955818176,0.050000000745058,0.0488469675183296,291.94610595703125,297.1499938964844,293.1499938964844,0.0025004628114402,-881.8056030273438,296.1274719238281,0.4958727955818176,0.050000000745058,0.2317089736461639,293.0376281738281,291.1499938964844,271.0672607421875,270.0234069824219,283.1375732421875,291.94097900390625,293.0777587890625,1.0,0.1784975379705429,0.9981505870819092,0.9981505870819092,1.0,1.0,-0.4942570030689239,0.2085524350404739,0.2857045829296112,0.0837957859039306,0.0,0.0,0.3065225481986999,39.13588333129883,25.0,296.7206726074219,-4845.21435546875,39.763450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49609375,304.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,21733.802734375,18000.0,0.0,0.0,0.1629663705825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180928230285644,0.3180983960628509,-5.574905571847921e-06,0.0,0.0001653901417739,0.0,0.0,17.24346160888672,0.0,0.0,0.0,0.3290483355522156,4.0,0.0,1.0
800340,291.4752197265625,297.1499938964844,293.1499938964844,0.0040091578848659,-283.1112670898437,297.8636779785156,0.5032545328140259,0.050000000745058,0.0462738461792469,291.6847839355469,297.1499938964844,293.1499938964844,0.0035141040571033,-262.5359802246094,297.27227783203125,0.5032545328140259,0.050000000745058,0.0487285889685153,291.4452514648437,297.1499938964844,293.1499938964844,0.00382637581788,-210.5767974853516,297.6420593261719,0.5032545328140259,0.050000000745058,0.0359907709062099,291.2247009277344,297.1499938964844,293.1499938964844,0.0043412116356194,-321.3839416503906,298.2415771484375,0.5032545328140259,0.050000000745058,0.0487285889685153,291.9760131835937,297.1499938964844,293.1499938964844,0.0027701039798557,-984.9110107421876,296.3641357421875,0.5032545328140259,0.050000000745058,0.2311474531888961,292.8978271484375,291.1499938964844,271.02716064453125,270.0020446777344,283.1399230957031,291.97186279296875,292.768798828125,1.0,0.173115000128746,0.9985637068748474,0.9985637068748474,1.0,1.0,-0.4930590689182281,0.208009734749794,0.2850493192672729,0.0836546048521995,0.0,0.0,0.0750752091407775,36.13078689575195,25.0,-585.3924560546875,-3449.477783203125,37.113895416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5678100585937,301.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,19015.064453125,18000.0,0.0,0.0,0.1728737950325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118413060903549,0.1118457615375518,-4.458632247406058e-06,0.0,0.0001754449185682,0.0,0.0,4.573605060577393,0.0,0.0,0.0,0.2769706845283508,4.0,0.0,1.0
800400,291.4752197265625,297.1499938964844,293.1499938964844,0.0040091578848659,-283.1112670898437,297.8636779785156,0.5032545328140259,0.050000000745058,0.0462738461792469,291.6847839355469,297.1499938964844,293.1499938964844,0.0035141040571033,-262.5359802246094,297.27227783203125,0.5032545328140259,0.050000000745058,0.0487285889685153,291.4452514648437,297.1499938964844,293.1499938964844,0.00382637581788,-210.5767974853516,297.6420593261719,0.5032545328140259,0.050000000745058,0.0359907709062099,291.2247009277344,297.1499938964844,293.1499938964844,0.0043412116356194,-321.3839416503906,298.2415771484375,0.5032545328140259,0.050000000745058,0.0487285889685153,291.9760131835937,297.1499938964844,293.1499938964844,0.0027701039798557,-984.9110107421876,296.3641357421875,0.5032545328140259,0.050000000745058,0.2311474531888961,292.8978271484375,291.1499938964844,271.02716064453125,270.0020446777344,283.1399230957031,291.97186279296875,292.768798828125,1.0,0.173115000128746,0.9985637068748474,0.9985637068748474,1.0,1.0,-0.4930590689182281,0.208009734749794,0.2850493192672729,0.0836546048521995,0.0,0.0,0.0750752091407775,36.13078689575195,25.0,-585.3924560546875,-3449.477783203125,37.113895416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5678100585937,301.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,19015.064453125,18000.0,0.0,0.0,0.1728737950325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118413060903549,0.1118457615375518,-4.458632247406058e-06,0.0,0.0001754449185682,0.0,0.0,4.573605060577393,0.0,0.0,0.0,0.2769706845283508,4.0,0.0,1.0
800460,291.4999694824219,297.1499938964844,293.1499938964844,0.0045598922297358,-327.7632751464844,298.02056884765625,0.5095712542533875,0.050000000745058,0.0461889691650867,291.7027893066406,297.1499938964844,293.1499938964844,0.0039868839085102,-304.2934875488281,297.341552734375,0.5095712542533875,0.050000000745058,0.0486392080783844,291.4694519042969,297.1499938964844,293.1499938964844,0.0043746917508542,-245.3201599121093,297.79962158203125,0.5095712542533875,0.050000000745058,0.0359247550368309,291.2490234375,297.1499938964844,293.1499938964844,0.0049951551482081,-374.8819885253906,298.50732421875,0.5095712542533875,0.050000000745058,0.0486392080783844,291.9981994628906,297.1499938964844,293.1499938964844,0.0031226139981299,-1138.0206298828125,296.27471923828125,0.5095712542533875,0.050000000745058,0.2307234704494476,292.2596130371094,291.1499938964844,270.9875793457031,269.98193359375,283.1382141113281,291.9952087402344,292.0867614746094,1.0,0.1688152700662613,0.9990044832229614,0.9990044832229614,1.0,1.0,-0.492154598236084,0.2075880914926529,0.2845664918422699,0.0835779085755348,0.0,0.0,0.0,33.86222076416016,25.0,-1073.6083984375,-1782.0191650390625,35.12198257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08056640625,297.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18351.021484375,18000.0,0.0,0.0,0.1731653064489364,0.0,0.0,0.0,0.0,1.0,0.0065943677909672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190403833985328,0.0647272691130638,-0.0456868857145309,0.0,0.0001757407735567,0.0,0.0,2.46273136138916,0.0,0.0,0.0,0.2641703188419342,4.0,0.0,1.0
800520,291.4999694824219,297.1499938964844,293.1499938964844,0.0045598922297358,-327.7632751464844,298.02056884765625,0.5095712542533875,0.050000000745058,0.0461889691650867,291.7027893066406,297.1499938964844,293.1499938964844,0.0039868839085102,-304.2934875488281,297.341552734375,0.5095712542533875,0.050000000745058,0.0486392080783844,291.4694519042969,297.1499938964844,293.1499938964844,0.0043746917508542,-245.3201599121093,297.79962158203125,0.5095712542533875,0.050000000745058,0.0359247550368309,291.2490234375,297.1499938964844,293.1499938964844,0.0049951551482081,-374.8819885253906,298.50732421875,0.5095712542533875,0.050000000745058,0.0486392080783844,291.9981994628906,297.1499938964844,293.1499938964844,0.0031226139981299,-1138.0206298828125,296.27471923828125,0.5095712542533875,0.050000000745058,0.2307234704494476,292.2596130371094,291.1499938964844,270.9875793457031,269.98193359375,283.1382141113281,291.9952087402344,292.0867614746094,1.0,0.1688152700662613,0.9990044832229614,0.9990044832229614,1.0,1.0,-0.492154598236084,0.2075880914926529,0.2845664918422699,0.0835779085755348,0.0,0.0,0.0,33.86222076416016,25.0,-1073.6083984375,-1782.0191650390625,35.12198257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08056640625,297.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18351.021484375,18000.0,0.0,0.0,0.1731653064489364,0.0,0.0,0.0,0.0,1.0,0.0065943677909672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190403833985328,0.0647272691130638,-0.0456868857145309,0.0,0.0001757407735567,0.0,0.0,2.46273136138916,0.0,0.0,0.0,0.2641703188419342,4.0,0.0,1.0
800580,291.5157165527344,297.1499938964844,293.1499938964844,0.0053653223440051,-402.3060302734375,297.8496398925781,0.5150681734085083,0.050000000745058,0.0461226925253868,291.7138977050781,297.1499938964844,293.1499938964844,0.00465625571087,-373.4241333007813,297.02508544921875,0.5150681734085083,0.050000000745058,0.0485694147646427,291.4852905273437,297.1499938964844,293.1499938964844,0.0051615317352116,-302.5187072753906,297.6141967773437,0.5150681734085083,0.050000000745058,0.0358732044696807,291.2657165527344,297.1499938964844,293.1499938964844,0.0059601902030408,-462.8790283203125,298.48785400390625,0.5150681734085083,0.050000000745058,0.0485694147646427,292.0119934082031,297.1499938964844,293.1499938964844,0.0036078221164643,-1391.5198974609375,295.7120361328125,0.5150681734085083,0.050000000745058,0.2303923964500427,290.80810546875,291.1499938964844,270.9485168457031,269.9629211425781,283.1321716308594,292.0105285644531,290.361083984375,1.0,0.1653737723827362,0.9994451999664308,0.9994451999664308,1.0,1.0,-0.4914483428001404,0.2072474360466003,0.28420090675354,0.0835457593202591,0.0,0.0,0.090030588209629,32.091163635253906,25.0,-1740.39892578125,-3489.768798828125,33.57183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67803955078125,298.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17748.01953125,18000.0,0.0,0.0,0.1553892940282821,0.0,0.0,0.0,0.0,1.0,0.0065504047088325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745493993163108,0.1196472644805908,-0.0450978688895702,0.0,0.0001577003713464,0.0,0.0,4.527493000030518,0.0,0.0,0.0,0.269346684217453,4.0,0.0,1.0
800640,291.5157165527344,297.1499938964844,293.1499938964844,0.0053653223440051,-402.3060302734375,297.8496398925781,0.5150681734085083,0.050000000745058,0.0461226925253868,291.7138977050781,297.1499938964844,293.1499938964844,0.00465625571087,-373.4241333007813,297.02508544921875,0.5150681734085083,0.050000000745058,0.0485694147646427,291.4852905273437,297.1499938964844,293.1499938964844,0.0051615317352116,-302.5187072753906,297.6141967773437,0.5150681734085083,0.050000000745058,0.0358732044696807,291.2657165527344,297.1499938964844,293.1499938964844,0.0059601902030408,-462.8790283203125,298.48785400390625,0.5150681734085083,0.050000000745058,0.0485694147646427,292.0119934082031,297.1499938964844,293.1499938964844,0.0036078221164643,-1391.5198974609375,295.7120361328125,0.5150681734085083,0.050000000745058,0.2303923964500427,290.80810546875,291.1499938964844,270.9485168457031,269.9629211425781,283.1321716308594,292.0105285644531,290.361083984375,1.0,0.1653737723827362,0.9994451999664308,0.9994451999664308,1.0,1.0,-0.4914483428001404,0.2072474360466003,0.28420090675354,0.0835457593202591,0.0,0.0,0.090030588209629,32.091163635253906,25.0,-1740.39892578125,-3489.768798828125,33.57183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67803955078125,298.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17748.01953125,18000.0,0.0,0.0,0.1553892940282821,0.0,0.0,0.0,0.0,1.0,0.0065504047088325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745493993163108,0.1196472644805908,-0.0450978688895702,0.0,0.0001577003713464,0.0,0.0,4.527493000030518,0.0,0.0,0.0,0.269346684217453,4.0,0.0,1.0
800700,291.5206604003906,297.1499938964844,293.1499938964844,0.0057047288864851,-426.60260009765625,297.94610595703125,0.5175276398658752,0.050000000745058,0.0460950620472431,291.717041015625,297.1499938964844,293.1499938964844,0.0049456255510449,-396.8916015625,297.062744140625,0.5175276398658752,0.050000000745058,0.0485403202474117,291.4903564453125,297.1499938964844,293.1499938964844,0.0054986928589642,-321.62957763671875,297.7089233398437,0.5175276398658752,0.050000000745058,0.0358517169952392,291.2714233398437,297.1499938964844,293.1499938964844,0.0063686124049127,-491.3460693359375,298.6499938964844,0.5175276398658752,0.050000000745058,0.0485403202474117,292.01593017578125,297.1499938964844,293.1499938964844,0.0038330021779984,-1484.8760986328125,295.6498413085937,0.5175276398658752,0.050000000745058,0.2302543818950653,290.3829040527344,291.1499938964844,270.92919921875,269.9537658691406,283.1272888183594,292.0146789550781,290.487060546875,1.0,0.163916066288948,0.9996655583381652,0.9996655583381652,1.0,1.0,-0.4911539256572723,0.2071010768413543,0.2840528488159179,0.0835428908467292,0.0,0.0,0.1902080178260803,31.353004455566406,25.0,-360.7617492675781,-4265.0126953125,32.92702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8753662109375,304.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17804.591796875,18000.0,0.0,0.0,0.1429510563611984,0.0,0.0,0.0,0.0,1.0,0.0026982645504176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185736060142517,0.1318008303642273,-0.0132272280752658,0.0,0.0001450771378586,0.0,0.0,5.097446441650391,0.0,0.0,0.0,0.2731672525405884,4.0,0.0,1.0
800760,291.52716064453125,297.1499938964844,293.1499938964844,0.0058739958330988,-431.6051635742188,298.3611145019531,0.5198047757148743,0.050000000745058,0.046070497483015,291.7213134765625,297.1499938964844,293.1499938964844,0.0050876927562057,-401.8932495117188,297.4669494628906,0.5198047757148743,0.050000000745058,0.0485144518315792,291.4964904785156,297.1499938964844,293.1499938964844,0.0056733582168817,-326.1093139648437,298.1358337402344,0.5198047757148743,0.050000000745058,0.0358326099812984,291.2777099609375,297.1499938964844,293.1499938964844,0.0065890937112271,-498.2037048339844,299.0962829589844,0.5198047757148743,0.050000000745058,0.0485144518315792,292.0211486816406,297.1499938964844,293.1499938964844,0.0039353319443762,-1503.7183837890625,296.02740478515625,0.5198047757148743,0.050000000745058,0.2301316708326339,290.6788635253906,291.1499938964844,270.9100036621094,269.94482421875,283.1229553222656,292.0194702148437,290.84967041015625,1.0,0.162608191370964,0.9997324347496032,0.9997324347496032,0.999847650527954,1.0,-0.4908921420574188,0.2069686651229858,0.2839235067367553,0.0835478380322456,0.0,0.0,0.1931698322296142,30.696807861328125,25.0,260.69921875,-4627.06298828125,32.35444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37799072265625,306.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17874.126953125,18000.0,0.0,0.0,0.1359207779169082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413123309612274,0.1413165926933288,-4.250504844094394e-06,0.0,0.0001379423047183,0.0,0.0,5.548225402832031,0.0,0.0,0.0,0.2756390273571014,4.0,0.0,1.0
800820,291.54345703125,297.1499938964844,293.1499938964844,0.0062373178079724,-445.9790344238281,299.0957946777344,0.5238460898399353,0.050000000745058,0.0460291095077991,291.7325439453125,297.1499938964844,293.1499938964844,0.0053834947757422,-415.5503845214844,298.17926025390625,0.5238460898399353,0.050000000745058,0.0484708659350872,291.5113830566406,297.1499938964844,293.1499938964844,0.0060454192571341,-338.2522277832031,298.89361572265625,0.5238460898399353,0.050000000745058,0.0358004160225391,291.2919616699219,297.1499938964844,293.1499938964844,0.0070774904452264,-517.447998046875,299.8982238769531,0.5238460898399353,0.050000000745058,0.0484708659350872,292.0346374511719,297.1499938964844,293.1499938964844,0.0041325120255351,-1550.409423828125,296.6800842285156,0.5238460898399353,0.050000000745058,0.2299249321222305,291.1604919433594,291.1499938964844,270.8720397949219,269.92742919921875,283.1164245605469,292.032470703125,291.2207336425781,1.0,0.1603787541389465,0.999866247177124,0.999866247177124,0.9995429515838624,1.0,-0.4904511272907257,0.2067379504442215,0.2837131917476654,0.0835756137967109,0.0,0.0,0.1545367091894149,29.591503143310547,25.0,401.6163635253906,-4502.04443359375,31.39131736755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92889404296875,306.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.240234375,18000.0,0.0,0.0,0.1243049949407577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268481165170669,0.1268523782491684,-4.264308699930552e-06,0.0,0.0001261537690879,0.0,0.0,4.9792070388793945,0.0,0.0,0.0,0.2741005718708038,4.0,0.0,1.0
800880,291.54345703125,297.1499938964844,293.1499938964844,0.0062373178079724,-445.9790344238281,299.0957946777344,0.5238460898399353,0.050000000745058,0.0460291095077991,291.7325439453125,297.1499938964844,293.1499938964844,0.0053834947757422,-415.5503845214844,298.17926025390625,0.5238460898399353,0.050000000745058,0.0484708659350872,291.5113830566406,297.1499938964844,293.1499938964844,0.0060454192571341,-338.2522277832031,298.89361572265625,0.5238460898399353,0.050000000745058,0.0358004160225391,291.2919616699219,297.1499938964844,293.1499938964844,0.0070774904452264,-517.447998046875,299.8982238769531,0.5238460898399353,0.050000000745058,0.0484708659350872,292.0346374511719,297.1499938964844,293.1499938964844,0.0041325120255351,-1550.409423828125,296.6800842285156,0.5238460898399353,0.050000000745058,0.2299249321222305,291.1604919433594,291.1499938964844,270.8720397949219,269.92742919921875,283.1164245605469,292.032470703125,291.2207336425781,1.0,0.1603787541389465,0.999866247177124,0.999866247177124,0.9995429515838624,1.0,-0.4904511272907257,0.2067379504442215,0.2837131917476654,0.0835756137967109,0.0,0.0,0.1545367091894149,29.591503143310547,25.0,401.6163635253906,-4502.04443359375,31.39131736755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92889404296875,306.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.240234375,18000.0,0.0,0.0,0.1243049949407577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268481165170669,0.1268523782491684,-4.264308699930552e-06,0.0,0.0001261537690879,0.0,0.0,4.9792070388793945,0.0,0.0,0.0,0.2741005718708038,4.0,0.0,1.0
800940,291.5607604980469,297.1499938964844,293.1499938964844,0.0066980761475861,-469.1496887207031,299.665283203125,0.5272654294967651,0.050000000745058,0.0459960997104644,291.744873046875,297.1499938964844,293.1499938964844,0.0057532978244125,-437.4744873046875,298.70758056640625,0.5272654294967651,0.050000000745058,0.0484361089766025,291.52716064453125,297.1499938964844,293.1499938964844,0.0065112635493278,-357.0302429199219,299.4809265136719,0.5272654294967651,0.050000000745058,0.0357747450470924,291.306884765625,297.1499938964844,293.1499938964844,0.0077012223191559,-546.846923828125,300.552001953125,0.5272654294967651,0.050000000745058,0.0484361089766025,292.0492858886719,297.1499938964844,293.1499938964844,0.0043764202855527,-1628.095458984375,297.1156311035156,0.5272654294967651,0.050000000745058,0.2297600507736206,291.3129272460937,291.1499938964844,270.83465576171875,269.9106140136719,283.11102294921875,292.0470275878906,291.33404541015625,1.0,0.1585767716169357,1.0,1.0,0.9992383122444152,1.0,-0.4900994002819061,0.2065446823835373,0.28355473279953,0.0836213827133178,0.0,0.0,0.1208454668521881,28.71037101745605,25.0,241.4549255371093,-4317.21923828125,30.62472343444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3144836425781,306.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.494140625,18000.0,0.0,0.0,0.112521082162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11075010150671,0.1107543408870697,-4.240097950969357e-06,0.0,0.0001141945976996,0.0,0.0,4.30868673324585,0.0,0.0,0.0,0.2716306746006012,4.0,0.0,1.0
801000,291.5607604980469,297.1499938964844,293.1499938964844,0.0066980761475861,-469.1496887207031,299.665283203125,0.5272654294967651,0.050000000745058,0.0459960997104644,291.744873046875,297.1499938964844,293.1499938964844,0.0057532978244125,-437.4744873046875,298.70758056640625,0.5272654294967651,0.050000000745058,0.0484361089766025,291.52716064453125,297.1499938964844,293.1499938964844,0.0065112635493278,-357.0302429199219,299.4809265136719,0.5272654294967651,0.050000000745058,0.0357747450470924,291.306884765625,297.1499938964844,293.1499938964844,0.0077012223191559,-546.846923828125,300.552001953125,0.5272654294967651,0.050000000745058,0.0484361089766025,292.0492858886719,297.1499938964844,293.1499938964844,0.0043764202855527,-1628.095458984375,297.1156311035156,0.5272654294967651,0.050000000745058,0.2297600507736206,291.3129272460937,291.1499938964844,270.83465576171875,269.9106140136719,283.11102294921875,292.0470275878906,291.33404541015625,1.0,0.1585767716169357,1.0,1.0,0.9992383122444152,1.0,-0.4900994002819061,0.2065446823835373,0.28355473279953,0.0836213827133178,0.0,0.0,0.1208454668521881,28.71037101745605,25.0,241.4549255371093,-4317.21923828125,30.62472343444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3144836425781,306.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.494140625,18000.0,0.0,0.0,0.112521082162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11075010150671,0.1107543408870697,-4.240097950969357e-06,0.0,0.0001141945976996,0.0,0.0,4.30868673324585,0.0,0.0,0.0,0.2716306746006012,4.0,0.0,1.0
801060,291.57781982421875,297.1499938964844,293.1499938964844,0.0072136204689741,-494.8593444824219,300.1849365234375,0.5301386117935181,0.050000000745058,0.0459696575999259,291.75732421875,297.1499938964844,293.1499938964844,0.0061602303758263,-461.8211669921875,299.1806640625,0.5301386117935181,0.050000000745058,0.0484082624316215,291.5428466796875,297.1499938964844,293.1499938964844,0.0070309839211404,-377.7323913574219,300.0168762207031,0.5301386117935181,0.050000000745058,0.0357541777193546,291.3217163085937,297.1499938964844,293.1499938964844,0.008415775373578,-579.1669921875,301.1610717773437,0.5301386117935181,0.050000000745058,0.0484082624316215,292.0639038085937,297.1499938964844,293.1499938964844,0.004638438578695,-1714.8056640625,297.4855041503906,0.5301386117935181,0.050000000745058,0.2296279668807983,291.3683776855469,291.1499938964844,270.7978515625,269.8941955566406,283.1058349609375,292.0616760253906,291.3733825683594,1.0,0.1571173220872879,1.0,1.0,0.9988017678260804,1.0,-0.4898176491260528,0.2063822448253631,0.2834353744983673,0.0836796388030052,0.0,0.0,0.0873333364725112,28.004756927490234,25.0,96.94669342041016,-4138.67236328125,30.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5705261230469,305.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.158203125,18000.0,0.0,0.0,0.1007475182414054,0.0,0.0,0.0,0.0,1.0,0.0003795063239522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971542671322822,0.0974849089980125,-0.0003306415164843,0.0,0.0001022459255182,0.0,0.0,3.762972354888916,0.0,0.0,0.0,0.2695275247097015,4.0,0.0,1.0
