time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.57781982421875,297.1499938964844,293.1499938964844,0.0072136204689741,-494.8593444824219,300.1849365234375,0.5301386117935181,0.050000000745058,0.0459696575999259,291.75732421875,297.1499938964844,293.1499938964844,0.0061602303758263,-461.8211669921875,299.1806640625,0.5301386117935181,0.050000000745058,0.0484082624316215,291.5428466796875,297.1499938964844,293.1499938964844,0.0070309839211404,-377.7323913574219,300.0168762207031,0.5301386117935181,0.050000000745058,0.0357541777193546,291.3217163085937,297.1499938964844,293.1499938964844,0.008415775373578,-579.1669921875,301.1610717773437,0.5301386117935181,0.050000000745058,0.0484082624316215,292.0639038085937,297.1499938964844,293.1499938964844,0.004638438578695,-1714.8056640625,297.4855041503906,0.5301386117935181,0.050000000745058,0.2296279668807983,291.3683776855469,291.1499938964844,270.7978515625,269.8941955566406,283.1058349609375,292.0616760253906,291.3733825683594,1.0,0.1571173220872879,1.0,1.0,0.9988017678260804,1.0,-0.4898176491260528,0.2063822448253631,0.2834353744983673,0.0836796388030052,0.0,0.0,0.0873333364725112,28.004756927490234,25.0,96.94669342041016,-4138.67236328125,30.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5705261230469,305.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.158203125,18000.0,0.0,0.0,0.1007475182414054,0.0,0.0,0.0,0.0,1.0,0.0003795063239522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971542671322822,0.0974849089980125,-0.0003306415164843,0.0,0.0001022459255182,0.0,0.0,3.762972354888916,0.0,0.0,0.0,0.2695275247097015,4.0,0.0,1.0
801180,291.5943603515625,297.1499938964844,293.1499938964844,0.0077875810675323,-522.5828247070312,300.67694091796875,0.5325395464897156,0.050000000745058,0.0459483936429023,291.76959228515625,297.1499938964844,293.1499938964844,0.0066039538942277,-488.052978515625,299.62225341796875,0.5325395464897156,0.050000000745058,0.0483858734369277,291.5580749511719,297.1499938964844,293.1499938964844,0.0076085557229816,-399.9680786132813,300.52447509765625,0.5325395464897156,0.050000000745058,0.0357376411557197,291.3362731933594,297.1499938964844,293.1499938964844,0.0092360423877835,-613.8655395507812,301.74688720703125,0.5325395464897156,0.050000000745058,0.0483858734369277,292.0781555175781,297.1499938964844,293.1499938964844,0.0049152029678225,-1808.1851806640625,297.8158569335937,0.5325395464897156,0.050000000745058,0.2295217514038086,291.3606872558594,291.1499938964844,270.7616577148437,269.8779602050781,283.10064697265625,292.07598876953125,291.3504943847656,1.0,0.1559332907199859,1.0,1.0,0.99836528301239,1.0,-0.4895910620689392,0.2062450051307678,0.2833460569381714,0.0837446898221969,0.0,0.0,0.0590756386518478,27.437593460083008,25.0,-21.573213577270508,-3976.954345703125,29.519262313842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.698486328125,304.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5078125,18000.0,0.0,0.0,0.0894879475235939,0.0,0.0,0.0,0.0,1.0,0.001920371199958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086280845105648,0.0931989923119545,-0.0069181458093225,0.0,9.081889584194867e-05,0.0,0.0,3.5758185386657715,0.0,0.0,0.0,0.2684597373008728,4.0,0.0,1.0
801240,291.5943603515625,297.1499938964844,293.1499938964844,0.0077875810675323,-522.5828247070312,300.67694091796875,0.5325395464897156,0.050000000745058,0.0459483936429023,291.76959228515625,297.1499938964844,293.1499938964844,0.0066039538942277,-488.052978515625,299.62225341796875,0.5325395464897156,0.050000000745058,0.0483858734369277,291.5580749511719,297.1499938964844,293.1499938964844,0.0076085557229816,-399.9680786132813,300.52447509765625,0.5325395464897156,0.050000000745058,0.0357376411557197,291.3362731933594,297.1499938964844,293.1499938964844,0.0092360423877835,-613.8655395507812,301.74688720703125,0.5325395464897156,0.050000000745058,0.0483858734369277,292.0781555175781,297.1499938964844,293.1499938964844,0.0049152029678225,-1808.1851806640625,297.8158569335937,0.5325395464897156,0.050000000745058,0.2295217514038086,291.3606872558594,291.1499938964844,270.7616577148437,269.8779602050781,283.10064697265625,292.07598876953125,291.3504943847656,1.0,0.1559332907199859,1.0,1.0,0.99836528301239,1.0,-0.4895910620689392,0.2062450051307678,0.2833460569381714,0.0837446898221969,0.0,0.0,0.0590756386518478,27.437593460083008,25.0,-21.573213577270508,-3976.954345703125,29.519262313842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.698486328125,304.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5078125,18000.0,0.0,0.0,0.0894879475235939,0.0,0.0,0.0,0.0,1.0,0.001920371199958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086280845105648,0.0931989923119545,-0.0069181458093225,0.0,9.081889584194867e-05,0.0,0.0,3.5758185386657715,0.0,0.0,0.0,0.2684597373008728,4.0,0.0,1.0
801300,291.6024169921875,297.1499938964844,293.1499938964844,0.0081010516732931,-537.2256469726562,300.9158935546875,0.5335845351219177,0.050000000745058,0.0459393635392189,291.7756042480469,297.1499938964844,293.1499938964844,0.0068422886542975,-501.9046325683594,299.8345642089844,0.5335845351219177,0.050000000745058,0.0483763627707958,291.56549072265625,297.1499938964844,293.1499938964844,0.0079237800091505,-411.6888122558594,300.7710876464844,0.5335845351219177,0.050000000745058,0.0357306152582168,291.3434143066406,297.1499938964844,293.1499938964844,0.0096959006041288,-632.1503295898438,302.0345458984375,0.5335845351219177,0.050000000745058,0.0483763627707958,292.0850830078125,297.1499938964844,293.1499938964844,0.0050601572729647,-1857.4989013671875,297.96942138671875,0.5335845351219177,0.050000000745058,0.2294766306877136,291.3360290527344,291.1499938964844,270.7437744140625,269.8699035644531,283.0979919433594,292.0829772949219,291.3203125,1.0,0.1554275453090667,1.0,1.0,0.9981470108032228,1.0,-0.4894948303699493,0.2061846554279327,0.2833101749420166,0.0837782770395279,0.0,0.0,0.0490874983370304,27.196781158447266,25.0,-65.28424835205078,-3913.97314453125,29.31035423278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7130432128906,304.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.0842252671718597,0.0,0.0,0.0,0.0,1.0,0.0025013780687004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824590921401977,0.0939047262072563,-0.0114456349983811,0.0,8.547794277546927e-05,0.0,0.0,3.5963735580444336,0.0,0.0,0.0,0.2683049738407135,4.0,0.0,1.0
801360,291.6103515625,297.1499938964844,293.1499938964844,0.0084327952936291,-552.2445068359375,301.1523132324219,0.5345368385314941,0.050000000745058,0.0459312461316585,291.78155517578125,297.1499938964844,293.1499938964844,0.0070916204713284,-516.1183471679688,300.0435791015625,0.5345368385314941,0.050000000745058,0.0483678132295608,291.5727844238281,297.1499938964844,293.1499938964844,0.008257389999926,-423.7029113769531,301.0151672363281,0.5345368385314941,0.050000000745058,0.0357243008911609,291.3504638671875,297.1499938964844,293.1499938964844,0.0101921083405613,-650.8839721679688,302.3206787109375,0.5345368385314941,0.050000000745058,0.0483678132295608,292.0918884277344,297.1499938964844,293.1499938964844,0.0052091460675001,-1908.1173095703125,298.1180725097656,0.5345368385314941,0.050000000745058,0.2294360846281051,291.3017578125,291.1499938964844,270.7260437011719,269.86181640625,283.0953063964844,292.0898132324219,291.2823181152344,1.0,0.154971569776535,1.0,1.0,0.9979292154312134,1.0,-0.4894083440303802,0.2061292976140976,0.2832790315151214,0.083811841905117,0.0,0.0,0.0423685759305954,26.98040580749512,25.0,-96.89136505126952,-3865.206787109375,29.122711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6925048828125,304.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.079319953918457,0.0,0.0,0.0,0.0,1.0,0.0029287713114172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797840729355812,0.0951270535588264,-0.0153429862111806,0.0,8.049967436818406e-05,0.0,0.0,3.639181852340698,0.0,0.0,0.0,0.2682769298553467,4.0,0.0,1.0
801420,291.6258239746094,297.1499938964844,293.1499938964844,0.0091516571119427,-582.886474609375,301.6224670410156,0.5361934900283813,0.050000000745058,0.045917373150587,291.793212890625,297.1499938964844,293.1499938964844,0.0076218247413635,-545.1358032226562,300.4579162597656,0.5361934900283813,0.050000000745058,0.0483532063663005,291.5870056152344,297.1499938964844,293.1499938964844,0.0089809009805321,-448.21331787109375,301.5008850097656,0.5361934900283813,0.050000000745058,0.0357135124504566,291.3642578125,297.1499938964844,293.1499938964844,0.0113039584830403,-689.1049194335938,302.8926086425781,0.5361934900283813,0.050000000745058,0.0483532063663005,292.1051940917969,297.1499938964844,293.1499938964844,0.0055168373510241,-2011.3868408203125,298.40838623046875,0.5361934900283813,0.050000000745058,0.2293667942285537,291.2182922363281,291.1499938964844,270.6910705566406,269.8455505371094,283.0897521972656,292.1031799316406,291.19635009765625,1.0,0.1541890501976013,1.0,1.0,0.99749356508255,1.0,-0.4892605245113373,0.2060324996709823,0.2832280397415161,0.0838768407702446,0.0,0.0,0.0387088172137737,26.6107177734375,25.0,-126.09919738769533,-3808.997802734375,28.802261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5463256835937,303.8310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2109375,18000.0,0.0,0.0,0.0708594247698783,0.0,0.0,0.0,0.0,1.0,0.0033978996798396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776275172829628,0.0976269319653511,-0.0199994128197431,0.0,7.191330951172858e-05,0.0,0.0,3.73225998878479,0.0,0.0,0.0,0.2684099972248077,4.0,0.0,1.0
801480,291.6258239746094,297.1499938964844,293.1499938964844,0.0091516571119427,-582.886474609375,301.6224670410156,0.5361934900283813,0.050000000745058,0.045917373150587,291.793212890625,297.1499938964844,293.1499938964844,0.0076218247413635,-545.1358032226562,300.4579162597656,0.5361934900283813,0.050000000745058,0.0483532063663005,291.5870056152344,297.1499938964844,293.1499938964844,0.0089809009805321,-448.21331787109375,301.5008850097656,0.5361934900283813,0.050000000745058,0.0357135124504566,291.3642578125,297.1499938964844,293.1499938964844,0.0113039584830403,-689.1049194335938,302.8926086425781,0.5361934900283813,0.050000000745058,0.0483532063663005,292.1051940917969,297.1499938964844,293.1499938964844,0.0055168373510241,-2011.3868408203125,298.40838623046875,0.5361934900283813,0.050000000745058,0.2293667942285537,291.2182922363281,291.1499938964844,270.6910705566406,269.8455505371094,283.0897521972656,292.1031799316406,291.19635009765625,1.0,0.1541890501976013,1.0,1.0,0.99749356508255,1.0,-0.4892605245113373,0.2060324996709823,0.2832280397415161,0.0838768407702446,0.0,0.0,0.0387088172137737,26.6107177734375,25.0,-126.09919738769533,-3808.997802734375,28.802261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5463256835937,303.8310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2109375,18000.0,0.0,0.0,0.0708594247698783,0.0,0.0,0.0,0.0,1.0,0.0033978996798396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776275172829628,0.0976269319653511,-0.0199994128197431,0.0,7.191330951172858e-05,0.0,0.0,3.73225998878479,0.0,0.0,0.0,0.2684099972248077,4.0,0.0,1.0
801540,291.6409606933594,297.1499938964844,293.1499938964844,0.0099470075219869,-613.5870361328125,302.0938415527344,0.5375633239746094,0.050000000745058,0.0459061339497566,291.8047180175781,297.1499938964844,293.1499938964844,0.0081930179148912,-574.2426147460938,300.8737487792969,0.5375633239746094,0.050000000745058,0.0483413711190223,291.60089111328125,297.1499938964844,293.1499938964844,0.0097833136096596,-472.8003540039063,301.9884948730469,0.5375633239746094,0.050000000745058,0.0357047729194164,291.3778076171875,297.1499938964844,293.1499938964844,0.012596933171153,-727.4594116210938,303.4672241210937,0.5375633239746094,0.050000000745058,0.0483413711190223,292.1181335449219,297.1499938964844,293.1499938964844,0.0058343973942101,-2114.708740234375,298.69854736328125,0.5375633239746094,0.050000000745058,0.2293106466531753,291.1341857910156,291.1499938964844,270.6567077636719,269.8290100097656,283.0840759277344,292.1161804199219,291.1147155761719,1.0,0.1535519063472747,1.0,1.0,0.9970579743385316,1.0,-0.4891407489776611,0.205952912569046,0.2831878364086151,0.0839357525110244,0.0,0.0,0.0465280972421169,26.31124496459961,25.0,-118.90415954589844,-3800.6767578125,28.54281234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.269775390625,303.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0645549148321151,0.0,0.0,0.0,0.0,1.0,0.003449184121564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791763961315155,0.0997075736522674,-0.0205311812460422,0.0,6.551502883667126e-05,0.0,0.0,3.814539909362793,0.0,0.0,0.0,0.2686854898929596,4.0,0.0,1.0
801600,291.6409606933594,297.1499938964844,293.1499938964844,0.0099470075219869,-613.5870361328125,302.0938415527344,0.5375633239746094,0.050000000745058,0.0459061339497566,291.8047180175781,297.1499938964844,293.1499938964844,0.0081930179148912,-574.2426147460938,300.8737487792969,0.5375633239746094,0.050000000745058,0.0483413711190223,291.60089111328125,297.1499938964844,293.1499938964844,0.0097833136096596,-472.8003540039063,301.9884948730469,0.5375633239746094,0.050000000745058,0.0357047729194164,291.3778076171875,297.1499938964844,293.1499938964844,0.012596933171153,-727.4594116210938,303.4672241210937,0.5375633239746094,0.050000000745058,0.0483413711190223,292.1181335449219,297.1499938964844,293.1499938964844,0.0058343973942101,-2114.708740234375,298.69854736328125,0.5375633239746094,0.050000000745058,0.2293106466531753,291.1341857910156,291.1499938964844,270.6567077636719,269.8290100097656,283.0840759277344,292.1161804199219,291.1147155761719,1.0,0.1535519063472747,1.0,1.0,0.9970579743385316,1.0,-0.4891407489776611,0.205952912569046,0.2831878364086151,0.0839357525110244,0.0,0.0,0.0465280972421169,26.31124496459961,25.0,-118.90415954589844,-3800.6767578125,28.54281234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.269775390625,303.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0645549148321151,0.0,0.0,0.0,0.0,1.0,0.003449184121564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791763961315155,0.0997075736522674,-0.0205311812460422,0.0,6.551502883667126e-05,0.0,0.0,3.814539909362793,0.0,0.0,0.0,0.2686854898929596,4.0,0.0,1.0
801660,291.6558837890625,297.1499938964844,293.1499938964844,0.0108191138133406,-643.4793701171875,302.5682678222656,0.5386931896209717,0.050000000745058,0.0458970181643962,291.816162109375,297.1499938964844,293.1499938964844,0.0088015729561448,-602.618896484375,301.29449462890625,0.5386931896209717,0.050000000745058,0.0483317673206329,291.6145324707031,297.1499938964844,293.1499938964844,0.0106664197519421,-496.7941589355469,302.4800109863281,0.5386931896209717,0.050000000745058,0.0356976799666881,291.3912353515625,297.1499938964844,293.1499938964844,0.0140967490151524,-764.9283447265625,304.0445556640625,0.5386931896209717,0.050000000745058,0.0483317673206329,292.13092041015625,297.1499938964844,293.1499938964844,0.0061572031117975,-2215.031005859375,298.994873046875,0.5386931896209717,0.050000000745058,0.2292651087045669,291.0660705566406,291.1499938964844,270.6229553222656,269.81201171875,283.0782775878906,292.1289978027344,291.0522766113281,1.0,0.1530328541994094,1.0,1.0,0.9966230392456056,1.0,-0.4890435934066772,0.2058894783258438,0.2831541299819946,0.0839848965406417,0.0,0.0,0.0625007227063179,26.06829261779785,25.0,-88.39887237548828,-3827.505615234375,28.332420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8850402832031,303.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.0606630183756351,0.0,0.0,0.0,0.0,1.0,0.003167537972331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836781114339828,0.1013762727379798,-0.0176981594413518,0.0,6.156525341793895e-05,0.0,0.0,3.885143995285034,0.0,0.0,0.0,0.2690578103065491,4.0,0.0,1.0
801720,291.6558837890625,297.1499938964844,293.1499938964844,0.0108191138133406,-643.4793701171875,302.5682678222656,0.5386931896209717,0.050000000745058,0.0458970181643962,291.816162109375,297.1499938964844,293.1499938964844,0.0088015729561448,-602.618896484375,301.29449462890625,0.5386931896209717,0.050000000745058,0.0483317673206329,291.6145324707031,297.1499938964844,293.1499938964844,0.0106664197519421,-496.7941589355469,302.4800109863281,0.5386931896209717,0.050000000745058,0.0356976799666881,291.3912353515625,297.1499938964844,293.1499938964844,0.0140967490151524,-764.9283447265625,304.0445556640625,0.5386931896209717,0.050000000745058,0.0483317673206329,292.13092041015625,297.1499938964844,293.1499938964844,0.0061572031117975,-2215.031005859375,298.994873046875,0.5386931896209717,0.050000000745058,0.2292651087045669,291.0660705566406,291.1499938964844,270.6229553222656,269.81201171875,283.0782775878906,292.1289978027344,291.0522766113281,1.0,0.1530328541994094,1.0,1.0,0.9966230392456056,1.0,-0.4890435934066772,0.2058894783258438,0.2831541299819946,0.0839848965406417,0.0,0.0,0.0625007227063179,26.06829261779785,25.0,-88.39887237548828,-3827.505615234375,28.332420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8850402832031,303.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.0606630183756351,0.0,0.0,0.0,0.0,1.0,0.003167537972331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836781114339828,0.1013762727379798,-0.0176981594413518,0.0,6.156525341793895e-05,0.0,0.0,3.885143995285034,0.0,0.0,0.0,0.2690578103065491,4.0,0.0,1.0
801780,291.6709289550781,297.1499938964844,293.1499938964844,0.0117630725726485,-671.865234375,303.0437316894531,0.5448521375656128,0.050000000745058,0.0458494834601879,291.82781982421875,297.1499938964844,293.1499938964844,0.0094394460320472,-629.5894775390625,301.7185974121094,0.5448521375656128,0.050000000745058,0.0482817143201828,291.6282958984375,297.1499938964844,293.1499938964844,0.0116267632693052,-519.6419677734375,302.9731750488281,0.5448521375656128,0.050000000745058,0.0356607101857662,291.4205627441406,297.1499938964844,293.1499938964844,0.0291897039860487,-1107.370849609375,304.1180114746094,0.6267331838607788,0.081625685095787,0.0697809904813766,292.1441345214844,297.1499938964844,293.1499938964844,0.0064761918038129,-2309.30126953125,299.2960205078125,0.5448521375656128,0.050000000745058,0.229027658700943,291.0175476074219,291.1499938964844,270.58990478515625,269.79443359375,283.0596618652344,292.1421203613281,291.002685546875,1.0,0.1529677808284759,1.0,1.0,0.9961881041526794,1.0,-0.5143313407897949,0.2168868631124496,0.2974444627761841,0.0883062779903411,0.0,0.0,0.0834453105926513,24.98789024353028,25.0,-89.80648040771484,-3945.445556640625,29.593292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42047119140625,303.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80859375,18000.0,0.0,0.0,0.0592743679881095,0.0,0.0,0.0,0.0,1.0,0.002612697891891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903261303901672,0.1027705669403076,-0.0124444337561726,0.0,6.015594772179611e-05,0.0,0.0,3.9484012126922607,0.0,0.0,0.0,0.2695060074329376,4.0,0.0,1.0
801840,291.6709289550781,297.1499938964844,293.1499938964844,0.0117630725726485,-671.865234375,303.0437316894531,0.5448521375656128,0.050000000745058,0.0458494834601879,291.82781982421875,297.1499938964844,293.1499938964844,0.0094394460320472,-629.5894775390625,301.7185974121094,0.5448521375656128,0.050000000745058,0.0482817143201828,291.6282958984375,297.1499938964844,293.1499938964844,0.0116267632693052,-519.6419677734375,302.9731750488281,0.5448521375656128,0.050000000745058,0.0356607101857662,291.4205627441406,297.1499938964844,293.1499938964844,0.0291897039860487,-1107.370849609375,304.1180114746094,0.6267331838607788,0.081625685095787,0.0697809904813766,292.1441345214844,297.1499938964844,293.1499938964844,0.0064761918038129,-2309.30126953125,299.2960205078125,0.5448521375656128,0.050000000745058,0.229027658700943,291.0175476074219,291.1499938964844,270.58990478515625,269.79443359375,283.0596618652344,292.1421203613281,291.002685546875,1.0,0.1529677808284759,1.0,1.0,0.9961881041526794,1.0,-0.5143313407897949,0.2168868631124496,0.2974444627761841,0.0883062779903411,0.0,0.0,0.0834453105926513,24.98789024353028,25.0,-89.80648040771484,-3945.445556640625,29.593292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42047119140625,303.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80859375,18000.0,0.0,0.0,0.0592743679881095,0.0,0.0,0.0,0.0,1.0,0.002612697891891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903261303901672,0.1027705669403076,-0.0124444337561726,0.0,6.015594772179611e-05,0.0,0.0,3.9484012126922607,0.0,0.0,0.0,0.2695060074329376,4.0,0.0,1.0
801900,291.6785888671875,297.1499938964844,293.1499938964844,0.0122947879135608,-686.9419555664062,303.2792053222656,0.5489084124565125,0.050000000745058,0.0458200313150882,291.83380126953125,297.1499938964844,293.1499938964844,0.0097897471860051,-643.9092407226562,301.9271545410156,0.5489084124565125,0.050000000745058,0.0482506975531578,291.6353759765625,297.1499938964844,293.1499938964844,0.0121683059260249,-531.7491455078125,303.21746826171875,0.5489084124565125,0.050000000745058,0.0356378033757209,291.4568176269531,297.1499938964844,293.1499938964844,0.0430225320160388,-1352.0474853515625,304.0987548828125,0.6733767986297607,0.0964206382632255,0.085107997059822,292.1518249511719,297.1499938964844,293.1499938964844,0.0066408985294401,-2358.31591796875,299.4370422363281,0.5489084124565125,0.050000000745058,0.2288805395364761,290.9772033691406,291.1499938964844,270.5736083984375,269.7853698730469,283.0464782714844,292.1495666503906,290.95294189453125,1.0,0.1532117128372192,1.0,1.0,0.995970606803894,1.0,-0.532448947429657,0.2247796058654785,0.3076693117618561,0.0914272144436836,0.0,0.0,0.098881147801876,24.33915138244629,25.0,-122.58983612060548,-4036.033935546875,30.62120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.159912109375,303.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.681640625,18000.0,0.0,0.0,0.0595970340073108,0.0,0.0,0.0,0.0,1.0,0.0021789928432554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950271561741828,0.1038558408617973,-0.0088286818936467,0.0,6.0483416746137664e-05,0.0,0.0,3.996715784072876,0.0,0.0,0.0,0.2698313295841217,4.0,0.0,1.0
801960,291.6865234375,297.1499938964844,293.1499938964844,0.0128756444901227,-702.6849365234375,303.51318359375,0.5522509217262268,0.050000000745058,0.0457967594265937,291.8399658203125,297.1499938964844,293.1499938964844,0.0101663991808891,-658.885009765625,302.133056640625,0.5522509217262268,0.050000000745058,0.0482261963188648,291.642822265625,297.1499938964844,293.1499938964844,0.0127606270834803,-544.3765869140625,303.46026611328125,0.5522509217262268,0.050000000745058,0.0356197021901607,291.5,297.1499938964844,293.1499938964844,0.0551347285509109,-1565.403564453125,304.0861511230469,0.7120877504348755,0.109395645558834,0.0981904938817024,292.1605224609375,297.1499938964844,293.1499938964844,0.0068108481355011,-2408.96630859375,299.5694274902344,0.5522509217262268,0.050000000745058,0.2287643104791641,290.9214172363281,291.1499938964844,270.5574645996094,269.7760925292969,283.03521728515625,292.1580810546875,290.8961486816406,1.0,0.1535593122243881,1.0,1.0,0.995859444141388,1.0,-0.5479311347007751,0.231546089053154,0.3163850605487823,0.0940825715661048,0.0,0.0,0.1196685582399368,23.83640480041504,25.0,-135.28897094726562,-4152.16650390625,31.56306266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88140869140625,304.0122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.25390625,18000.0,0.0,0.0,0.0606387369334697,0.0,0.0,0.0,0.0,1.0,0.0014686698559671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019647121429443,0.1061033532023429,-0.0041386391967535,0.0,6.154060974949971e-05,0.0,0.0,4.093132972717285,0.0,0.0,0.0,0.270370602607727,4.0,0.0,1.0
802020,291.70379638671875,297.1499938964844,293.1499938964844,0.0141186770051717,-732.4475708007812,303.97930908203125,0.5576074719429016,0.050000000745058,0.0457611754536628,291.8532409667969,297.1499938964844,293.1499938964844,0.0109539786353707,-687.3321533203125,302.5470275878906,0.5576074719429016,0.050000000745058,0.0481887198984622,291.6590270996094,297.1499938964844,293.1499938964844,0.0140347750857472,-568.3148803710938,303.9445495605469,0.5576074719429016,0.050000000745058,0.0355920232832431,291.59228515625,297.1499938964844,293.1499938964844,0.0749989300966262,-1936.8526611328125,304.07470703125,0.7665271759033203,0.1324977576732635,0.1208356916904449,292.1807556152344,297.1499938964844,293.1499938964844,0.0071437819860875,-2503.04541015625,299.83306884765625,0.5576074719429016,0.050000000745058,0.2285865396261215,290.83319091796875,291.1499938964844,270.5257263183594,269.7568359375,283.01641845703125,292.1779479980469,290.82330322265625,1.0,0.1545004248619079,1.0,1.0,0.9956371188163756,1.0,-0.574773907661438,0.243328720331192,0.3314451575279236,0.09866214543581,0.0,0.0,0.1685204803943634,23.093795776367188,25.0,-82.31869506835938,-4462.41943359375,33.36610794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.205078125,18000.0,0.0,0.0,0.0650673061609268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223012804985046,0.1223055124282836,-4.229976639180677e-06,0.0,6.603504880331457e-05,0.0,0.0,4.75794792175293,0.0,0.0,0.0,0.2729493677616119,4.0,0.0,1.0
802080,291.70379638671875,297.1499938964844,293.1499938964844,0.0141186770051717,-732.4475708007812,303.97930908203125,0.5576074719429016,0.050000000745058,0.0457611754536628,291.8532409667969,297.1499938964844,293.1499938964844,0.0109539786353707,-687.3321533203125,302.5470275878906,0.5576074719429016,0.050000000745058,0.0481887198984622,291.6590270996094,297.1499938964844,293.1499938964844,0.0140347750857472,-568.3148803710938,303.9445495605469,0.5576074719429016,0.050000000745058,0.0355920232832431,291.59228515625,297.1499938964844,293.1499938964844,0.0749989300966262,-1936.8526611328125,304.07470703125,0.7665271759033203,0.1324977576732635,0.1208356916904449,292.1807556152344,297.1499938964844,293.1499938964844,0.0071437819860875,-2503.04541015625,299.83306884765625,0.5576074719429016,0.050000000745058,0.2285865396261215,290.83319091796875,291.1499938964844,270.5257263183594,269.7568359375,283.01641845703125,292.1779479980469,290.82330322265625,1.0,0.1545004248619079,1.0,1.0,0.9956371188163756,1.0,-0.574773907661438,0.243328720331192,0.3314451575279236,0.09866214543581,0.0,0.0,0.1685204803943634,23.093795776367188,25.0,-82.31869506835938,-4462.41943359375,33.36610794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.205078125,18000.0,0.0,0.0,0.0650673061609268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223012804985046,0.1223055124282836,-4.229976639180677e-06,0.0,6.603504880331457e-05,0.0,0.0,4.75794792175293,0.0,0.0,0.0,0.2729493677616119,4.0,0.0,1.0
802140,291.7301330566406,297.1499938964844,293.1499938964844,0.0217589810490608,-915.0682373046876,304.1324157714844,0.6174308061599731,0.069589763879776,0.0568307302892208,291.8682556152344,297.1499938964844,293.1499938964844,0.0117308013141155,-710.9397583007812,302.9638671875,0.5686240792274475,0.050000000745058,0.0481177605688571,291.6816101074219,297.1499938964844,293.1499938964844,0.0209551695734262,-698.6566772460938,304.1335754394531,0.6136162877082825,0.0689893811941146,0.0433876477181911,291.68310546875,297.1499938964844,293.1499938964844,0.0915300920605659,-2260.92529296875,304.0723876953125,0.8207380175590515,0.1535356342792511,0.1410074681043625,292.2038269042969,297.1499938964844,293.1499938964844,0.0074395919218659,-2577.29248046875,300.10821533203125,0.5686240792274475,0.050000000745058,0.2282499372959137,290.8209228515625,291.1499938964844,270.4946594238281,269.7364807128906,282.98828125,292.20086669921875,290.822998046875,1.0,0.1560163795948028,1.0,1.0,0.9954147934913636,1.0,-0.6211214065551758,0.2638377547264099,0.3572836518287658,0.1064579635858535,0.0,0.0,0.2139821946620941,21.65873908996582,28.0,-13.144962310791016,-4875.35498046875,36.49441146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987854003906,304.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.830078125,18000.0,0.0,0.0,0.0726078227162361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467410176992416,0.146745279431343,-4.267217263986822e-06,0.0,7.368771184701473e-05,0.0,0.0,5.79163122177124,0.0,0.0,0.0,0.2768556177616119,4.0,0.0,1.0
802200,291.7301330566406,297.1499938964844,293.1499938964844,0.0217589810490608,-915.0682373046876,304.1324157714844,0.6174308061599731,0.069589763879776,0.0568307302892208,291.8682556152344,297.1499938964844,293.1499938964844,0.0117308013141155,-710.9397583007812,302.9638671875,0.5686240792274475,0.050000000745058,0.0481177605688571,291.6816101074219,297.1499938964844,293.1499938964844,0.0209551695734262,-698.6566772460938,304.1335754394531,0.6136162877082825,0.0689893811941146,0.0433876477181911,291.68310546875,297.1499938964844,293.1499938964844,0.0915300920605659,-2260.92529296875,304.0723876953125,0.8207380175590515,0.1535356342792511,0.1410074681043625,292.2038269042969,297.1499938964844,293.1499938964844,0.0074395919218659,-2577.29248046875,300.10821533203125,0.5686240792274475,0.050000000745058,0.2282499372959137,290.8209228515625,291.1499938964844,270.4946594238281,269.7364807128906,282.98828125,292.20086669921875,290.822998046875,1.0,0.1560163795948028,1.0,1.0,0.9954147934913636,1.0,-0.6211214065551758,0.2638377547264099,0.3572836518287658,0.1064579635858535,0.0,0.0,0.2139821946620941,21.65873908996582,28.0,-13.144962310791016,-4875.35498046875,36.49441146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987854003906,304.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.830078125,18000.0,0.0,0.0,0.0726078227162361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467410176992416,0.146745279431343,-4.267217263986822e-06,0.0,7.368771184701473e-05,0.0,0.0,5.79163122177124,0.0,0.0,0.0,0.2768556177616119,4.0,0.0,1.0
802260,291.80078125,297.1499938964844,293.1499938964844,0.0414054952561855,-1259.3968505859375,304.10595703125,0.7033090591430664,0.0912979543209075,0.0781763792037963,291.8850402832031,297.1499938964844,293.1499938964844,0.0125875947996974,-735.104736328125,303.3699035644531,0.5838600993156433,0.050000000745058,0.0480304062366485,291.741943359375,297.1499938964844,293.1499938964844,0.0430755540728569,-1000.6470947265624,304.1025390625,0.7085789442062378,0.0940196514129638,0.0621080175042152,291.7656555175781,297.1499938964844,293.1499938964844,0.1077256649732589,-2578.009765625,304.0712585449219,0.8741573691368103,0.1739540100097656,0.1603814214468002,292.2314453125,297.1499938964844,293.1499938964844,0.0077264998108148,-2649.0126953125,300.3581237792969,0.5838600993156433,0.050000000745058,0.2278355658054351,290.7920837402344,291.1499938964844,270.4642944335937,269.71490478515625,282.9459533691406,292.2281494140625,290.7825012207031,1.0,0.1599697023630142,1.0,1.0,0.995508074760437,1.0,-0.6918556094169617,0.2952744662761688,0.3965811729431152,0.1186839118599891,0.0,0.0,0.2628018260002136,20.02667617797852,25.0,-48.75661087036133,-5402.158203125,42.37477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90185546875,304.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.935546875,18000.0,0.0,0.0,0.0831664651632309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753339320421219,0.1753382533788681,-4.314637408242561e-06,0.0,8.44033929752186e-05,0.0,0.0,7.053155422210693,0.0,0.0,0.0,0.2817730009555816,4.0,0.0,1.0
802320,291.80078125,297.1499938964844,293.1499938964844,0.0414054952561855,-1259.3968505859375,304.10595703125,0.7033090591430664,0.0912979543209075,0.0781763792037963,291.8850402832031,297.1499938964844,293.1499938964844,0.0125875947996974,-735.104736328125,303.3699035644531,0.5838600993156433,0.050000000745058,0.0480304062366485,291.741943359375,297.1499938964844,293.1499938964844,0.0430755540728569,-1000.6470947265624,304.1025390625,0.7085789442062378,0.0940196514129638,0.0621080175042152,291.7656555175781,297.1499938964844,293.1499938964844,0.1077256649732589,-2578.009765625,304.0712585449219,0.8741573691368103,0.1739540100097656,0.1603814214468002,292.2314453125,297.1499938964844,293.1499938964844,0.0077264998108148,-2649.0126953125,300.3581237792969,0.5838600993156433,0.050000000745058,0.2278355658054351,290.7920837402344,291.1499938964844,270.4642944335937,269.71490478515625,282.9459533691406,292.2281494140625,290.7825012207031,1.0,0.1599697023630142,1.0,1.0,0.995508074760437,1.0,-0.6918556094169617,0.2952744662761688,0.3965811729431152,0.1186839118599891,0.0,0.0,0.2628018260002136,20.02667617797852,25.0,-48.75661087036133,-5402.158203125,42.37477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90185546875,304.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.935546875,18000.0,0.0,0.0,0.0831664651632309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753339320421219,0.1753382533788681,-4.314637408242561e-06,0.0,8.44033929752186e-05,0.0,0.0,7.053155422210693,0.0,0.0,0.0,0.2817730009555816,4.0,0.0,1.0
802380,291.8829650878906,297.1499938964844,293.1499938964844,0.0572623945772647,-1523.72705078125,304.0945739746094,0.7646839022636414,0.1088237762451171,0.0945084020495414,291.90411376953125,297.1499938964844,293.1499938964844,0.013499385677278,-757.81787109375,303.7653503417969,0.5994213223457336,0.050000000745058,0.0479513220489025,291.81591796875,297.1499938964844,293.1499938964844,0.0614537559449672,-1241.807373046875,304.088134765625,0.7769249677658081,0.1147054135799408,0.0770604163408279,291.8435974121094,297.1499938964844,293.1499938964844,0.1235397681593895,-2877.9521484375,304.0712280273437,0.9321541786193848,0.1932169198989868,0.1788096278905868,292.2642517089844,297.1499938964844,293.1499938964844,0.00799510627985,-2712.281005859375,300.5859069824219,0.5994213223457336,0.050000000745058,0.22746042907238,290.7689819335937,291.1499938964844,270.43463134765625,269.69195556640625,282.9170227050781,292.2607727050781,290.7730407714844,1.0,0.1631102412939071,1.0,1.0,0.9956014156341552,1.0,-0.7509731650352478,0.3216766119003296,0.4292965233325958,0.1292432099580764,0.0,0.0,0.3160787522792816,18.536291122436523,25.0,4.393564224243164,-6000.02734375,47.725196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1888122558594,304.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.72265625,18000.0,0.0,0.0,0.0967149809002876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153985202312469,0.2154029011726379,-4.389341938804137e-06,0.0,9.815341036301106e-05,0.0,0.0,8.933064460754395,0.0,0.0,0.0,0.2892120480537414,4.0,0.0,1.0
802440,291.8829650878906,297.1499938964844,293.1499938964844,0.0572623945772647,-1523.72705078125,304.0945739746094,0.7646839022636414,0.1088237762451171,0.0945084020495414,291.90411376953125,297.1499938964844,293.1499938964844,0.013499385677278,-757.81787109375,303.7653503417969,0.5994213223457336,0.050000000745058,0.0479513220489025,291.81591796875,297.1499938964844,293.1499938964844,0.0614537559449672,-1241.807373046875,304.088134765625,0.7769249677658081,0.1147054135799408,0.0770604163408279,291.8435974121094,297.1499938964844,293.1499938964844,0.1235397681593895,-2877.9521484375,304.0712280273437,0.9321541786193848,0.1932169198989868,0.1788096278905868,292.2642517089844,297.1499938964844,293.1499938964844,0.00799510627985,-2712.281005859375,300.5859069824219,0.5994213223457336,0.050000000745058,0.22746042907238,290.7689819335937,291.1499938964844,270.43463134765625,269.69195556640625,282.9170227050781,292.2607727050781,290.7730407714844,1.0,0.1631102412939071,1.0,1.0,0.9956014156341552,1.0,-0.7509731650352478,0.3216766119003296,0.4292965233325958,0.1292432099580764,0.0,0.0,0.3160787522792816,18.536291122436523,25.0,4.393564224243164,-6000.02734375,47.725196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1888122558594,304.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.72265625,18000.0,0.0,0.0,0.0967149809002876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153985202312469,0.2154029011726379,-4.389341938804137e-06,0.0,9.815341036301106e-05,0.0,0.0,8.933064460754395,0.0,0.0,0.0,0.2892120480537414,4.0,0.0,1.0
802500,291.9238586425781,297.1499938964844,293.1499938964844,0.0639787912368774,-1640.11669921875,304.09246826171875,0.7936370968818665,0.1168469414114952,0.1018870770931243,291.91461181640625,297.1499938964844,293.1499938964844,0.0139420432969927,-767.2593994140625,303.9588623046875,0.6068253517150879,0.050000000745058,0.0479165986180305,291.8533935546875,297.1499938964844,293.1499938964844,0.0692725256085395,-1349.359619140625,304.085205078125,0.8091515302658081,0.1242478042840957,0.083871029317379,291.8813781738281,297.1499938964844,293.1499938964844,0.1309316605329513,-3014.64453125,304.0721130371094,0.9610108137130736,0.2023449093103408,0.1875581443309784,292.2820129394531,297.1499938964844,293.1499938964844,0.0081093646585941,-2735.843505859375,300.6994323730469,0.6068253517150879,0.050000000745058,0.2272957116365432,290.786376953125,291.1499938964844,270.4200744628906,269.6799011230469,282.9061584472656,292.27850341796875,290.79376220703125,1.0,0.1649218797683715,1.0,1.0,0.9956480264663696,1.0,-0.7782624363899231,0.3338794410228729,0.4443829953670501,0.1342846453189849,0.0,0.0,0.3386428952217102,17.903404235839844,25.0,35.14633560180664,-6270.32080078125,50.463844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8409423828125,304.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17800.1796875,18000.0,0.0,0.0,0.1044670939445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360713481903076,0.2360757738351822,-4.437356892594835e-06,0.0,0.0001060208160197,0.0,0.0,9.973187446594238,0.0,0.0,0.0,0.2934388518333435,4.0,0.0,1.0
802560,291.9640808105469,297.1499938964844,293.1499938964844,0.070147156715393,-1749.634765625,304.0917358398437,0.820151686668396,0.1244778782129287,0.1088906750082969,291.9256591796875,297.1499938964844,293.1499938964844,0.0145315015688538,-779.2498779296875,304.1454467773437,0.6137256622314453,0.0501867718994617,0.0479042455554008,291.8905029296875,297.1499938964844,293.1499938964844,0.0764920487999916,-1451.227294921875,304.0838623046875,0.8369035124778748,0.133381500840187,0.0903727784752845,291.9184265136719,297.1499938964844,293.1499938964844,0.1380685269832611,-3144.850830078125,304.07330322265625,0.9844942688941956,0.2111432552337646,0.1959936171770095,292.30035400390625,297.1499938964844,293.1499938964844,0.0082185352221131,-2757.373291015625,300.8094482421875,0.6136456727981567,0.050000000745058,0.227150097489357,290.81011962890625,291.1499938964844,270.4057006835937,269.6674194335937,282.8974304199219,292.296875,290.81768798828125,1.0,0.1668498516082763,1.0,1.0,0.9959442019462584,1.0,-0.8044052124023438,0.3455624282360077,0.458842784166336,0.1392374038696289,0.0,0.0,0.3589349389076233,17.369047164916992,25.0,52.31756210327149,-6514.998046875,53.31560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5134582519531,304.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17792.5625,18000.0,0.0,0.0,0.1126926094293594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560458481311798,0.2560503482818603,-4.489088041736977e-06,0.0,0.0001143686749855,0.0,0.0,11.028524398803713,0.0,0.0,0.0,0.2977900803089142,4.0,0.0,1.0
802620,292.0420837402344,297.1499938964844,293.1499938964844,0.0812376514077186,-1951.7298583984373,304.0927429199219,0.8573936223983765,0.1387074291706085,0.1219586133956909,291.9625244140625,297.1499938964844,293.1499938964844,0.0258811246603727,-1047.4237060546875,304.12725830078125,0.6865877509117126,0.0738127753138542,0.0652947723865509,291.96295166015625,297.1499938964844,293.1499938964844,0.0896751284599304,-1641.2418212890625,304.0840148925781,0.8802773356437683,0.1506003439426422,0.1026251018047332,291.96728515625,297.1499938964844,293.1499938964844,0.128189131617546,-2949.90966796875,304.1163024902344,0.9733200669288636,0.2322997599840164,0.1836281865835189,292.3378601074219,297.1499938964844,293.1499938964844,0.0084308916702866,-2797.509521484375,301.0175476074219,0.6190783381462097,0.050000000745058,0.2270345687866211,290.863037109375,291.1499938964844,270.3774719238281,269.6412048339844,282.8901672363281,292.33447265625,290.8743896484375,1.0,0.1707294136285781,1.0,1.0,0.9965366125106812,1.0,-0.8418336510658264,0.3624514043331146,0.4793822467327118,0.1461293697357177,0.0,0.0,0.3939652442932129,17.104816436767578,28.0,83.55416870117188,-6915.48681640625,58.280540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9564514160156,304.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17780.869140625,18000.0,0.0,0.0,0.1299763023853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947009801864624,0.2947055995464325,-4.602305580192478e-06,0.0,0.0001319094299105,0.0,0.0,13.223834037780762,0.0,0.0,0.0,0.3068995475769043,4.0,0.0,1.0
802680,292.0420837402344,297.1499938964844,293.1499938964844,0.0812376514077186,-1951.7298583984373,304.0927429199219,0.8573936223983765,0.1387074291706085,0.1219586133956909,291.9625244140625,297.1499938964844,293.1499938964844,0.0258811246603727,-1047.4237060546875,304.12725830078125,0.6865877509117126,0.0738127753138542,0.0652947723865509,291.96295166015625,297.1499938964844,293.1499938964844,0.0896751284599304,-1641.2418212890625,304.0840148925781,0.8802773356437683,0.1506003439426422,0.1026251018047332,291.96728515625,297.1499938964844,293.1499938964844,0.128189131617546,-2949.90966796875,304.1163024902344,0.9733200669288636,0.2322997599840164,0.1836281865835189,292.3378601074219,297.1499938964844,293.1499938964844,0.0084308916702866,-2797.509521484375,301.0175476074219,0.6190783381462097,0.050000000745058,0.2270345687866211,290.863037109375,291.1499938964844,270.3774719238281,269.6412048339844,282.8901672363281,292.33447265625,290.8743896484375,1.0,0.1707294136285781,1.0,1.0,0.9965366125106812,1.0,-0.8418336510658264,0.3624514043331146,0.4793822467327118,0.1461293697357177,0.0,0.0,0.3939652442932129,17.104816436767578,28.0,83.55416870117188,-6915.48681640625,58.280540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9564514160156,304.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17780.869140625,18000.0,0.0,0.0,0.1299763023853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947009801864624,0.2947055995464325,-4.602305580192478e-06,0.0,0.0001319094299105,0.0,0.0,13.223834037780762,0.0,0.0,0.0,0.3068995475769043,4.0,0.0,1.0
802740,292.11651611328125,297.1499938964844,293.1499938964844,0.0910083204507827,-2132.81689453125,304.0955505371094,0.889595091342926,0.1516814231872558,0.1338696628808975,292.0291748046875,297.1499938964844,293.1499938964844,0.0408686324954032,-1314.5208740234375,304.1102294921875,0.745475709438324,0.0904264003038406,0.0824236795306205,292.0325622558594,297.1499938964844,293.1499938964844,0.1016810983419418,-1814.4635009765625,304.0860290527344,0.9187530875205994,0.1665575355291366,0.1139708086848259,291.98114013671875,297.1499938964844,293.1499938964844,0.1231896504759788,-2857.74169921875,304.1351928710937,0.9701606631278992,0.2594399452209472,0.1788292080163955,292.37548828125,297.1499938964844,293.1499938964844,0.0086288955062627,-2832.506591796875,301.2128601074219,0.6222618222236633,0.050000000745058,0.2269676029682159,290.9268798828125,291.1499938964844,270.3500061035156,269.6131286621094,282.88360595703125,292.3722839355469,290.93316650390625,1.0,0.176029548048973,1.0,1.0,0.997128963470459,1.0,-0.8833172917366028,0.3807467818260193,0.5025705099105835,0.155115857720375,0.0,0.0,0.4190797209739685,17.174291610717773,31.0,74.78241729736328,-7265.19580078125,64.92568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5709228515625,304.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.984375,18000.0,0.0,0.0,0.1474364846944809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262275159358978,0.3262322247028351,-4.715341219707625e-06,0.0,0.0001496292825322,0.0,0.0,15.204729080200195,0.0,0.0,0.0,0.3151510059833526,4.0,0.0,1.0
802800,292.11651611328125,297.1499938964844,293.1499938964844,0.0910083204507827,-2132.81689453125,304.0955505371094,0.889595091342926,0.1516814231872558,0.1338696628808975,292.0291748046875,297.1499938964844,293.1499938964844,0.0408686324954032,-1314.5208740234375,304.1102294921875,0.745475709438324,0.0904264003038406,0.0824236795306205,292.0325622558594,297.1499938964844,293.1499938964844,0.1016810983419418,-1814.4635009765625,304.0860290527344,0.9187530875205994,0.1665575355291366,0.1139708086848259,291.98114013671875,297.1499938964844,293.1499938964844,0.1231896504759788,-2857.74169921875,304.1351928710937,0.9701606631278992,0.2594399452209472,0.1788292080163955,292.37548828125,297.1499938964844,293.1499938964844,0.0086288955062627,-2832.506591796875,301.2128601074219,0.6222618222236633,0.050000000745058,0.2269676029682159,290.9268798828125,291.1499938964844,270.3500061035156,269.6131286621094,282.88360595703125,292.3722839355469,290.93316650390625,1.0,0.176029548048973,1.0,1.0,0.997128963470459,1.0,-0.8833172917366028,0.3807467818260193,0.5025705099105835,0.155115857720375,0.0,0.0,0.4190797209739685,17.174291610717773,31.0,74.78241729736328,-7265.19580078125,64.92568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5709228515625,304.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.984375,18000.0,0.0,0.0,0.1474364846944809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262275159358978,0.3262322247028351,-4.715341219707625e-06,0.0,0.0001496292825322,0.0,0.0,15.204729080200195,0.0,0.0,0.0,0.3151510059833526,4.0,0.0,1.0
