time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.18719482421875,297.1499938964844,293.1499938964844,0.1000623255968093,-2300.696044921875,304.0986328125,0.912760853767395,0.1635295301675796,0.1447622328996658,292.1036376953125,297.1499938964844,293.1499938964844,0.0527109578251838,-1520.02685546875,304.1039428710937,0.7816396355628967,0.1037254929542541,0.0956059098243713,292.0990600585937,297.1499938964844,293.1499938964844,0.1132002100348472,-1977.3740234375,304.0881652832031,0.9487380981445312,0.1813812404870987,0.1245182305574417,291.9955749511719,297.1499938964844,293.1499938964844,0.1241184696555137,-2873.969482421875,304.1383056640625,0.9711483716964722,0.2861374914646148,0.1802914887666702,292.41339111328125,297.1499938964844,293.1499938964844,0.0088314209133386,-2870.022705078125,301.3867492675781,0.6212911009788513,0.050000000745058,0.2269866019487381,290.96319580078125,291.1499938964844,270.323486328125,269.5845031738281,282.88006591796875,292.4102783203125,290.9675598144531,1.0,0.1825174242258072,1.0,1.0,0.9976325631141664,1.0,-0.926647424697876,0.3999906182289123,0.5266568064689636,0.1645419746637344,0.0,0.0,0.4414342641830444,17.737245559692383,49.0,53.49338912963867,-7628.1689453125,73.12000274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3597106933594,304.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.037109375,18000.0,0.0,0.0,0.164340078830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553290963172912,0.355333924293518,-4.8258220886054914e-06,0.0,0.0001667842880124,0.0,0.0,17.172950744628906,0.0,0.0,0.0,0.323250263929367,4.0,0.0,1.0
802920,292.18719482421875,297.1499938964844,293.1499938964844,0.1000623255968093,-2300.696044921875,304.0986328125,0.912760853767395,0.1635295301675796,0.1447622328996658,292.1036376953125,297.1499938964844,293.1499938964844,0.0527109578251838,-1520.02685546875,304.1039428710937,0.7816396355628967,0.1037254929542541,0.0956059098243713,292.0990600585937,297.1499938964844,293.1499938964844,0.1132002100348472,-1977.3740234375,304.0881652832031,0.9487380981445312,0.1813812404870987,0.1245182305574417,291.9955749511719,297.1499938964844,293.1499938964844,0.1241184696555137,-2873.969482421875,304.1383056640625,0.9711483716964722,0.2861374914646148,0.1802914887666702,292.41339111328125,297.1499938964844,293.1499938964844,0.0088314209133386,-2870.022705078125,301.3867492675781,0.6212911009788513,0.050000000745058,0.2269866019487381,290.96319580078125,291.1499938964844,270.323486328125,269.5845031738281,282.88006591796875,292.4102783203125,290.9675598144531,1.0,0.1825174242258072,1.0,1.0,0.9976325631141664,1.0,-0.926647424697876,0.3999906182289123,0.5266568064689636,0.1645419746637344,0.0,0.0,0.4414342641830444,17.737245559692383,49.0,53.49338912963867,-7628.1689453125,73.12000274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3597106933594,304.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.037109375,18000.0,0.0,0.0,0.164340078830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553290963172912,0.355333924293518,-4.8258220886054914e-06,0.0,0.0001667842880124,0.0,0.0,17.172950744628906,0.0,0.0,0.0,0.323250263929367,4.0,0.0,1.0
802980,292.2546081542969,297.1499938964844,293.1499938964844,0.1086142212152481,-2457.071533203125,304.1014709472656,0.9070427417755128,0.1742515712976455,0.15471813082695,292.1769104003906,297.1499938964844,293.1499938964844,0.0627225637435913,-1700.3995361328125,304.1026916503906,0.7896103858947754,0.1153832226991653,0.1070626899600029,292.1629333496094,297.1499938964844,293.1499938964844,0.1243132278323173,-2131.36474609375,304.0902404785156,0.9460052251815796,0.1950561106204986,0.1343243867158889,292.0342102050781,297.1499938964844,293.1499938964844,0.145073264837265,-3262.820068359375,304.1063537597656,0.9850160479545592,0.3076491355895996,0.2054075598716735,292.45281982421875,297.1499938964844,293.1499938964844,0.0090435836464166,-2911.3232421875,301.5380249023437,0.6040970683097839,0.050000000745058,0.2273504137992859,290.9786376953125,291.1499938964844,270.2982177734375,269.5567932128906,282.874267578125,292.4497375488281,290.9770202636719,1.0,0.196549966931343,1.0,1.0,0.9981362223625184,1.0,-0.994684398174286,0.4301458895206451,0.5645384788513184,0.1802929937839508,0.0,0.0,0.4626977741718292,20.45469093322754,52.0,9.533143997192385,-8109.69970703125,90.4634780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2870178222656,304.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.291015625,18000.0,0.0,0.0,0.1804079711437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834653496742248,0.3834702968597412,-4.940860890201293e-06,0.0,0.0001830911496654,0.0,0.0,19.222192764282227,0.0,0.0,0.0,0.331568568944931,4.0,0.0,1.0
803040,292.2546081542969,297.1499938964844,293.1499938964844,0.1086142212152481,-2457.071533203125,304.1014709472656,0.9070427417755128,0.1742515712976455,0.15471813082695,292.1769104003906,297.1499938964844,293.1499938964844,0.0627225637435913,-1700.3995361328125,304.1026916503906,0.7896103858947754,0.1153832226991653,0.1070626899600029,292.1629333496094,297.1499938964844,293.1499938964844,0.1243132278323173,-2131.36474609375,304.0902404785156,0.9460052251815796,0.1950561106204986,0.1343243867158889,292.0342102050781,297.1499938964844,293.1499938964844,0.145073264837265,-3262.820068359375,304.1063537597656,0.9850160479545592,0.3076491355895996,0.2054075598716735,292.45281982421875,297.1499938964844,293.1499938964844,0.0090435836464166,-2911.3232421875,301.5380249023437,0.6040970683097839,0.050000000745058,0.2273504137992859,290.9786376953125,291.1499938964844,270.2982177734375,269.5567932128906,282.874267578125,292.4497375488281,290.9770202636719,1.0,0.196549966931343,1.0,1.0,0.9981362223625184,1.0,-0.994684398174286,0.4301458895206451,0.5645384788513184,0.1802929937839508,0.0,0.0,0.4626977741718292,20.45469093322754,52.0,9.533143997192385,-8109.69970703125,90.4634780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2870178222656,304.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.291015625,18000.0,0.0,0.0,0.1804079711437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834653496742248,0.3834702968597412,-4.940860890201293e-06,0.0,0.0001830911496654,0.0,0.0,19.222192764282227,0.0,0.0,0.0,0.331568568944931,4.0,0.0,1.0
803100,292.2871398925781,297.1499938964844,293.1499938964844,0.1127912700176239,-2532.744384765625,304.1026916503906,0.9017784595489502,0.1792062669992447,0.1593287885189056,292.21240234375,297.1499938964844,293.1499938964844,0.0673001259565353,-1785.5235595703125,304.1029663085937,0.7901492118835449,0.1207378432154655,0.1123209670186042,292.1939392089844,297.1499938964844,293.1499938964844,0.1298025399446487,-2206.529296875,304.09112548828125,0.941638708114624,0.2014678865671157,0.1389303058385849,292.0693359375,297.1499938964844,293.1499938964844,0.1574618220329284,-3486.740966796875,304.0918884277344,0.9905773997306824,0.3148926198482513,0.2195398956537246,292.4735107421875,297.1499938964844,293.1499938964844,0.0091545991599559,-2934.5009765625,301.6019897460937,0.5940653681755066,0.050000000745058,0.2275780588388443,290.9676208496094,291.1499938964844,270.2860717773437,269.54327392578125,282.87335205078125,292.4704895019531,290.9653625488281,1.0,0.2034584134817123,1.0,1.0,0.9983880519866944,1.0,-1.0292985439300537,0.4454469084739685,0.5838515758514404,0.188784658908844,0.0,0.0,0.4759331345558166,22.091440200805664,52.0,-9.177414894104004,-8383.0048828125,100.56753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28094482421875,304.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.97265625,18000.0,0.0,0.0,0.1882034242153167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005786478519439,0.4005836546421051,-5.009374035580549e-06,0.0,0.0001910025457618,0.0,0.0,20.52406311035156,0.0,0.0,0.0,0.3367075026035309,4.0,0.0,1.0
803160,292.3188781738281,297.1499938964844,293.1499938964844,0.1167337521910667,-2603.4580078125,304.1041259765625,0.8966404795646667,0.1839017271995544,0.163707360625267,292.2471618652344,297.1499938964844,293.1499938964844,0.0715285092592239,-1865.323486328125,304.1038513183594,0.790040135383606,0.125786155462265,0.117295429110527,292.224365234375,297.1499938964844,293.1499938964844,0.1350475400686264,-2277.566162109375,304.09228515625,0.9371548295021056,0.2076034694910049,0.1433445960283279,292.109130859375,297.1499938964844,293.1499938964844,0.1693652272224426,-3698.058349609375,304.0808410644531,0.994576334953308,0.3207691609859466,0.2329638600349426,292.49481201171875,297.1499938964844,293.1499938964844,0.0092567978426814,-2954.95068359375,301.6618957519531,0.584332287311554,0.050000000745058,0.227815106511116,290.9622497558594,291.1499938964844,270.27423095703125,269.530029296875,282.87286376953125,292.4917907714844,290.96270751953125,1.0,0.2103236019611358,0.9999029040336608,0.9999029040336608,0.9987104535102844,1.0,-1.0622178316116333,0.4600501358509063,0.6021677255630493,0.1969467252492904,0.0,0.0,0.4890466630458832,23.770713806152344,55.0,-5.272548198699951,-8669.6328125,110.96745300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2881164550781,304.3487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17724.9375,18000.0,0.0,0.0,0.1958641558885574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199461638927459,0.4199512302875519,-5.093640083941864e-06,0.0,0.0001987772120628,0.0,0.0,22.079572677612305,0.0,0.0,0.0,0.3425906300544739,4.0,0.0,1.0
803220,292.3800354003906,297.1499938964844,293.1499938964844,0.1238875240087509,-2729.986328125,304.1075134277344,0.8849800229072571,0.1925496160984039,0.1717942953109741,292.3143005371094,297.1499938964844,293.1499938964844,0.0790091976523399,-2008.67822265625,304.1067810058594,0.7869165539741516,0.1350398510694503,0.1264097988605499,292.283447265625,297.1499938964844,293.1499938964844,0.1447552740573883,-2407.05859375,304.0953674316406,0.9261888861656188,0.2190761268138885,0.1516134142875671,292.1960754394531,297.1499938964844,293.1499938964844,0.1924620419740677,-4098.021484375,304.0656433105469,0.9990059733390808,0.3295262157917022,0.2587171792984009,292.5384521484375,297.1499938964844,293.1499938964844,0.0094342660158872,-2987.90673828125,301.7718200683594,0.564860999584198,0.050000000745058,0.2283491194248199,290.97479248046875,291.1499938964844,270.2516174316406,269.5043029785156,282.871826171875,292.5355834960937,290.97711181640625,1.0,0.2237847298383712,0.999708652496338,0.999708652496338,0.9993551969528198,1.0,-1.12434184551239,0.4877645671367645,0.6365772485733032,0.2125432938337326,0.0,0.0,0.5117632746696472,27.437583923339844,58.0,14.611016273498535,-9221.2568359375,133.1359405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33428955078125,304.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17718.896484375,18000.0,0.0,0.0,0.2107714712619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571768045425415,0.4571820795536041,-5.283419341139961e-06,0.0,0.0002139062562491,0.0,0.0,25.365856170654297,0.0,0.0,0.0,0.3544339835643768,4.0,0.0,1.0
803280,292.3800354003906,297.1499938964844,293.1499938964844,0.1238875240087509,-2729.986328125,304.1075134277344,0.8849800229072571,0.1925496160984039,0.1717942953109741,292.3143005371094,297.1499938964844,293.1499938964844,0.0790091976523399,-2008.67822265625,304.1067810058594,0.7869165539741516,0.1350398510694503,0.1264097988605499,292.283447265625,297.1499938964844,293.1499938964844,0.1447552740573883,-2407.05859375,304.0953674316406,0.9261888861656188,0.2190761268138885,0.1516134142875671,292.1960754394531,297.1499938964844,293.1499938964844,0.1924620419740677,-4098.021484375,304.0656433105469,0.9990059733390808,0.3295262157917022,0.2587171792984009,292.5384521484375,297.1499938964844,293.1499938964844,0.0094342660158872,-2987.90673828125,301.7718200683594,0.564860999584198,0.050000000745058,0.2283491194248199,290.97479248046875,291.1499938964844,270.2516174316406,269.5043029785156,282.871826171875,292.5355834960937,290.97711181640625,1.0,0.2237847298383712,0.999708652496338,0.999708652496338,0.9993551969528198,1.0,-1.12434184551239,0.4877645671367645,0.6365772485733032,0.2125432938337326,0.0,0.0,0.5117632746696472,27.437583923339844,58.0,14.611016273498535,-9221.2568359375,133.1359405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33428955078125,304.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17718.896484375,18000.0,0.0,0.0,0.2107714712619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571768045425415,0.4571820795536041,-5.283419341139961e-06,0.0,0.0002139062562491,0.0,0.0,25.365856170654297,0.0,0.0,0.0,0.3544339835643768,4.0,0.0,1.0
803340,292.4379577636719,297.1499938964844,293.1499938964844,0.1302770227193832,-2841.336181640625,304.11102294921875,0.8726211786270142,0.2003130912780761,0.1790713369846344,292.37677001953125,297.1499938964844,293.1499938964844,0.0856567546725273,-2137.8056640625,304.110107421875,0.7818019390106201,0.1435432732105255,0.1347411721944809,292.3397827148437,297.1499938964844,293.1499938964844,0.1536512523889541,-2523.77197265625,304.0987548828125,0.9141095280647278,0.2296047061681747,0.1592065244913101,292.2853088378906,297.1499938964844,293.1499938964844,0.2139634191989898,-4459.57275390625,304.05810546875,0.9990000128746032,0.3356058597564697,0.2822033166885376,292.5816345214844,297.1499938964844,293.1499938964844,0.0095936963334679,-3015.932373046875,301.8693542480469,0.5463840365409851,0.050000000745058,0.228956252336502,290.997802734375,291.1499938964844,270.2304382324219,269.47967529296875,282.8704833984375,292.5789794921875,291.00079345703125,1.0,0.2367393374443054,0.9995144605636596,0.9995144605636596,1.0,1.0,-1.1811110973358154,0.5132705569267273,0.6678406000137329,0.2269868403673172,0.0,0.0,0.53059983253479,31.4658260345459,61.0,29.06165885925293,-9733.0244140625,156.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4254150390625,304.68048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.171875,18000.0,0.0,0.0,0.2249555140733719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904661178588867,0.490471601486206,-5.475219495565398e-06,0.0,0.0002283012436237,0.0,0.0,28.62765121459961,0.0,0.0,0.0,0.3655342757701874,4.0,0.0,1.0
803400,292.4379577636719,297.1499938964844,293.1499938964844,0.1302770227193832,-2841.336181640625,304.11102294921875,0.8726211786270142,0.2003130912780761,0.1790713369846344,292.37677001953125,297.1499938964844,293.1499938964844,0.0856567546725273,-2137.8056640625,304.110107421875,0.7818019390106201,0.1435432732105255,0.1347411721944809,292.3397827148437,297.1499938964844,293.1499938964844,0.1536512523889541,-2523.77197265625,304.0987548828125,0.9141095280647278,0.2296047061681747,0.1592065244913101,292.2853088378906,297.1499938964844,293.1499938964844,0.2139634191989898,-4459.57275390625,304.05810546875,0.9990000128746032,0.3356058597564697,0.2822033166885376,292.5816345214844,297.1499938964844,293.1499938964844,0.0095936963334679,-3015.932373046875,301.8693542480469,0.5463840365409851,0.050000000745058,0.228956252336502,290.997802734375,291.1499938964844,270.2304382324219,269.47967529296875,282.8704833984375,292.5789794921875,291.00079345703125,1.0,0.2367393374443054,0.9995144605636596,0.9995144605636596,1.0,1.0,-1.1811110973358154,0.5132705569267273,0.6678406000137329,0.2269868403673172,0.0,0.0,0.53059983253479,31.4658260345459,61.0,29.06165885925293,-9733.0244140625,156.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4254150390625,304.68048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.171875,18000.0,0.0,0.0,0.2249555140733719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904661178588867,0.490471601486206,-5.475219495565398e-06,0.0,0.0002283012436237,0.0,0.0,28.62765121459961,0.0,0.0,0.0,0.3655342757701874,4.0,0.0,1.0
803460,292.49237060546875,297.1499938964844,293.1499938964844,0.1360222846269607,-2940.24072265625,304.11444091796875,0.861321747303009,0.2073140889406204,0.1856444627046585,292.4343566894531,297.1499938964844,293.1499938964844,0.0917370989918708,-2256.537109375,304.1132507324219,0.7767115831375122,0.1514484584331512,0.1424883157014846,292.3930053710937,297.1499938964844,293.1499938964844,0.1618726700544357,-2630.143798828125,304.10211181640625,0.9035085439682008,0.2393333613872528,0.1662217080593109,292.37237548828125,297.1499938964844,293.1499938964844,0.2344679981470108,-4795.99560546875,304.0546264648437,0.9990000128746032,0.3398610055446625,0.3042099773883819,292.62286376953125,297.1499938964844,293.1499938964844,0.0097415279597043,-3040.944091796875,301.9576110839844,0.5303685665130615,0.050000000745058,0.2296004146337509,291.0252990722656,291.1499938964844,270.2107238769531,269.45623779296875,282.86834716796875,292.6204528808594,291.0281677246094,1.0,0.2490974217653274,0.9984626173973083,0.9984626173973083,1.0,1.0,-1.2339091300964355,0.5371475219726562,0.6967616677284241,0.240557923913002,0.0,0.0,0.545397162437439,35.672969818115234,49.0,35.33289337158203,-10206.5859375,181.4895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5621643066406,304.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17773.1875,18000.0,0.0,0.0,0.2382267266511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185328125953674,0.5185384154319763,-5.653155312757008e-06,0.0,0.0002417698415229,0.0,0.0,31.63563537597656,0.0,0.0,0.0,0.3752568364143371,4.0,0.0,1.0
803520,292.49237060546875,297.1499938964844,293.1499938964844,0.1360222846269607,-2940.24072265625,304.11444091796875,0.861321747303009,0.2073140889406204,0.1856444627046585,292.4343566894531,297.1499938964844,293.1499938964844,0.0917370989918708,-2256.537109375,304.1132507324219,0.7767115831375122,0.1514484584331512,0.1424883157014846,292.3930053710937,297.1499938964844,293.1499938964844,0.1618726700544357,-2630.143798828125,304.10211181640625,0.9035085439682008,0.2393333613872528,0.1662217080593109,292.37237548828125,297.1499938964844,293.1499938964844,0.2344679981470108,-4795.99560546875,304.0546264648437,0.9990000128746032,0.3398610055446625,0.3042099773883819,292.62286376953125,297.1499938964844,293.1499938964844,0.0097415279597043,-3040.944091796875,301.9576110839844,0.5303685665130615,0.050000000745058,0.2296004146337509,291.0252990722656,291.1499938964844,270.2107238769531,269.45623779296875,282.86834716796875,292.6204528808594,291.0281677246094,1.0,0.2490974217653274,0.9984626173973083,0.9984626173973083,1.0,1.0,-1.2339091300964355,0.5371475219726562,0.6967616677284241,0.240557923913002,0.0,0.0,0.545397162437439,35.672969818115234,49.0,35.33289337158203,-10206.5859375,181.4895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5621643066406,304.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17773.1875,18000.0,0.0,0.0,0.2382267266511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185328125953674,0.5185384154319763,-5.653155312757008e-06,0.0,0.0002417698415229,0.0,0.0,31.63563537597656,0.0,0.0,0.0,0.3752568364143371,4.0,0.0,1.0
803580,292.54302978515625,297.1499938964844,293.1499938964844,0.1410326808691024,-3025.347412109375,304.1179504394531,0.8636830449104309,0.2136984914541244,0.1915420144796371,292.4871520996094,297.1499938964844,293.1499938964844,0.0972367748618125,-2363.49462890625,304.1163635253906,0.7836459279060364,0.1588701903820037,0.1496566832065582,292.4427185058594,297.1499938964844,293.1499938964844,0.1693165749311447,-2725.09765625,304.1056823730469,0.9084173440933228,0.2484268993139267,0.1726948469877243,292.4459228515625,297.1499938964844,293.1499938964844,0.2414269894361496,-4900.962890625,304.0754699707031,0.9990000128746032,0.344596654176712,0.3112898468971252,292.66094970703125,297.1499938964844,293.1499938964844,0.0098505662754178,-3056.27783203125,302.0416259765625,0.5256726145744324,0.050000000745058,0.2298173010349273,291.0634460449219,291.1499938964844,270.19256591796875,269.4340209960937,282.8715515136719,292.6588134765625,291.06890869140625,1.0,0.2546682059764862,0.997410774230957,0.997410774230957,1.0,1.0,-1.2661341428756714,0.5517423152923584,0.7143917679786682,0.2490094453096389,0.0,0.0,0.55475914478302,37.3213996887207,37.0,57.35015487670898,-10565.5849609375,195.56724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75146484375,305.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.33984375,18000.0,0.0,0.0,0.250328928232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397953987121582,0.5398012399673462,-5.802913165098289e-06,0.0,0.0002540520508773,0.0,0.0,34.10689163208008,0.0,0.0,0.0,0.3828511536121368,4.0,0.0,1.0
803640,292.54302978515625,297.1499938964844,293.1499938964844,0.1410326808691024,-3025.347412109375,304.1179504394531,0.8636830449104309,0.2136984914541244,0.1915420144796371,292.4871520996094,297.1499938964844,293.1499938964844,0.0972367748618125,-2363.49462890625,304.1163635253906,0.7836459279060364,0.1588701903820037,0.1496566832065582,292.4427185058594,297.1499938964844,293.1499938964844,0.1693165749311447,-2725.09765625,304.1056823730469,0.9084173440933228,0.2484268993139267,0.1726948469877243,292.4459228515625,297.1499938964844,293.1499938964844,0.2414269894361496,-4900.962890625,304.0754699707031,0.9990000128746032,0.344596654176712,0.3112898468971252,292.66094970703125,297.1499938964844,293.1499938964844,0.0098505662754178,-3056.27783203125,302.0416259765625,0.5256726145744324,0.050000000745058,0.2298173010349273,291.0634460449219,291.1499938964844,270.19256591796875,269.4340209960937,282.8715515136719,292.6588134765625,291.06890869140625,1.0,0.2546682059764862,0.997410774230957,0.997410774230957,1.0,1.0,-1.2661341428756714,0.5517423152923584,0.7143917679786682,0.2490094453096389,0.0,0.0,0.55475914478302,37.3213996887207,37.0,57.35015487670898,-10565.5849609375,195.56724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75146484375,305.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.33984375,18000.0,0.0,0.0,0.250328928232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397953987121582,0.5398012399673462,-5.802913165098289e-06,0.0,0.0002540520508773,0.0,0.0,34.10689163208008,0.0,0.0,0.0,0.3828511536121368,4.0,0.0,1.0
803700,292.56695556640625,297.1499938964844,293.1499938964844,0.1432147771120071,-3061.927490234375,304.11981201171875,0.8694075345993042,0.216687336564064,0.1942705959081649,292.5118103027344,297.1499938964844,293.1499938964844,0.0997497886419296,-2411.90380859375,304.1178894042969,0.7912224531173706,0.1624204814434051,0.1530507504940033,292.4662170410156,297.1499938964844,293.1499938964844,0.1726868152618408,-2767.56103515625,304.1076354980469,0.9163630604743958,0.2527709007263183,0.1757585555315017,292.47100830078125,297.1499938964844,293.1499938964844,0.2397690266370773,-4868.52783203125,304.0920715332031,0.9990000128746032,0.3485766649246216,0.3095352351665497,292.67840576171875,297.1499938964844,293.1499938964844,0.009887533262372,-3059.248779296875,302.0843811035156,0.5268152356147766,0.050000000745058,0.2297624498605728,291.0927429199219,291.1499938964844,270.1841125488281,269.42340087890625,282.8749694824219,292.67645263671875,291.0987243652344,1.0,0.255363792181015,0.9968848824501038,0.9968848824501038,1.0,1.0,-1.27499258518219,0.555753231048584,0.719239354133606,0.2513493001461029,0.0,0.0,0.5556572079658508,37.16630172729492,37.0,70.08320617675781,-10686.37890625,198.2272186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8756408691406,305.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.005859375,18000.0,0.0,0.0,0.2557630538940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447838306427002,0.5447896718978882,-5.850070465385215e-06,0.0,0.0002595669939182,0.0,0.0,34.76203155517578,0.0,0.0,0.0,0.3847723007202148,4.0,0.0,1.0
803760,292.5899658203125,297.1499938964844,293.1499938964844,0.1452463865280151,-3095.790283203125,304.1216125488281,0.8778738379478455,0.219551220536232,0.1968652755022049,292.535400390625,297.1499938964844,293.1499938964844,0.1021534949541091,-2457.91748046875,304.1193542480469,0.8012321591377258,0.1658717691898346,0.1563289761543274,292.4888000488281,297.1499938964844,293.1499938964844,0.1759012192487716,-2807.832763671875,304.1094665527344,0.9278529286384584,0.2569957375526428,0.1787206083536148,292.4875183105469,297.1499938964844,293.1499938964844,0.2352504730224609,-4789.32080078125,304.11083984375,0.9990000128746032,0.353930801153183,0.3047911822795868,292.6946716308594,297.1499938964844,293.1499938964844,0.0099180182442069,-3060.62646484375,302.12750244140625,0.5299733281135559,0.050000000745058,0.2296163886785507,291.1239318847656,291.1499938964844,270.176025390625,269.4131164550781,282.8793640136719,292.69287109375,291.13006591796875,1.0,0.2548353672027588,0.9963980913162231,0.9963980913162231,1.0,1.0,-1.2797311544418335,0.5578868985176086,0.7218442559242249,0.2526222765445709,0.0,0.0,0.5542721152305603,36.46151351928711,25.0,78.64820861816406,-10769.005859375,198.307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0247497558594,305.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.1796875,18000.0,0.0,0.0,0.2606744468212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454450249671936,0.5454509258270264,-5.870307631994365e-06,0.0,0.0002645514323376,0.0,0.0,34.91856002807617,0.0,0.0,0.0,0.3851887285709381,4.0,0.0,1.0
803820,292.6334228515625,297.1499938964844,293.1499938964844,0.1489276140928268,-3156.714599609375,304.1249084472656,0.9033918976783752,0.2249290347099304,0.2016870528459549,292.5794677734375,297.1499938964844,293.1499938964844,0.1066833883523941,-2543.888427734375,304.1220092773437,0.8272131681442261,0.172499343752861,0.1625692099332809,292.5312805175781,297.1499938964844,293.1499938964844,0.1819526255130767,-2883.1171875,304.1128845214844,0.9599114060401917,0.2651306986808777,0.1843782812356948,292.494384765625,297.1499938964844,293.1499938964844,0.2185604125261306,-4504.78369140625,304.1517639160156,0.9990000128746032,0.3692517876625061,0.2871977686882019,292.7232666015625,297.1499938964844,293.1499938964844,0.0099672367796301,-3060.479736328125,302.2157897949219,0.5425594449043274,0.050000000745058,0.2290951162576675,291.1882019042969,291.1499938964844,270.16119384765625,269.3935852050781,282.8905639648437,292.72174072265625,291.1943359375,1.0,0.2505430579185486,0.9954244494438172,0.9954244494438172,1.0,1.0,-1.2780632972717283,0.5570659637451172,0.7209973335266113,0.2522724866867065,0.0,0.0,0.5448966026306152,33.65643310546875,43.0,86.8379898071289,-10829.2763671875,191.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4063415527344,305.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.171875,18000.0,0.0,0.0,0.2686322331428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344374775886536,0.5344432592391968,-5.829792826261837e-06,0.0,0.0002726275706663,0.0,0.0,33.78681945800781,0.0,0.0,0.0,0.381659597158432,4.0,0.0,1.0
803880,292.6334228515625,297.1499938964844,293.1499938964844,0.1489276140928268,-3156.714599609375,304.1249084472656,0.9033918976783752,0.2249290347099304,0.2016870528459549,292.5794677734375,297.1499938964844,293.1499938964844,0.1066833883523941,-2543.888427734375,304.1220092773437,0.8272131681442261,0.172499343752861,0.1625692099332809,292.5312805175781,297.1499938964844,293.1499938964844,0.1819526255130767,-2883.1171875,304.1128845214844,0.9599114060401917,0.2651306986808777,0.1843782812356948,292.494384765625,297.1499938964844,293.1499938964844,0.2185604125261306,-4504.78369140625,304.1517639160156,0.9990000128746032,0.3692517876625061,0.2871977686882019,292.7232666015625,297.1499938964844,293.1499938964844,0.0099672367796301,-3060.479736328125,302.2157897949219,0.5425594449043274,0.050000000745058,0.2290951162576675,291.1882019042969,291.1499938964844,270.16119384765625,269.3935852050781,282.8905639648437,292.72174072265625,291.1943359375,1.0,0.2505430579185486,0.9954244494438172,0.9954244494438172,1.0,1.0,-1.2780632972717283,0.5570659637451172,0.7209973335266113,0.2522724866867065,0.0,0.0,0.5448966026306152,33.65643310546875,43.0,86.8379898071289,-10829.2763671875,191.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4063415527344,305.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.171875,18000.0,0.0,0.0,0.2686322331428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344374775886536,0.5344432592391968,-5.829792826261837e-06,0.0,0.0002726275706663,0.0,0.0,33.78681945800781,0.0,0.0,0.0,0.381659597158432,4.0,0.0,1.0
803940,292.6741638183594,297.1499938964844,293.1499938964844,0.1526848971843719,-3219.351318359375,304.126953125,0.9082192182540894,0.2297539710998535,0.2061574012041092,292.6202697753906,297.1499938964844,293.1499938964844,0.1112903654575347,-2631.18505859375,304.1236267089844,0.8347349166870117,0.1786795407533645,0.1685366481542587,292.5707702636719,297.1499938964844,293.1499938964844,0.1882237941026687,-2961.27978515625,304.1147155761719,0.9671691060066224,0.2727939188480377,0.1898114383220672,292.489990234375,297.1499938964844,293.1499938964844,0.2196313589811325,-4523.34033203125,304.1481018066406,0.9990000128746032,0.3867915868759155,0.2892009317874908,292.74713134765625,297.1499938964844,293.1499938964844,0.0100791119039058,-3076.045166015625,302.30206298828125,0.5410564541816711,0.050000000745058,0.2291523963212967,291.2226867675781,291.1499938964844,270.1480712890625,269.37548828125,282.8908996582031,292.7458801269531,291.2218933105469,1.0,0.2549664378166199,0.9944508075714112,0.9944508075714112,1.0,1.0,-1.2995685338974,0.5669111013412476,0.7326574325561523,0.2577347159385681,0.0,0.0,0.5319802165031433,34.293819427490234,61.0,35.253665924072266,-10929.2138671875,200.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8830871582031,305.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.662109375,18000.0,0.0,0.0,0.2739050984382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115774273872375,0.511583149433136,-5.701938334823353e-06,0.0,0.0002779788337647,0.0,0.0,31.30435371398925,0.0,0.0,0.0,0.3740255832672119,4.0,0.0,1.0
804000,292.6741638183594,297.1499938964844,293.1499938964844,0.1526848971843719,-3219.351318359375,304.126953125,0.9082192182540894,0.2297539710998535,0.2061574012041092,292.6202697753906,297.1499938964844,293.1499938964844,0.1112903654575347,-2631.18505859375,304.1236267089844,0.8347349166870117,0.1786795407533645,0.1685366481542587,292.5707702636719,297.1499938964844,293.1499938964844,0.1882237941026687,-2961.27978515625,304.1147155761719,0.9671691060066224,0.2727939188480377,0.1898114383220672,292.489990234375,297.1499938964844,293.1499938964844,0.2196313589811325,-4523.34033203125,304.1481018066406,0.9990000128746032,0.3867915868759155,0.2892009317874908,292.74713134765625,297.1499938964844,293.1499938964844,0.0100791119039058,-3076.045166015625,302.30206298828125,0.5410564541816711,0.050000000745058,0.2291523963212967,291.2226867675781,291.1499938964844,270.1480712890625,269.37548828125,282.8908996582031,292.7458801269531,291.2218933105469,1.0,0.2549664378166199,0.9944508075714112,0.9944508075714112,1.0,1.0,-1.2995685338974,0.5669111013412476,0.7326574325561523,0.2577347159385681,0.0,0.0,0.5319802165031433,34.293819427490234,61.0,35.253665924072266,-10929.2138671875,200.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8830871582031,305.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.662109375,18000.0,0.0,0.0,0.2739050984382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115774273872375,0.511583149433136,-5.701938334823353e-06,0.0,0.0002779788337647,0.0,0.0,31.30435371398925,0.0,0.0,0.0,0.3740255832672119,4.0,0.0,1.0
804060,292.7126770019531,297.1499938964844,293.1499938964844,0.1569050848484039,-3290.660888671875,304.1275939941406,0.8924373388290405,0.233999103307724,0.2102206647396087,292.6582946777344,297.1499938964844,293.1499938964844,0.1162609830498695,-2725.701171875,304.1241149902344,0.8251643180847168,0.184386596083641,0.1741756200790405,292.6076965332031,297.1499938964844,293.1499938964844,0.195248007774353,-3049.32470703125,304.11474609375,0.9527662992477416,0.2799782454967499,0.1949969083070755,292.51593017578125,297.1499938964844,293.1499938964844,0.2391591817140579,-4850.31494140625,304.11572265625,0.9990000128746032,0.3983339965343475,0.3101676404476166,292.76824951171875,297.1499938964844,293.1499938964844,0.0102751599624753,-3113.8017578125,302.3785705566406,0.5263996124267578,0.050000000745058,0.2297799289226532,291.1938781738281,291.1499938964844,270.1367492675781,269.35888671875,282.8817138671875,292.7671203613281,291.19012451171875,1.0,0.2661457061767578,0.993790328502655,0.993790328502655,1.0,1.0,-1.34335196018219,0.5869897603988647,0.7563621997833252,0.2691334784030914,0.0,0.0,0.527696430683136,38.344608306884766,79.0,-27.3945255279541,-11191.359375,225.1974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36773681640625,306.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.72265625,18000.0,0.0,0.0,0.2771413028240204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988591074943542,0.4988647103309631,-5.6041994866973255e-06,0.0,0.0002812632010318,0.0,0.0,29.851242065429688,0.0,0.0,0.0,0.369486004114151,4.0,0.0,1.0
804120,292.7126770019531,297.1499938964844,293.1499938964844,0.1569050848484039,-3290.660888671875,304.1275939941406,0.8924373388290405,0.233999103307724,0.2102206647396087,292.6582946777344,297.1499938964844,293.1499938964844,0.1162609830498695,-2725.701171875,304.1241149902344,0.8251643180847168,0.184386596083641,0.1741756200790405,292.6076965332031,297.1499938964844,293.1499938964844,0.195248007774353,-3049.32470703125,304.11474609375,0.9527662992477416,0.2799782454967499,0.1949969083070755,292.51593017578125,297.1499938964844,293.1499938964844,0.2391591817140579,-4850.31494140625,304.11572265625,0.9990000128746032,0.3983339965343475,0.3101676404476166,292.76824951171875,297.1499938964844,293.1499938964844,0.0102751599624753,-3113.8017578125,302.3785705566406,0.5263996124267578,0.050000000745058,0.2297799289226532,291.1938781738281,291.1499938964844,270.1367492675781,269.35888671875,282.8817138671875,292.7671203613281,291.19012451171875,1.0,0.2661457061767578,0.993790328502655,0.993790328502655,1.0,1.0,-1.34335196018219,0.5869897603988647,0.7563621997833252,0.2691334784030914,0.0,0.0,0.527696430683136,38.344608306884766,79.0,-27.3945255279541,-11191.359375,225.1974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36773681640625,306.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.72265625,18000.0,0.0,0.0,0.2771413028240204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988591074943542,0.4988647103309631,-5.6041994866973255e-06,0.0,0.0002812632010318,0.0,0.0,29.851242065429688,0.0,0.0,0.0,0.369486004114151,4.0,0.0,1.0
804180,292.7494201660156,297.1499938964844,293.1499938964844,0.161054253578186,-3360.71826171875,304.1281433105469,0.8658466339111328,0.2376225143671035,0.2138392627239227,292.69415283203125,297.1499938964844,293.1499938964844,0.1212127581238746,-2819.367919921875,304.1244812011719,0.8051385879516602,0.1895747035741806,0.1794442683458328,292.6426696777344,297.1499938964844,293.1499938964844,0.2023854255676269,-3138.358642578125,304.1146240234375,0.92363303899765,0.2866263687610626,0.1998994350433349,292.5797424316406,297.1499938964844,293.1499938964844,0.2726173996925354,-5396.60400390625,304.0711975097656,0.9990000128746032,0.4015408456325531,0.3449224531650543,292.78887939453125,297.1499938964844,293.1499938964844,0.0105166863650083,-3162.079833984375,302.44659423828125,0.506243884563446,0.050000000745058,0.2309173345565796,291.14312744140625,291.1499938964844,270.1273193359375,269.3438415527344,282.8660888671875,292.7878112792969,291.1384582519531,1.0,0.2826493382453918,0.9931298494338988,0.9931298494338988,1.0,1.0,-1.4029840230941772,0.6144898533821106,0.7884941697120667,0.2847647368907928,0.0,0.0,0.5318517088890076,45.41318130493164,82.0,-62.02483749389648,-11603.54296875,265.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7659606933594,306.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.939453125,18000.0,0.0,0.0,0.2794506847858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006542801856995,0.5006598830223083,-5.588773092313204e-06,0.0,0.0002836069033946,0.0,0.0,29.921289443969727,0.0,0.0,0.0,0.3697772920131683,4.0,0.0,1.0
804240,292.7494201660156,297.1499938964844,293.1499938964844,0.161054253578186,-3360.71826171875,304.1281433105469,0.8658466339111328,0.2376225143671035,0.2138392627239227,292.69415283203125,297.1499938964844,293.1499938964844,0.1212127581238746,-2819.367919921875,304.1244812011719,0.8051385879516602,0.1895747035741806,0.1794442683458328,292.6426696777344,297.1499938964844,293.1499938964844,0.2023854255676269,-3138.358642578125,304.1146240234375,0.92363303899765,0.2866263687610626,0.1998994350433349,292.5797424316406,297.1499938964844,293.1499938964844,0.2726173996925354,-5396.60400390625,304.0711975097656,0.9990000128746032,0.4015408456325531,0.3449224531650543,292.78887939453125,297.1499938964844,293.1499938964844,0.0105166863650083,-3162.079833984375,302.44659423828125,0.506243884563446,0.050000000745058,0.2309173345565796,291.14312744140625,291.1499938964844,270.1273193359375,269.3438415527344,282.8660888671875,292.7878112792969,291.1384582519531,1.0,0.2826493382453918,0.9931298494338988,0.9931298494338988,1.0,1.0,-1.4029840230941772,0.6144898533821106,0.7884941697120667,0.2847647368907928,0.0,0.0,0.5318517088890076,45.41318130493164,82.0,-62.02483749389648,-11603.54296875,265.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7659606933594,306.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.939453125,18000.0,0.0,0.0,0.2794506847858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006542801856995,0.5006598830223083,-5.588773092313204e-06,0.0,0.0002836069033946,0.0,0.0,29.921289443969727,0.0,0.0,0.0,0.3697772920131683,4.0,0.0,1.0
804300,292.7672424316406,297.1499938964844,293.1499938964844,0.16295225918293,-3392.603271484375,304.1286926269531,0.8548399806022644,0.2391997426748275,0.2154365330934524,292.7113037109375,297.1499938964844,293.1499938964844,0.1235635131597518,-2863.53125,304.1248474121094,0.7961655855178833,0.1919781416654586,0.1818929463624954,292.6594543457031,297.1499938964844,293.1499938964844,0.2058209925889969,-3180.915771484375,304.11480712890625,0.9114176630973816,0.2897571325302124,0.2022098898887634,292.6231994628906,297.1499938964844,293.1499938964844,0.2889736592769623,-5656.78759765625,304.055908203125,0.9990000128746032,0.4002312123775482,0.3612522482872009,292.7994079589844,297.1499938964844,293.1499938964844,0.0106360167264938,-3185.681884765625,302.4775695800781,0.4982794523239136,0.050000000745058,0.2314933687448501,291.1171264648437,291.1499938964844,270.1233215332031,269.3369445800781,282.8592529296875,292.7983093261719,291.1138000488281,1.0,0.290075808763504,0.9927995800971984,0.9927995800971984,1.0,1.0,-1.4309148788452148,0.6274019479751587,0.8035128712654114,0.2921955585479736,0.0,0.0,0.536679208278656,48.97475814819336,82.0,-62.38654327392578,-11830.7626953125,285.4928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9129943847656,306.336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.46484375,18000.0,0.0,0.0,0.2805954813957214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069378018379211,0.50694340467453,-5.6137801038858015e-06,0.0,0.0002847687574103,0.0,0.0,30.528324127197266,0.0,0.0,0.0,0.3717536330223083,4.0,0.0,1.0
804360,292.7846069335937,297.1499938964844,293.1499938964844,0.1645844727754593,-3419.746337890625,304.12957763671875,0.8456236124038696,0.2406346499919891,0.2168956398963928,292.7279968261719,297.1499938964844,293.1499938964844,0.1257184892892837,-2903.664794921875,304.1255187988281,0.7886417508125305,0.1942580640316009,0.1842211782932281,292.6758117675781,297.1499938964844,293.1499938964844,0.208980992436409,-3219.7119140625,304.115478515625,0.9018494486808776,0.2927598357200622,0.2044305652379989,292.6691589355469,297.1499938964844,293.1499938964844,0.3038773536682129,-5890.56689453125,304.0459899902344,0.9990000128746032,0.3978810012340545,0.3760805428028106,292.8099975585937,297.1499938964844,293.1499938964844,0.0107434224337339,-3205.89990234375,302.5079650878906,0.4915930032730102,0.050000000745058,0.2320418357849121,291.1014709472656,291.1499938964844,270.11981201171875,269.3304443359375,282.8536071777344,292.8089294433594,291.0997314453125,1.0,0.2970744669437408,0.9921518564224244,0.9921518564224244,1.0,1.0,-1.4564746618270874,0.6392495036125183,0.8172251582145691,0.2989748418331146,0.0,0.0,0.5415343642234802,52.35642623901367,85.0,-50.0444564819336,-12051.9921875,305.1005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02392578125,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.595703125,18000.0,0.0,0.0,0.2818432748317718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51506108045578,0.5150667428970337,-5.655829681927571e-06,0.0,0.0002860351232811,0.0,0.0,31.36917304992676,0.0,0.0,0.0,0.3744129538536072,4.0,0.0,1.0
804420,292.8178100585937,297.1499938964844,293.1499938964844,0.1669981777667999,-3458.832763671875,304.1324157714844,0.8223274946212769,0.2431625127792358,0.21959088742733,292.7597961425781,297.1499938964844,293.1499938964844,0.1293858736753463,-2970.76025390625,304.1275939941406,0.7680913209915161,0.1985016763210296,0.188674509525299,292.7071533203125,297.1499938964844,293.1499938964844,0.2142910808324813,-3283.742919921875,304.1181945800781,0.8772098422050476,0.298417717218399,0.208703339099884,292.7393798828125,297.1499938964844,293.1499938964844,0.3045827448368072,-5888.85400390625,304.0797424316406,0.9718567728996276,0.3957344591617584,0.3755125701427459,292.8304748535156,297.1499938964844,293.1499938964844,0.0109553001821041,-3241.419677734375,302.5708312988281,0.474079817533493,0.050000000745058,0.2336364984512329,291.11492919921875,291.1499938964844,270.11431884765625,269.3187255859375,282.85772705078125,292.8294982910156,291.11785888671875,1.0,0.308676153421402,0.990856409072876,0.990856409072876,1.0,1.0,-1.4712475538253784,0.6460317373275757,0.8252158164978027,0.3030417263507843,0.0,0.0,0.5461795926094055,61.1417121887207,88.0,12.368327140808104,-12288.8505859375,333.8463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1747741699219,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17915.716796875,18000.0,0.0,0.0,0.2845185101032257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278916358947754,0.5278973579406738,-5.744471764046466e-06,0.0,0.0002887501032091,0.0,0.0,32.83137893676758,0.0,0.0,0.0,0.3788564205169678,4.0,0.0,1.0
804480,292.8178100585937,297.1499938964844,293.1499938964844,0.1669981777667999,-3458.832763671875,304.1324157714844,0.8223274946212769,0.2431625127792358,0.21959088742733,292.7597961425781,297.1499938964844,293.1499938964844,0.1293858736753463,-2970.76025390625,304.1275939941406,0.7680913209915161,0.1985016763210296,0.188674509525299,292.7071533203125,297.1499938964844,293.1499938964844,0.2142910808324813,-3283.742919921875,304.1181945800781,0.8772098422050476,0.298417717218399,0.208703339099884,292.7393798828125,297.1499938964844,293.1499938964844,0.3045827448368072,-5888.85400390625,304.0797424316406,0.9718567728996276,0.3957344591617584,0.3755125701427459,292.8304748535156,297.1499938964844,293.1499938964844,0.0109553001821041,-3241.419677734375,302.5708312988281,0.474079817533493,0.050000000745058,0.2336364984512329,291.11492919921875,291.1499938964844,270.11431884765625,269.3187255859375,282.85772705078125,292.8294982910156,291.11785888671875,1.0,0.308676153421402,0.990856409072876,0.990856409072876,1.0,1.0,-1.4712475538253784,0.6460317373275757,0.8252158164978027,0.3030417263507843,0.0,0.0,0.5461795926094055,61.1417121887207,88.0,12.368327140808104,-12288.8505859375,333.8463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1747741699219,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17915.716796875,18000.0,0.0,0.0,0.2845185101032257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278916358947754,0.5278973579406738,-5.744471764046466e-06,0.0,0.0002887501032091,0.0,0.0,32.83137893676758,0.0,0.0,0.0,0.3788564205169678,4.0,0.0,1.0
804540,292.8493347167969,297.1499938964844,293.1499938964844,0.1688987016677856,-3489.36279296875,304.1351013183594,0.8068463802337646,0.2451839298009872,0.2217627763748169,292.7901306152344,297.1499938964844,293.1499938964844,0.1325929909944534,-3028.9931640625,304.12969970703125,0.7558947205543518,0.2022329568862915,0.1925841271877288,292.7367248535156,297.1499938964844,293.1499938964844,0.2191142290830612,-3341.547607421875,304.1207275390625,0.862492024898529,0.3036343157291412,0.2126036882400512,292.7809143066406,297.1499938964844,293.1499938964844,0.3069463968276977,-5915.31103515625,304.09893798828125,0.9502602815628052,0.3976859450340271,0.3769834041595459,292.849365234375,297.1499938964844,293.1499938964844,0.0111420946195721,-3271.521484375,302.63134765625,0.4586014449596405,0.050000000745058,0.2349189668893814,291.13232421875,291.1499938964844,270.1108703613281,269.30877685546875,282.86114501953125,292.8484802246094,291.13299560546875,1.0,0.3182466030120849,0.9895609617233276,0.9895609617233276,1.0,1.0,-1.4868371486663818,0.6532371640205383,0.8335999846458435,0.3072251677513122,0.0,0.0,0.5470589399337769,68.27416229248047,91.0,15.28923797607422,-12421.2880859375,359.2566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.580078125,18000.0,0.0,0.0,0.2869312167167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301711559295654,0.5301769375801086,-5.772353233624017e-06,0.0,0.0002911986957769,0.0,0.0,33.15359115600586,0.0,0.0,0.0,0.3798976838588714,4.0,0.0,1.0
