time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8493347167969,297.1499938964844,293.1499938964844,0.1688987016677856,-3489.36279296875,304.1351013183594,0.8068463802337646,0.2451839298009872,0.2217627763748169,292.7901306152344,297.1499938964844,293.1499938964844,0.1325929909944534,-3028.9931640625,304.12969970703125,0.7558947205543518,0.2022329568862915,0.1925841271877288,292.7367248535156,297.1499938964844,293.1499938964844,0.2191142290830612,-3341.547607421875,304.1207275390625,0.862492024898529,0.3036343157291412,0.2126036882400512,292.7809143066406,297.1499938964844,293.1499938964844,0.3069463968276977,-5915.31103515625,304.09893798828125,0.9502602815628052,0.3976859450340271,0.3769834041595459,292.849365234375,297.1499938964844,293.1499938964844,0.0111420946195721,-3271.521484375,302.63134765625,0.4586014449596405,0.050000000745058,0.2349189668893814,291.13232421875,291.1499938964844,270.1108703613281,269.30877685546875,282.86114501953125,292.8484802246094,291.13299560546875,1.0,0.3182466030120849,0.9895609617233276,0.9895609617233276,1.0,1.0,-1.4868371486663818,0.6532371640205383,0.8335999846458435,0.3072251677513122,0.0,0.0,0.5470589399337769,68.27416229248047,91.0,15.28923797607422,-12421.2880859375,359.2566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.580078125,18000.0,0.0,0.0,0.2869312167167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301711559295654,0.5301769375801086,-5.772353233624017e-06,0.0,0.0002911986957769,0.0,0.0,33.15359115600586,0.0,0.0,0.0,0.3798976838588714,4.0,0.0,1.0
804660,292.87872314453125,297.1499938964844,293.1499938964844,0.1705567985773086,-3516.0732421875,304.1372985839844,0.7949855327606201,0.2468385994434356,0.2235378473997116,292.8187561035156,297.1499938964844,293.1499938964844,0.1355254054069519,-3082.09521484375,304.131591796875,0.7477931976318359,0.2055419683456421,0.1960332244634628,292.7648010253906,297.1499938964844,293.1499938964844,0.2237018197774887,-3396.412109375,304.1228332519531,0.8527713418006897,0.3084110021591186,0.2161708772182464,292.8121337890625,297.1499938964844,293.1499938964844,0.3103747367858886,-5962.87939453125,304.110107421875,0.9347058534622192,0.4006956815719604,0.3798872530460357,292.8661804199219,297.1499938964844,293.1499938964844,0.0113256815820932,-3301.184326171875,302.689697265625,0.4466269314289093,0.050000000745058,0.235992819070816,291.1390991210937,291.1499938964844,270.10955810546875,269.3006896972656,282.8647766113281,292.8661499023437,291.1395568847656,1.0,0.3263613581657409,0.9884958863258362,0.9884958863258362,1.0,1.0,-1.502166748046875,0.6603439450263977,0.8418228626251221,0.3113280534744262,0.0,0.0,0.5480323433876038,74.29112243652344,94.0,10.615984916687012,-12545.974609375,382.2522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4089050292969,306.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.875,18000.0,0.0,0.0,0.2890071272850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323004722595215,0.5323062539100647,-5.787901045550825e-06,0.0,0.0002933054929599,0.0,0.0,33.40550994873047,0.0,0.0,0.0,0.3806710839271545,4.0,0.0,1.0
804720,292.87872314453125,297.1499938964844,293.1499938964844,0.1705567985773086,-3516.0732421875,304.1372985839844,0.7949855327606201,0.2468385994434356,0.2235378473997116,292.8187561035156,297.1499938964844,293.1499938964844,0.1355254054069519,-3082.09521484375,304.131591796875,0.7477931976318359,0.2055419683456421,0.1960332244634628,292.7648010253906,297.1499938964844,293.1499938964844,0.2237018197774887,-3396.412109375,304.1228332519531,0.8527713418006897,0.3084110021591186,0.2161708772182464,292.8121337890625,297.1499938964844,293.1499938964844,0.3103747367858886,-5962.87939453125,304.110107421875,0.9347058534622192,0.4006956815719604,0.3798872530460357,292.8661804199219,297.1499938964844,293.1499938964844,0.0113256815820932,-3301.184326171875,302.689697265625,0.4466269314289093,0.050000000745058,0.235992819070816,291.1390991210937,291.1499938964844,270.10955810546875,269.3006896972656,282.8647766113281,292.8661499023437,291.1395568847656,1.0,0.3263613581657409,0.9884958863258362,0.9884958863258362,1.0,1.0,-1.502166748046875,0.6603439450263977,0.8418228626251221,0.3113280534744262,0.0,0.0,0.5480323433876038,74.29112243652344,94.0,10.615984916687012,-12545.974609375,382.2522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4089050292969,306.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.875,18000.0,0.0,0.0,0.2890071272850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323004722595215,0.5323062539100647,-5.787901045550825e-06,0.0,0.0002933054929599,0.0,0.0,33.40550994873047,0.0,0.0,0.0,0.3806710839271545,4.0,0.0,1.0
804780,292.90582275390625,297.1499938964844,293.1499938964844,0.1719774454832077,-3538.958984375,304.13916015625,0.7857680916786194,0.2482155263423919,0.2250147610902786,292.8456115722656,297.1499938964844,293.1499938964844,0.1381727159023285,-3129.853515625,304.13330078125,0.7418897151947021,0.2084860354661941,0.1990923136472702,292.791259765625,297.1499938964844,293.1499938964844,0.2279860079288482,-3447.45947265625,304.124755859375,0.8457877039909363,0.3128056228160858,0.2194403409957885,292.8388061523437,297.1499938964844,293.1499938964844,0.3139664232730865,-6014.306640625,304.1173400878906,0.9230289459228516,0.4038448929786682,0.3830434381961822,292.8811340332031,297.1499938964844,293.1499938964844,0.0115045681595802,-3329.6982421875,302.7470092773437,0.4378206729888916,0.050000000745058,0.2369251847267151,291.14227294921875,291.1499938964844,270.11041259765625,269.2944641113281,282.8700561523437,292.8843688964844,291.1424560546875,1.0,0.3333918452262878,0.9874308109283448,0.9874308109283448,1.0,1.0,-1.5164463520050049,0.6669692993164062,0.8494769930839539,0.3151550889015198,0.0,0.0,0.5488212704658508,79.53658294677734,82.0,5.539370059967041,-12654.5771484375,403.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5057067871094,306.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.029296875,18000.0,0.0,0.0,0.2908053398132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338137745857239,0.5338196158409119,-5.798593974759569e-06,0.0,0.0002951304486487,0.0,0.0,33.58351135253906,0.0,0.0,0.0,0.3812204003334045,4.0,0.0,1.0
804840,292.90582275390625,297.1499938964844,293.1499938964844,0.1719774454832077,-3538.958984375,304.13916015625,0.7857680916786194,0.2482155263423919,0.2250147610902786,292.8456115722656,297.1499938964844,293.1499938964844,0.1381727159023285,-3129.853515625,304.13330078125,0.7418897151947021,0.2084860354661941,0.1990923136472702,292.791259765625,297.1499938964844,293.1499938964844,0.2279860079288482,-3447.45947265625,304.124755859375,0.8457877039909363,0.3128056228160858,0.2194403409957885,292.8388061523437,297.1499938964844,293.1499938964844,0.3139664232730865,-6014.306640625,304.1173400878906,0.9230289459228516,0.4038448929786682,0.3830434381961822,292.8811340332031,297.1499938964844,293.1499938964844,0.0115045681595802,-3329.6982421875,302.7470092773437,0.4378206729888916,0.050000000745058,0.2369251847267151,291.14227294921875,291.1499938964844,270.11041259765625,269.2944641113281,282.8700561523437,292.8843688964844,291.1424560546875,1.0,0.3333918452262878,0.9874308109283448,0.9874308109283448,1.0,1.0,-1.5164463520050049,0.6669692993164062,0.8494769930839539,0.3151550889015198,0.0,0.0,0.5488212704658508,79.53658294677734,82.0,5.539370059967041,-12654.5771484375,403.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5057067871094,306.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.029296875,18000.0,0.0,0.0,0.2908053398132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338137745857239,0.5338196158409119,-5.798593974759569e-06,0.0,0.0002951304486487,0.0,0.0,33.58351135253906,0.0,0.0,0.0,0.3812204003334045,4.0,0.0,1.0
804900,292.91845703125,297.1499938964844,293.1499938964844,0.1725562065839767,-3548.236328125,304.1400756835937,0.7852352857589722,0.2488274425268173,0.2256049960851669,292.8583374023437,297.1499938964844,293.1499938964844,0.1393435895442962,-3150.886474609375,304.1342163085937,0.7423782348632812,0.2098423242568969,0.2004307061433792,292.80401611328125,297.1499938964844,293.1499938964844,0.2299399077892303,-3470.629150390625,304.12579345703125,0.8463520407676697,0.3148417472839355,0.2209133952856063,292.8510437011719,297.1499938964844,293.1499938964844,0.3156436681747436,-6038.455078125,304.1202392578125,0.9227628707885742,0.4053787291049957,0.384524405002594,292.887939453125,297.1499938964844,293.1499938964844,0.0115688713267445,-3339.14990234375,302.77545166015625,0.436862975358963,0.050000000745058,0.2370355576276779,291.1431579589844,291.1499938964844,270.1116943359375,269.29205322265625,282.8728332519531,292.8922424316406,291.1434020996094,1.0,0.3344289362430572,0.9868982434272766,0.9868982434272766,1.0,1.0,-1.522441864013672,0.6697468161582947,0.8526950478553772,0.3167739510536194,0.0,0.0,0.5491890907287598,80.23979187011719,82.0,4.3854851722717285,-12702.0419921875,408.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54949951171875,306.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6953125,18000.0,0.0,0.0,0.2916118502616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534529983997345,0.5345357656478882,-5.803371095680632e-06,0.0,0.0002959489647764,0.0,0.0,33.66656875610352,0.0,0.0,0.0,0.3814747333526611,4.0,0.0,1.0
804960,292.9304504394531,297.1499938964844,293.1499938964844,0.1730454266071319,-3556.0302734375,304.1409912109375,0.7872025966644287,0.2494045943021774,0.2261133939027786,292.8706359863281,297.1499938964844,293.1499938964844,0.1404065191745758,-3169.910400390625,304.1351623535156,0.7449836730957031,0.2111245840787887,0.2016519010066986,292.8164367675781,297.1499938964844,293.1499938964844,0.2317446619272232,-3491.943603515625,304.1268920898437,0.8494005799293518,0.3167875111103058,0.2222791612148285,292.8627319335937,297.1499938964844,293.1499938964844,0.3171994090080261,-6060.84619140625,304.122802734375,0.9258872866630554,0.4068739414215088,0.3859229981899261,292.8943176269531,297.1499938964844,293.1499938964844,0.0116152884438633,-3345.169921875,302.80401611328125,0.4379151463508606,0.050000000745058,0.2369138598442077,291.1447448730469,291.1499938964844,270.1135559082031,269.2901916503906,282.8758239746094,292.89947509765625,291.1450500488281,1.0,0.3343013525009155,0.9863972067832948,0.9863972067832948,1.0,1.0,-1.5276914834976196,0.6721792221069336,0.8555123209953308,0.3181896507740021,0.0,0.0,0.5493849515914917,79.69042205810547,70.0,4.530007839202881,-12744.0869140625,409.4955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5908508300781,306.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.146484375,18000.0,0.0,0.0,0.2923572063446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350903272628784,0.5350961089134216,-5.807549769087927e-06,0.0,0.0002967054024338,0.0,0.0,33.73378372192383,0.0,0.0,0.0,0.3816750347614288,4.0,0.0,1.0
805020,292.95269775390625,297.1499938964844,293.1499938964844,0.1738318502902984,-3568.48291015625,304.1426696777344,0.7966225743293762,0.2504509389400482,0.2269397526979446,292.8940124511719,297.1499938964844,293.1499938964844,0.1422553807497024,-3202.86083984375,304.13702392578125,0.7549500465393066,0.2134585231542587,0.2037762254476547,292.8399963378906,297.1499938964844,293.1499938964844,0.2350396960973739,-3530.710205078125,304.1291198730469,0.8611586689949036,0.3204601407051086,0.2247721850872039,292.884521484375,297.1499938964844,293.1499938964844,0.3200270235538482,-6101.5888671875,304.12713623046875,0.9395089149475098,0.409727543592453,0.3884980678558349,292.9057006835937,297.1499938964844,293.1499938964844,0.011672087945044,-3350.434814453125,302.8615417480469,0.4445936679840088,0.050000000745058,0.2361943125724792,291.1483154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.8833923339844,292.9142761230469,291.1486511230469,1.0,0.3312502205371856,0.9853951930999756,0.9853951930999756,1.0,1.0,-1.5364556312561035,0.6762353777885437,0.8602202534675598,0.3205563426017761,0.0,0.0,0.549370527267456,76.017822265625,58.0,4.871362209320068,-12811.236328125,404.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6687316894531,306.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.2936568856239319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354253649711609,0.5354311466217041,-5.811489700136008e-06,0.0,0.000298024417134,0.0,0.0,33.781002044677734,0.0,0.0,0.0,0.381813496351242,4.0,0.0,1.0
805080,292.95269775390625,297.1499938964844,293.1499938964844,0.1738318502902984,-3568.48291015625,304.1426696777344,0.7966225743293762,0.2504509389400482,0.2269397526979446,292.8940124511719,297.1499938964844,293.1499938964844,0.1422553807497024,-3202.86083984375,304.13702392578125,0.7549500465393066,0.2134585231542587,0.2037762254476547,292.8399963378906,297.1499938964844,293.1499938964844,0.2350396960973739,-3530.710205078125,304.1291198730469,0.8611586689949036,0.3204601407051086,0.2247721850872039,292.884521484375,297.1499938964844,293.1499938964844,0.3200270235538482,-6101.5888671875,304.12713623046875,0.9395089149475098,0.409727543592453,0.3884980678558349,292.9057006835937,297.1499938964844,293.1499938964844,0.011672087945044,-3350.434814453125,302.8615417480469,0.4445936679840088,0.050000000745058,0.2361943125724792,291.1483154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.8833923339844,292.9142761230469,291.1486511230469,1.0,0.3312502205371856,0.9853951930999756,0.9853951930999756,1.0,1.0,-1.5364556312561035,0.6762353777885437,0.8602202534675598,0.3205563426017761,0.0,0.0,0.549370527267456,76.017822265625,58.0,4.871362209320068,-12811.236328125,404.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6687316894531,306.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.2936568856239319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354253649711609,0.5354311466217041,-5.811489700136008e-06,0.0,0.000298024417134,0.0,0.0,33.781002044677734,0.0,0.0,0.0,0.381813496351242,4.0,0.0,1.0
805140,292.97296142578125,297.1499938964844,293.1499938964844,0.1743866950273513,-3577.166748046875,304.1441955566406,0.812397837638855,0.2513385415077209,0.2275361567735672,292.9158630371094,297.1499938964844,293.1499938964844,0.1437785327434539,-3229.86474609375,304.1387939453125,0.7711068391799927,0.2155082523822784,0.2055298835039138,292.86187744140625,297.1499938964844,293.1499938964844,0.2379875034093856,-3565.250732421875,304.13116455078125,0.8802440762519836,0.3238702416419983,0.2270058691501617,292.90460205078125,297.1499938964844,293.1499938964844,0.3225070536136627,-6137.3515625,304.1305847167969,0.9608778953552246,0.4123806953430176,0.3907923996448517,292.9154663085937,297.1499938964844,293.1499938964844,0.0116937337443232,-3349.147216796875,302.9196472167969,0.457405686378479,0.050000000745058,0.2350155860185623,291.1522521972656,291.1499938964844,270.1268005371094,269.2877502441406,282.8934020996094,292.9300842285156,291.1526184082031,1.0,0.3253883123397827,0.9843931794166564,0.9843931794166564,1.0,1.0,-1.543298840522766,0.6793954372406006,0.8639033436775208,0.3224067389965057,0.0,0.0,0.5488083958625793,69.85816955566406,46.0,5.345785140991211,-12859.171875,392.0532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74334716796875,306.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.2946852147579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347886085510254,0.5347944498062134,-5.809249614685541e-06,0.0,0.0002990680222865,0.0,0.0,33.71672821044922,0.0,0.0,0.0,0.3816103935241699,4.0,0.0,1.0
805200,292.97296142578125,297.1499938964844,293.1499938964844,0.1743866950273513,-3577.166748046875,304.1441955566406,0.812397837638855,0.2513385415077209,0.2275361567735672,292.9158630371094,297.1499938964844,293.1499938964844,0.1437785327434539,-3229.86474609375,304.1387939453125,0.7711068391799927,0.2155082523822784,0.2055298835039138,292.86187744140625,297.1499938964844,293.1499938964844,0.2379875034093856,-3565.250732421875,304.13116455078125,0.8802440762519836,0.3238702416419983,0.2270058691501617,292.90460205078125,297.1499938964844,293.1499938964844,0.3225070536136627,-6137.3515625,304.1305847167969,0.9608778953552246,0.4123806953430176,0.3907923996448517,292.9154663085937,297.1499938964844,293.1499938964844,0.0116937337443232,-3349.147216796875,302.9196472167969,0.457405686378479,0.050000000745058,0.2350155860185623,291.1522521972656,291.1499938964844,270.1268005371094,269.2877502441406,282.8934020996094,292.9300842285156,291.1526184082031,1.0,0.3253883123397827,0.9843931794166564,0.9843931794166564,1.0,1.0,-1.543298840522766,0.6793954372406006,0.8639033436775208,0.3224067389965057,0.0,0.0,0.5488083958625793,69.85816955566406,46.0,5.345785140991211,-12859.171875,392.0532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74334716796875,306.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.2946852147579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347886085510254,0.5347944498062134,-5.809249614685541e-06,0.0,0.0002990680222865,0.0,0.0,33.71672821044922,0.0,0.0,0.0,0.3816103935241699,4.0,0.0,1.0
805260,292.9915466308594,297.1499938964844,293.1499938964844,0.1747315526008606,-3582.44384765625,304.1455383300781,0.8333644866943359,0.2520529329776764,0.2279202193021774,292.9363708496094,297.1499938964844,293.1499938964844,0.1450173258781433,-3251.72119140625,304.1404724121094,0.7941898703575134,0.2172849923372268,0.2069597989320755,292.88232421875,297.1499938964844,293.1499938964844,0.2406370192766189,-3596.193115234375,304.1330261230469,0.9074494242668152,0.3270255327224731,0.2290158420801162,292.9231872558594,297.1499938964844,293.1499938964844,0.3246802985668182,-6168.70068359375,304.1334228515625,0.9867026805877686,0.4148241877555847,0.3928277194499969,292.9237365722656,297.1499938964844,293.1499938964844,0.0116921039298176,-3343.567138671875,302.9784545898437,0.4751564860343933,0.050000000745058,0.2335359901189804,291.1562805175781,291.1499938964844,270.1370849609375,269.28973388671875,282.9056396484375,292.9468688964844,291.1566162109375,1.0,0.3175050616264343,0.9834278225898744,0.9834278225898744,1.0,1.0,-1.5485576391220093,0.6818168759346008,0.8667407631874084,0.3238306045532226,0.0,0.0,0.5476987957954407,62.06246566772461,34.0,5.482087135314941,-12889.8359375,374.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.2954244315624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331419110298157,0.5331476926803589,-5.8005280152428895e-06,0.0,0.000299818260828,0.0,0.0,33.53670120239258,0.0,0.0,0.0,0.3810527920722961,4.0,0.0,1.0
805320,292.9915466308594,297.1499938964844,293.1499938964844,0.1747315526008606,-3582.44384765625,304.1455383300781,0.8333644866943359,0.2520529329776764,0.2279202193021774,292.9363708496094,297.1499938964844,293.1499938964844,0.1450173258781433,-3251.72119140625,304.1404724121094,0.7941898703575134,0.2172849923372268,0.2069597989320755,292.88232421875,297.1499938964844,293.1499938964844,0.2406370192766189,-3596.193115234375,304.1330261230469,0.9074494242668152,0.3270255327224731,0.2290158420801162,292.9231872558594,297.1499938964844,293.1499938964844,0.3246802985668182,-6168.70068359375,304.1334228515625,0.9867026805877686,0.4148241877555847,0.3928277194499969,292.9237365722656,297.1499938964844,293.1499938964844,0.0116921039298176,-3343.567138671875,302.9784545898437,0.4751564860343933,0.050000000745058,0.2335359901189804,291.1562805175781,291.1499938964844,270.1370849609375,269.28973388671875,282.9056396484375,292.9468688964844,291.1566162109375,1.0,0.3175050616264343,0.9834278225898744,0.9834278225898744,1.0,1.0,-1.5485576391220093,0.6818168759346008,0.8667407631874084,0.3238306045532226,0.0,0.0,0.5476987957954407,62.06246566772461,34.0,5.482087135314941,-12889.8359375,374.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.2954244315624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331419110298157,0.5331476926803589,-5.8005280152428895e-06,0.0,0.000299818260828,0.0,0.0,33.53670120239258,0.0,0.0,0.0,0.3810527920722961,4.0,0.0,1.0
805380,293.008544921875,297.1499938964844,293.1499938964844,0.1748091429471969,-3583.1826171875,304.1469116210937,0.8567273020744324,0.2526152729988098,0.2281850129365921,292.9552917480469,297.1499938964844,293.1499938964844,0.1459627002477646,-3268.116943359375,304.14208984375,0.8188048005104065,0.2188555896282196,0.2081983834505081,292.9014587402344,297.1499938964844,293.1499938964844,0.2428660988807678,-3621.9287109375,304.1349792480469,0.9406219124794006,0.329923927783966,0.2308645397424698,292.9330444335937,297.1499938964844,293.1499938964844,0.3125703930854797,-5975.005859375,304.16119384765625,0.9990000128746032,0.4185098707675934,0.3800530433654785,292.9305725097656,297.1499938964844,293.1499938964844,0.0116937756538391,-3337.638671875,303.0390625,0.4898935258388519,0.050000000745058,0.2321862131357193,291.1684875488281,291.1499938964844,270.1498413085937,269.2939147949219,282.9261779785156,292.9623107910156,291.17205810546875,1.0,0.307573527097702,0.982462465763092,0.982462465763092,1.0,1.0,-1.535644769668579,0.6756623387336731,0.8599824905395508,0.3206000626087188,0.0,0.0,0.5448030233383179,54.61887741088867,25.0,27.10350227355957,-12835.1025390625,348.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971252441406,307.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.12109375,18000.0,0.0,0.0,0.2958033084869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300086140632629,0.5300143957138062,-5.784551376564195e-06,0.0,0.0003002027515321,0.0,0.0,33.19871520996094,0.0,0.0,0.0,0.3799603879451751,4.0,0.0,1.0
805440,293.008544921875,297.1499938964844,293.1499938964844,0.1748091429471969,-3583.1826171875,304.1469116210937,0.8567273020744324,0.2526152729988098,0.2281850129365921,292.9552917480469,297.1499938964844,293.1499938964844,0.1459627002477646,-3268.116943359375,304.14208984375,0.8188048005104065,0.2188555896282196,0.2081983834505081,292.9014587402344,297.1499938964844,293.1499938964844,0.2428660988807678,-3621.9287109375,304.1349792480469,0.9406219124794006,0.329923927783966,0.2308645397424698,292.9330444335937,297.1499938964844,293.1499938964844,0.3125703930854797,-5975.005859375,304.16119384765625,0.9990000128746032,0.4185098707675934,0.3800530433654785,292.9305725097656,297.1499938964844,293.1499938964844,0.0116937756538391,-3337.638671875,303.0390625,0.4898935258388519,0.050000000745058,0.2321862131357193,291.1684875488281,291.1499938964844,270.1498413085937,269.2939147949219,282.9261779785156,292.9623107910156,291.17205810546875,1.0,0.307573527097702,0.982462465763092,0.982462465763092,1.0,1.0,-1.535644769668579,0.6756623387336731,0.8599824905395508,0.3206000626087188,0.0,0.0,0.5448030233383179,54.61887741088867,25.0,27.10350227355957,-12835.1025390625,348.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971252441406,307.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.12109375,18000.0,0.0,0.0,0.2958033084869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300086140632629,0.5300143957138062,-5.784551376564195e-06,0.0,0.0003002027515321,0.0,0.0,33.19871520996094,0.0,0.0,0.0,0.3799603879451751,4.0,0.0,1.0
805500,293.0166931152344,297.1499938964844,293.1499938964844,0.1745168566703796,-3577.726806640625,304.14801025390625,0.8678520917892456,0.252810388803482,0.228287935256958,292.9642944335937,297.1499938964844,293.1499938964844,0.1461500376462936,-3270.80126953125,304.1431884765625,0.8294206261634827,0.2195536345243454,0.2087813019752502,292.91070556640625,297.1499938964844,293.1499938964844,0.2434951066970825,-3628.660400390625,304.1365661621094,0.9555163383483888,0.3312574028968811,0.2317424118518829,292.9215393066406,297.1499938964844,293.1499938964844,0.2982047200202942,-5747.88818359375,304.1852111816406,0.9990000128746032,0.4235038757324219,0.3656856119632721,292.9335327148437,297.1499938964844,293.1499938964844,0.0116861639544367,-3331.512451171875,303.0712890625,0.4962393939495086,0.050000000745058,0.2316506057977676,291.1948547363281,291.1499938964844,270.1571960449219,269.2968444824219,282.9393920898437,292.9673767089844,291.1988220214844,1.0,0.3020547330379486,0.9819797873497008,0.9819797873497008,1.0,1.0,-1.5196309089660645,0.6681393980979919,0.8514914512634277,0.3163631856441498,0.0,0.0,0.5391911268234253,51.4578742980957,25.0,47.83625030517578,-12731.11328125,332.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,307.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18093.478515625,18000.0,0.0,0.0,0.2956704497337341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237007737159729,0.5237065553665161,-5.758069164585322e-06,0.0,0.0003000679134856,0.0,0.0,32.55144119262695,0.0,0.0,0.0,0.3778562843799591,4.0,0.0,1.0
805560,293.0246276855469,297.1499938964844,293.1499938964844,0.1742423772811889,-3572.70556640625,304.1488647460937,0.8803581595420837,0.2529387176036834,0.2283248156309127,292.9730834960937,297.1499938964844,293.1499938964844,0.1463414132595062,-3273.693359375,304.1440734863281,0.8410829901695251,0.220180258154869,0.2092930227518081,292.9197692871094,297.1499938964844,293.1499938964844,0.2441480308771133,-3635.8173828125,304.1378173828125,0.970557987689972,0.3325064480304718,0.2325566858053207,292.9000244140625,297.1499938964844,293.1499938964844,0.2831783890724182,-5510.17626953125,304.2060852050781,0.9990000128746032,0.4306164085865021,0.3505710661411285,292.936279296875,297.1499938964844,293.1499938964844,0.0116830114275217,-3326.672119140625,303.10308837890625,0.5033951997756958,0.050000000745058,0.231109470129013,291.2164306640625,291.1499938964844,270.1651916503906,269.3003845214844,282.95428466796875,292.9741516113281,291.21929931640625,1.0,0.2962243854999542,0.9816027283668518,0.9816027283668518,1.0,1.0,-1.50247323513031,0.6600939631462097,0.8423792123794556,0.3118351697921753,0.0,0.0,0.5325616002082825,48.24985122680664,43.0,50.74449920654297,-12591.50390625,315.8124389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,307.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.306640625,18000.0,0.0,0.0,0.2951805889606476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134543180465698,0.5134599804878235,-5.706649972125888e-06,0.0,0.0002995707909576,0.0,0.0,31.477014541625977,0.0,0.0,0.0,0.3744986951351166,4.0,0.0,1.0
805620,293.040283203125,297.1499938964844,293.1499938964844,0.1741645336151123,-3571.22412109375,304.1493225097656,0.8868505954742432,0.2529398798942566,0.228351280093193,292.9903869628906,297.1499938964844,293.1499938964844,0.1470947414636612,-3286.920166015625,304.1447448730469,0.8480554223060608,0.2211533784866333,0.210246592760086,292.9377136230469,297.1499938964844,293.1499938964844,0.2460781037807464,-3658.3115234375,304.1385803222656,0.9790998101234436,0.3347025513648987,0.2341141998767852,292.8534240722656,297.1499938964844,293.1499938964844,0.2750231623649597,-5387.17822265625,304.1996459960937,0.9990000128746032,0.446432501077652,0.3431465327739715,292.9412536621094,297.1499938964844,293.1499938964844,0.0117762126028537,-3337.6630859375,303.1636962890625,0.507157564163208,0.050000000745058,0.2308522015810012,291.22589111328125,291.1499938964844,270.1831970214844,269.3091735839844,282.9774169921875,292.99627685546875,291.2240295410156,1.0,0.2946113049983978,0.9808486104011536,0.9808486104011536,1.0,1.0,-1.4962750673294067,0.6572303175926208,0.8390446901321411,0.3099997341632843,0.0,0.0,0.5210537314414978,46.7552490234375,61.0,7.9758734703063965,-12423.046875,309.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,307.2129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18164.224609375,18000.0,0.0,0.0,0.2931111454963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915708601474762,0.4915764331817627,-5.578057425736915e-06,0.0,0.0002974705421365,0.0,0.0,29.16973304748535,0.0,0.0,0.0,0.367200642824173,4.0,0.0,1.0
805680,293.040283203125,297.1499938964844,293.1499938964844,0.1741645336151123,-3571.22412109375,304.1493225097656,0.8868505954742432,0.2529398798942566,0.228351280093193,292.9903869628906,297.1499938964844,293.1499938964844,0.1470947414636612,-3286.920166015625,304.1447448730469,0.8480554223060608,0.2211533784866333,0.210246592760086,292.9377136230469,297.1499938964844,293.1499938964844,0.2460781037807464,-3658.3115234375,304.1385803222656,0.9790998101234436,0.3347025513648987,0.2341141998767852,292.8534240722656,297.1499938964844,293.1499938964844,0.2750231623649597,-5387.17822265625,304.1996459960937,0.9990000128746032,0.446432501077652,0.3431465327739715,292.9412536621094,297.1499938964844,293.1499938964844,0.0117762126028537,-3337.6630859375,303.1636962890625,0.507157564163208,0.050000000745058,0.2308522015810012,291.22589111328125,291.1499938964844,270.1831970214844,269.3091735839844,282.9774169921875,292.99627685546875,291.2240295410156,1.0,0.2946113049983978,0.9808486104011536,0.9808486104011536,1.0,1.0,-1.4962750673294067,0.6572303175926208,0.8390446901321411,0.3099997341632843,0.0,0.0,0.5210537314414978,46.7552490234375,61.0,7.9758734703063965,-12423.046875,309.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,307.2129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18164.224609375,18000.0,0.0,0.0,0.2931111454963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915708601474762,0.4915764331817627,-5.578057425736915e-06,0.0,0.0002974705421365,0.0,0.0,29.16973304748535,0.0,0.0,0.0,0.367200642824173,4.0,0.0,1.0
805740,293.0553283691406,297.1499938964844,293.1499938964844,0.1745981574058532,-3578.986083984375,304.1488037109375,0.8758872151374817,0.2526688873767853,0.2282567471265792,293.0070495605469,297.1499938964844,293.1499938964844,0.1482367068529129,-3307.93408203125,304.14459228515625,0.8393904566764832,0.2218197435140609,0.2110386490821838,292.9549865722656,297.1499938964844,293.1499938964844,0.2487305104732513,-3690.079833984375,304.1379699707031,0.9699428081512452,0.3365754783153534,0.2355392873287201,292.8400573730469,297.1499938964844,293.1499938964844,0.2868668138980865,-5583.83056640625,304.162841796875,0.9990000128746032,0.4567450284957886,0.3557614684104919,292.9456787109375,297.1499938964844,293.1499938964844,0.0119692115113139,-3369.363525390625,303.22076416015625,0.5008678436279297,0.050000000745058,0.2312928885221481,291.192626953125,291.1499938964844,270.203857421875,269.3203430175781,282.9891052246094,293.01434326171875,291.1893310546875,1.0,0.3003999590873718,0.9800944924354552,0.9800944924354552,1.0,1.0,-1.5144857168197632,0.6657465100288391,0.8487392663955688,0.3147177398204803,0.0,0.0,0.517394483089447,49.4427375793457,79.0,-35.01880645751953,-12453.7001953125,324.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44854736328125,307.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.78125,18000.0,0.0,0.0,0.2902871966361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809496998786926,0.4809551835060119,-5.496173798746895e-06,0.0,0.00029460460064,0.0,0.0,28.00202751159668,0.0,0.0,0.0,0.3634079396724701,4.0,0.0,1.0
805800,293.0553283691406,297.1499938964844,293.1499938964844,0.1745981574058532,-3578.986083984375,304.1488037109375,0.8758872151374817,0.2526688873767853,0.2282567471265792,293.0070495605469,297.1499938964844,293.1499938964844,0.1482367068529129,-3307.93408203125,304.14459228515625,0.8393904566764832,0.2218197435140609,0.2110386490821838,292.9549865722656,297.1499938964844,293.1499938964844,0.2487305104732513,-3690.079833984375,304.1379699707031,0.9699428081512452,0.3365754783153534,0.2355392873287201,292.8400573730469,297.1499938964844,293.1499938964844,0.2868668138980865,-5583.83056640625,304.162841796875,0.9990000128746032,0.4567450284957886,0.3557614684104919,292.9456787109375,297.1499938964844,293.1499938964844,0.0119692115113139,-3369.363525390625,303.22076416015625,0.5008678436279297,0.050000000745058,0.2312928885221481,291.192626953125,291.1499938964844,270.203857421875,269.3203430175781,282.9891052246094,293.01434326171875,291.1893310546875,1.0,0.3003999590873718,0.9800944924354552,0.9800944924354552,1.0,1.0,-1.5144857168197632,0.6657465100288391,0.8487392663955688,0.3147177398204803,0.0,0.0,0.517394483089447,49.4427375793457,79.0,-35.01880645751953,-12453.7001953125,324.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44854736328125,307.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.78125,18000.0,0.0,0.0,0.2902871966361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809496998786926,0.4809551835060119,-5.496173798746895e-06,0.0,0.00029460460064,0.0,0.0,28.00202751159668,0.0,0.0,0.0,0.3634079396724701,4.0,0.0,1.0
805860,293.06988525390625,297.1499938964844,293.1499938964844,0.17512047290802,-3588.41162109375,304.1483459472656,0.854304313659668,0.2521136403083801,0.2280289977788925,293.0230407714844,297.1499938964844,293.1499938964844,0.1494301557540893,-3330.071533203125,304.1444091796875,0.8210086822509766,0.222195878624916,0.2116765826940536,292.9715576171875,297.1499938964844,293.1499938964844,0.2515548169612884,-3723.9716796875,304.13726806640625,0.9468911290168762,0.3381584882736206,0.2368450462818145,292.8701477050781,297.1499938964844,293.1499938964844,0.313694953918457,-6012.22607421875,304.1136779785156,0.9990000128746032,0.4585856795310974,0.3831046819686889,292.9509582519531,297.1499938964844,293.1499938964844,0.0122207477688789,-3411.95458984375,303.2733764648437,0.4885803759098053,0.050000000745058,0.2323026806116104,291.1453552246094,291.1499938964844,270.227294921875,269.333984375,282.9942626953125,293.0324401855469,291.1415100097656,1.0,0.3119884133338928,0.9793126583099364,0.9793126583099364,1.0,1.0,-1.5505757331848145,0.6826573610305786,0.8679183721542358,0.3241881728172302,0.0,0.0,0.5210724472999573,55.51455307006836,97.0,-59.03144836425781,-12643.98828125,358.0345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585327148437,307.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7421875,18000.0,0.0,0.0,0.2877337336540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825826287269592,0.4825881123542785,-5.483378572535003e-06,0.0,0.0002920131664723,0.0,0.0,28.068716049194336,0.0,0.0,0.0,0.3636739552021026,4.0,0.0,1.0
805920,293.06988525390625,297.1499938964844,293.1499938964844,0.17512047290802,-3588.41162109375,304.1483459472656,0.854304313659668,0.2521136403083801,0.2280289977788925,293.0230407714844,297.1499938964844,293.1499938964844,0.1494301557540893,-3330.071533203125,304.1444091796875,0.8210086822509766,0.222195878624916,0.2116765826940536,292.9715576171875,297.1499938964844,293.1499938964844,0.2515548169612884,-3723.9716796875,304.13726806640625,0.9468911290168762,0.3381584882736206,0.2368450462818145,292.8701477050781,297.1499938964844,293.1499938964844,0.313694953918457,-6012.22607421875,304.1136779785156,0.9990000128746032,0.4585856795310974,0.3831046819686889,292.9509582519531,297.1499938964844,293.1499938964844,0.0122207477688789,-3411.95458984375,303.2733764648437,0.4885803759098053,0.050000000745058,0.2323026806116104,291.1453552246094,291.1499938964844,270.227294921875,269.333984375,282.9942626953125,293.0324401855469,291.1415100097656,1.0,0.3119884133338928,0.9793126583099364,0.9793126583099364,1.0,1.0,-1.5505757331848145,0.6826573610305786,0.8679183721542358,0.3241881728172302,0.0,0.0,0.5210724472999573,55.51455307006836,97.0,-59.03144836425781,-12643.98828125,358.0345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585327148437,307.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7421875,18000.0,0.0,0.0,0.2877337336540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825826287269592,0.4825881123542785,-5.483378572535003e-06,0.0,0.0002920131664723,0.0,0.0,28.068716049194336,0.0,0.0,0.0,0.3636739552021026,4.0,0.0,1.0
805980,293.08428955078125,297.1499938964844,293.1499938964844,0.1755636781454086,-3596.56591796875,304.1481628417969,0.8287162184715271,0.2512240409851074,0.2276159822940826,293.0386047363281,297.1499938964844,293.1499938964844,0.1505526900291443,-3350.969970703125,304.1444091796875,0.7963858246803284,0.2222591638565063,0.2121340334415435,292.9871520996094,297.1499938964844,293.1499938964844,0.2544238269329071,-3758.32861328125,304.1367492675781,0.9149388074874878,0.3395160734653473,0.2380620390176773,292.943115234375,297.1499938964844,293.1499938964844,0.3520433902740478,-6607.392578125,304.0619201660156,0.9990000128746032,0.4509749114513397,0.4209738075733185,292.9582214355469,297.1499938964844,293.1499938964844,0.0125146303325891,-3461.856689453125,303.3186950683594,0.4719022214412689,0.050000000745058,0.2338247150182724,291.092041015625,291.1499938964844,270.2535705566406,269.35015869140625,282.9834899902344,293.0297546386719,291.0882568359375,1.0,0.3279154598712921,0.9785308837890624,0.9785308837890624,1.0,1.0,-1.5993750095367432,0.7056047916412354,0.8937702178955078,0.3370511531829834,0.0,0.0,0.532326340675354,64.59159851074219,100.0,-69.64566040039062,-12969.83984375,407.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52838134765625,307.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17871.423828125,18000.0,0.0,0.0,0.286409854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970681667327881,0.4970737099647522,-5.544369741983246e-06,0.0,0.0002906695881392,0.0,0.0,29.44229316711425,0.0,0.0,0.0,0.3682599365711212,4.0,0.0,1.0
806040,293.08428955078125,297.1499938964844,293.1499938964844,0.1755636781454086,-3596.56591796875,304.1481628417969,0.8287162184715271,0.2512240409851074,0.2276159822940826,293.0386047363281,297.1499938964844,293.1499938964844,0.1505526900291443,-3350.969970703125,304.1444091796875,0.7963858246803284,0.2222591638565063,0.2121340334415435,292.9871520996094,297.1499938964844,293.1499938964844,0.2544238269329071,-3758.32861328125,304.1367492675781,0.9149388074874878,0.3395160734653473,0.2380620390176773,292.943115234375,297.1499938964844,293.1499938964844,0.3520433902740478,-6607.392578125,304.0619201660156,0.9990000128746032,0.4509749114513397,0.4209738075733185,292.9582214355469,297.1499938964844,293.1499938964844,0.0125146303325891,-3461.856689453125,303.3186950683594,0.4719022214412689,0.050000000745058,0.2338247150182724,291.092041015625,291.1499938964844,270.2535705566406,269.35015869140625,282.9834899902344,293.0297546386719,291.0882568359375,1.0,0.3279154598712921,0.9785308837890624,0.9785308837890624,1.0,1.0,-1.5993750095367432,0.7056047916412354,0.8937702178955078,0.3370511531829834,0.0,0.0,0.532326340675354,64.59159851074219,100.0,-69.64566040039062,-12969.83984375,407.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52838134765625,307.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17871.423828125,18000.0,0.0,0.0,0.286409854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970681667327881,0.4970737099647522,-5.544369741983246e-06,0.0,0.0002906695881392,0.0,0.0,29.44229316711425,0.0,0.0,0.0,0.3682599365711212,4.0,0.0,1.0
806100,293.0912170410156,297.1499938964844,293.1499938964844,0.1755809038877487,-3597.024169921875,304.1484680175781,0.8140530586242676,0.250698834657669,0.2273658663034439,293.04595947265625,297.1499938964844,293.1499938964844,0.1509446948766708,-3358.136474609375,304.14471435546875,0.7815353274345398,0.2222229540348053,0.2123270332813263,292.99432373046875,297.1499938964844,293.1499938964844,0.2556348741054535,-3772.59765625,304.136962890625,0.8976538181304932,0.3401688039302826,0.2386741489171981,292.9878234863281,297.1499938964844,293.1499938964844,0.357223629951477,-6679.1689453125,304.0694580078125,0.9881939888000488,0.4448047280311584,0.4246852993965149,292.96221923828125,297.1499938964844,293.1499938964844,0.0126767214387655,-3488.044677734375,303.340087890625,0.459110677242279,0.050000000745058,0.2348718792200088,291.0743713378906,291.1499938964844,270.2677917480469,269.35919189453125,282.9919738769531,293.03765869140625,291.0750732421875,1.0,0.3343132436275482,0.9781399369239808,0.9781399369239808,1.0,1.0,-1.605867624282837,0.7085512280464172,0.8973164558410645,0.3390990197658539,0.0,0.0,0.5392783880233765,70.3241958618164,100.0,-42.8483772277832,-13085.923828125,427.1706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.400390625,18000.0,0.0,0.0,0.2864345014095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087345838546753,0.5087401866912842,-5.604605576081667e-06,0.0,0.0002906946174334,0.0,0.0,30.62794685363769,0.0,0.0,0.0,0.3720846772193908,4.0,0.0,1.0
806160,293.09814453125,297.1499938964844,293.1499938964844,0.1749720871448516,-3586.376953125,304.1498718261719,0.7997748851776123,0.2500833570957184,0.2270793467760086,293.0532531738281,297.1499938964844,293.1499938964844,0.1508053541183471,-3354.998046875,304.1459350585937,0.7682169675827026,0.2221098840236663,0.2124931514263153,293.0013427734375,297.1499938964844,293.1499938964844,0.255977064371109,-3775.8671875,304.13873291015625,0.8826976418495178,0.3407616913318634,0.2392819076776504,293.0181579589844,297.1499938964844,293.1499938964844,0.3529558777809143,-6606.77294921875,304.0917358398437,0.9699700474739076,0.4408900737762451,0.4201745390892029,292.9663391113281,297.1499938964844,293.1499938964844,0.0127965258434414,-3503.822998046875,303.363037109375,0.4470245838165283,0.050000000745058,0.2359492778778076,291.09625244140625,291.1499938964844,270.2827453613281,269.368896484375,283.0065612792969,293.0487670898437,291.10040283203125,1.0,0.3396360874176025,0.9774536490440368,0.9774536490440368,1.0,1.0,-1.6022504568099976,0.7068403959274292,0.8954101204872131,0.3380658328533172,0.0,0.0,0.5408109426498413,76.00183868408203,103.0,10.46848201751709,-13118.0703125,440.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,307.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17867.4296875,18000.0,0.0,0.0,0.2867728769779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517021119594574,0.5170267820358276,-5.665036042046268e-06,0.0,0.000291038013529,0.0,0.0,31.56968688964844,0.0,0.0,0.0,0.3748977184295654,4.0,0.0,1.0
806220,293.1120300292969,297.1499938964844,293.1499938964844,0.1737645417451858,-3565.81640625,304.1518859863281,0.779157280921936,0.2485813349485397,0.2261500805616378,293.06787109375,297.1499938964844,293.1499938964844,0.1505029648542404,-3348.854736328125,304.14776611328125,0.7502105832099915,0.2216005623340606,0.2124571949243545,293.01513671875,297.1499938964844,293.1499938964844,0.2568501234054565,-3785.229736328125,304.1409606933594,0.8627050518989563,0.3417319059371948,0.2402673363685608,293.0513000488281,297.1499938964844,293.1499938964844,0.3493814170360565,-6543.0322265625,304.1165466308594,0.9421566128730774,0.4374568462371826,0.4160908460617065,292.9750671386719,297.1499938964844,293.1499938964844,0.013015953823924,-3533.9169921875,303.4040832519531,0.4317730963230133,0.050000000745058,0.237655833363533,291.1212463378906,291.1499938964844,270.3148498535156,269.3902893066406,283.0328063964844,293.0675354003906,291.1220703125,1.0,0.3482837080955505,0.9760810732841492,0.9760810732841492,1.0,1.0,-1.5994185209274292,0.7054758071899414,0.8939427137374878,0.337224930524826,0.0,0.0,0.5424259901046753,85.05359649658203,106.0,19.092384338378903,-13070.625,463.69830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,307.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.400390625,18000.0,0.0,0.0,0.287797600030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210042595863342,0.5210099816322327,-5.710076948162168e-06,0.0,0.0002920779807027,0.0,0.0,32.10386657714844,0.0,0.0,0.0,0.3766409754753113,4.0,0.0,1.0
806280,293.1120300292969,297.1499938964844,293.1499938964844,0.1737645417451858,-3565.81640625,304.1518859863281,0.779157280921936,0.2485813349485397,0.2261500805616378,293.06787109375,297.1499938964844,293.1499938964844,0.1505029648542404,-3348.854736328125,304.14776611328125,0.7502105832099915,0.2216005623340606,0.2124571949243545,293.01513671875,297.1499938964844,293.1499938964844,0.2568501234054565,-3785.229736328125,304.1409606933594,0.8627050518989563,0.3417319059371948,0.2402673363685608,293.0513000488281,297.1499938964844,293.1499938964844,0.3493814170360565,-6543.0322265625,304.1165466308594,0.9421566128730774,0.4374568462371826,0.4160908460617065,292.9750671386719,297.1499938964844,293.1499938964844,0.013015953823924,-3533.9169921875,303.4040832519531,0.4317730963230133,0.050000000745058,0.237655833363533,291.1212463378906,291.1499938964844,270.3148498535156,269.3902893066406,283.0328063964844,293.0675354003906,291.1220703125,1.0,0.3482837080955505,0.9760810732841492,0.9760810732841492,1.0,1.0,-1.5994185209274292,0.7054758071899414,0.8939427137374878,0.337224930524826,0.0,0.0,0.5424259901046753,85.05359649658203,106.0,19.092384338378903,-13070.625,463.69830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,307.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.400390625,18000.0,0.0,0.0,0.287797600030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210042595863342,0.5210099816322327,-5.710076948162168e-06,0.0,0.0002920779807027,0.0,0.0,32.10386657714844,0.0,0.0,0.0,0.3766409754753113,4.0,0.0,1.0
