time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1253356933594,297.1499938964844,293.1499938964844,0.172427088022232,-3543.369384765625,304.1534729003906,0.7648662328720093,0.246843010187149,0.2249107360839843,293.0820007324219,297.1499938964844,293.1499938964844,0.150021955370903,-3339.77197265625,304.1493225097656,0.7381656169891357,0.2208106815814972,0.2120555490255355,293.02801513671875,297.1499938964844,293.1499938964844,0.2576976120471954,-3794.568359375,304.1425476074219,0.8497946262359619,0.342535138130188,0.2410578280687332,293.0689392089844,297.1499938964844,293.1499938964844,0.3485587835311889,-6525.39306640625,304.1288452148437,0.9233354330062866,0.4363666772842407,0.4149716198444366,292.9837646484375,297.1499938964844,293.1499938964844,0.0132110137492418,-3560.650146484375,303.4413452148437,0.4225206673145294,0.050000000745058,0.2389759421348571,291.13348388671875,291.1499938964844,270.3500061035156,269.41436767578125,283.0570678710937,293.0819702148437,291.1343078613281,1.0,0.3550066649913788,0.9747084975242616,0.9747084975242616,1.0,1.0,-1.5986382961273191,0.7050763964653015,0.893561840057373,0.3369335830211639,0.0,0.0,0.5438014268875122,92.08370208740234,94.0,17.598485946655273,-13040.751953125,482.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,307.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.2890235483646393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244690775871277,0.5244747996330261,-5.735913873650134e-06,0.0,0.0002933221403509,0.0,0.0,32.50920867919922,0.0,0.0,0.0,0.3778906464576721,4.0,0.0,1.0
806400,293.1253356933594,297.1499938964844,293.1499938964844,0.172427088022232,-3543.369384765625,304.1534729003906,0.7648662328720093,0.246843010187149,0.2249107360839843,293.0820007324219,297.1499938964844,293.1499938964844,0.150021955370903,-3339.77197265625,304.1493225097656,0.7381656169891357,0.2208106815814972,0.2120555490255355,293.02801513671875,297.1499938964844,293.1499938964844,0.2576976120471954,-3794.568359375,304.1425476074219,0.8497946262359619,0.342535138130188,0.2410578280687332,293.0689392089844,297.1499938964844,293.1499938964844,0.3485587835311889,-6525.39306640625,304.1288452148437,0.9233354330062866,0.4363666772842407,0.4149716198444366,292.9837646484375,297.1499938964844,293.1499938964844,0.0132110137492418,-3560.650146484375,303.4413452148437,0.4225206673145294,0.050000000745058,0.2389759421348571,291.13348388671875,291.1499938964844,270.3500061035156,269.41436767578125,283.0570678710937,293.0819702148437,291.1343078613281,1.0,0.3550066649913788,0.9747084975242616,0.9747084975242616,1.0,1.0,-1.5986382961273191,0.7050763964653015,0.893561840057373,0.3369335830211639,0.0,0.0,0.5438014268875122,92.08370208740234,94.0,17.598485946655273,-13040.751953125,482.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,307.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.2890235483646393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244690775871277,0.5244747996330261,-5.735913873650134e-06,0.0,0.0002933221403509,0.0,0.0,32.50920867919922,0.0,0.0,0.0,0.3778906464576721,4.0,0.0,1.0
806460,293.13897705078125,297.1499938964844,293.1499938964844,0.1706210523843765,-3513.154541015625,304.15533447265625,0.7609774470329285,0.2447061389684677,0.2231475263833999,293.0965576171875,297.1499938964844,293.1499938964844,0.1490523368120193,-3321.932861328125,304.15118408203125,0.7353835701942444,0.2195844650268554,0.2110691666603088,293.04058837890625,297.1499938964844,293.1499938964844,0.2581490576267242,-3799.259765625,304.144287109375,0.8482722640037537,0.3430794477462768,0.2415258139371872,293.0819091796875,297.1499938964844,293.1499938964844,0.3481046855449676,-6515.1845703125,304.1365966796875,0.9201757311820984,0.4357868432998657,0.4144250750541687,292.99285888671875,297.1499938964844,293.1499938964844,0.0132960733026266,-3570.0546875,303.4746398925781,0.4211968183517456,0.050000000745058,0.239188477396965,291.1443176269531,291.1499938964844,270.3886108398437,269.4416809082031,283.0830078125,293.0951538085937,291.1452941894531,1.0,0.3551897406578064,0.9738032221794128,0.9738032221794128,1.0,1.0,-1.5955002307891846,0.7035754919052124,0.8919247984886169,0.3360469341278076,0.0,0.0,0.5438692569732666,93.15520477294922,82.0,16.774694442749023,-12992.9384765625,483.4288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,307.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.2902846932411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255421996116638,0.5255479216575623,-5.747085651819361e-06,0.0,0.0002946020686067,0.0,0.0,32.65045928955078,0.0,0.0,0.0,0.3783164918422699,4.0,0.0,1.0
806520,293.13897705078125,297.1499938964844,293.1499938964844,0.1706210523843765,-3513.154541015625,304.15533447265625,0.7609774470329285,0.2447061389684677,0.2231475263833999,293.0965576171875,297.1499938964844,293.1499938964844,0.1490523368120193,-3321.932861328125,304.15118408203125,0.7353835701942444,0.2195844650268554,0.2110691666603088,293.04058837890625,297.1499938964844,293.1499938964844,0.2581490576267242,-3799.259765625,304.144287109375,0.8482722640037537,0.3430794477462768,0.2415258139371872,293.0819091796875,297.1499938964844,293.1499938964844,0.3481046855449676,-6515.1845703125,304.1365966796875,0.9201757311820984,0.4357868432998657,0.4144250750541687,292.99285888671875,297.1499938964844,293.1499938964844,0.0132960733026266,-3570.0546875,303.4746398925781,0.4211968183517456,0.050000000745058,0.239188477396965,291.1443176269531,291.1499938964844,270.3886108398437,269.4416809082031,283.0830078125,293.0951538085937,291.1452941894531,1.0,0.3551897406578064,0.9738032221794128,0.9738032221794128,1.0,1.0,-1.5955002307891846,0.7035754919052124,0.8919247984886169,0.3360469341278076,0.0,0.0,0.5438692569732666,93.15520477294922,82.0,16.774694442749023,-12992.9384765625,483.4288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,307.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.2902846932411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255421996116638,0.5255479216575623,-5.747085651819361e-06,0.0,0.0002946020686067,0.0,0.0,32.65045928955078,0.0,0.0,0.0,0.3783164918422699,4.0,0.0,1.0
806580,293.152587890625,297.1499938964844,293.1499938964844,0.1683016270399093,-3474.34619140625,304.1574401855469,0.7636153697967529,0.2422262579202652,0.2208718806505203,293.1114501953125,297.1499938964844,293.1499938964844,0.1475210189819336,-3293.951416015625,304.1533203125,0.7383776903152466,0.2179242521524429,0.2094695568084716,293.0527648925781,297.1499938964844,293.1499938964844,0.2581271529197693,-3798.366455078125,304.146240234375,0.8541415929794312,0.3433774411678314,0.2416791170835495,293.0933532714844,297.1499938964844,293.1499938964844,0.3473148643970489,-6500.876953125,304.142333984375,0.9270309805870056,0.4351904094219208,0.4137545824050903,293.00250244140625,297.1499938964844,293.1499938964844,0.0132930520921945,-3565.714599609375,303.5032958984375,0.4248960614204407,0.050000000745058,0.2386111170053482,291.1575012207031,291.1499938964844,270.43096923828125,269.47247314453125,283.1115417480469,293.10797119140625,291.15850830078125,1.0,0.3511839509010315,0.972898006439209,0.972898006439209,1.0,1.0,-1.5895349979400637,0.7007471919059753,0.8887878060340881,0.3343997001647949,0.0,0.0,0.541989803314209,89.9538803100586,70.0,18.038494110107425,-12920.8759765625,471.2440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,307.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.57421875,18000.0,0.0,0.0,0.2913409769535064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523442804813385,0.5234485268592834,-5.739952030126005e-06,0.0,0.0002956740499939,0.0,0.0,32.444305419921875,0.0,0.0,0.0,0.3776542842388153,4.0,0.0,1.0
806640,293.152587890625,297.1499938964844,293.1499938964844,0.1683016270399093,-3474.34619140625,304.1574401855469,0.7636153697967529,0.2422262579202652,0.2208718806505203,293.1114501953125,297.1499938964844,293.1499938964844,0.1475210189819336,-3293.951416015625,304.1533203125,0.7383776903152466,0.2179242521524429,0.2094695568084716,293.0527648925781,297.1499938964844,293.1499938964844,0.2581271529197693,-3798.366455078125,304.146240234375,0.8541415929794312,0.3433774411678314,0.2416791170835495,293.0933532714844,297.1499938964844,293.1499938964844,0.3473148643970489,-6500.876953125,304.142333984375,0.9270309805870056,0.4351904094219208,0.4137545824050903,293.00250244140625,297.1499938964844,293.1499938964844,0.0132930520921945,-3565.714599609375,303.5032958984375,0.4248960614204407,0.050000000745058,0.2386111170053482,291.1575012207031,291.1499938964844,270.43096923828125,269.47247314453125,283.1115417480469,293.10797119140625,291.15850830078125,1.0,0.3511839509010315,0.972898006439209,0.972898006439209,1.0,1.0,-1.5895349979400637,0.7007471919059753,0.8887878060340881,0.3343997001647949,0.0,0.0,0.541989803314209,89.9538803100586,70.0,18.038494110107425,-12920.8759765625,471.2440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,307.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.57421875,18000.0,0.0,0.0,0.2913409769535064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523442804813385,0.5234485268592834,-5.739952030126005e-06,0.0,0.0002956740499939,0.0,0.0,32.444305419921875,0.0,0.0,0.0,0.3776542842388153,4.0,0.0,1.0
806700,293.1590881347656,297.1499938964844,293.1499938964844,0.1670327931642532,-3453.1220703125,304.15838623046875,0.7668439745903015,0.2409150302410125,0.2196183800697326,293.1186828613281,297.1499938964844,293.1499938964844,0.1466176807880401,-3277.489013671875,304.15435791015625,0.7415599226951599,0.2169864177703857,0.2085123360157013,293.05859375,297.1499938964844,293.1499938964844,0.2580075860023498,-3796.672119140625,304.1471252441406,0.8592862486839294,0.3434669077396393,0.2416777312755584,293.0986633300781,297.1499938964844,293.1499938964844,0.3468155860900879,-6492.4375,304.1446228027344,0.9333303570747375,0.4348658323287964,0.4133554697036743,293.00738525390625,297.1499938964844,293.1499938964844,0.0132688544690608,-3560.09716796875,303.5162353515625,0.4283151030540466,0.050000000745058,0.2381187975406646,291.16412353515625,291.1499938964844,270.4534606933594,269.4891052246094,283.1265563964844,293.1141357421875,291.1651306152344,1.0,0.3480218350887298,0.9724453687667848,0.9724453687667848,1.0,1.0,-1.585809350013733,0.6989845037460327,0.886824905872345,0.3333768546581268,0.0,0.0,0.5403830409049988,87.25154113769531,70.0,18.222076416015625,-12877.16796875,461.7795715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,307.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.037109375,18000.0,0.0,0.0,0.291719526052475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211564302444458,0.5211621522903442,-5.728590622311458e-06,0.0,0.000296058220556,0.0,0.0,32.203704833984375,0.0,0.0,0.0,0.3768954873085022,4.0,0.0,1.0
806760,293.1653747558594,297.1499938964844,293.1499938964844,0.1657126247882843,-3431.035888671875,304.15924072265625,0.7712457776069641,0.2395657747983932,0.2183086574077606,293.12579345703125,297.1499938964844,293.1499938964844,0.1456459909677505,-3259.798095703125,304.15533447265625,0.7457879185676575,0.2159906178712844,0.2074755579233169,293.064208984375,297.1499938964844,293.1499938964844,0.2578336596488952,-3794.361328125,304.1479797363281,0.8658197522163391,0.3435231447219848,0.2416365146636963,293.1037292480469,297.1499938964844,293.1499938964844,0.3462574183940887,-6483.265625,304.1466064453125,0.9412620663642884,0.4345197081565857,0.4129161536693573,293.0122375488281,297.1499938964844,293.1499938964844,0.0132333375513553,-3552.774169921875,303.5283508300781,0.4327965080738067,0.050000000745058,0.2375260293483734,291.170654296875,291.1499938964844,270.476806640625,269.50653076171875,283.1419982910156,293.1200561523437,291.171630859375,1.0,0.3442588746547699,0.9720101356506348,0.9720101356506348,1.0,1.0,-1.5817041397094729,0.6970445513725281,0.8846595287322998,0.3322529196739197,0.0,0.0,0.5383507609367371,84.00581359863281,58.0,18.149667739868164,-12829.1962890625,450.6775512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,307.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.962890625,18000.0,0.0,0.0,0.2919662594795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180991291999817,0.5181048512458801,-5.71236068935832e-06,0.0,0.000296308659017,0.0,0.0,31.87876510620117,0.0,0.0,0.0,0.375869870185852,4.0,0.0,1.0
806820,293.1772766113281,297.1499938964844,293.1499938964844,0.1629506796598434,-3384.802978515625,304.1607666015625,0.7836021184921265,0.2367597371339798,0.2155457288026809,293.139404296875,297.1499938964844,293.1499938964844,0.1435364484786987,-3221.41845703125,304.1570739746094,0.7575159072875977,0.2138401567935943,0.2051995992660522,293.0748291015625,297.1499938964844,293.1499938964844,0.2573577761650085,-3788.31005859375,304.1494445800781,0.883175790309906,0.3435418605804443,0.2414523959159851,293.1132507324219,297.1499938964844,293.1499938964844,0.3450005352497101,-6463.193359375,304.1498107910156,0.9611201882362366,0.4337581098079681,0.4119264483451843,293.02178955078125,297.1499938964844,293.1499938964844,0.0131368888542056,-3534.35009765625,303.5503845214844,0.4453586637973785,0.050000000745058,0.2361153960227966,291.1829528808594,291.1499938964844,270.5258178710937,269.5435485839844,283.1739501953125,293.1313781738281,291.183837890625,1.0,0.3352793455123901,0.9711396098136902,0.9711396098136902,1.0,1.0,-1.5725523233413696,0.6927249431610107,0.8798273801803589,0.3297536075115204,0.0,0.0,0.5331194400787354,76.29483795166016,46.0,17.13103485107422,-12721.642578125,424.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,307.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.275390625,18000.0,0.0,0.0,0.291987657546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098460912704468,0.5098517537117004,-5.666564902639948e-06,0.0,0.0002963303704746,0.0,0.0,31.002178192138672,0.0,0.0,0.0,0.3730883300304413,4.0,0.0,1.0
806880,293.1772766113281,297.1499938964844,293.1499938964844,0.1629506796598434,-3384.802978515625,304.1607666015625,0.7836021184921265,0.2367597371339798,0.2155457288026809,293.139404296875,297.1499938964844,293.1499938964844,0.1435364484786987,-3221.41845703125,304.1570739746094,0.7575159072875977,0.2138401567935943,0.2051995992660522,293.0748291015625,297.1499938964844,293.1499938964844,0.2573577761650085,-3788.31005859375,304.1494445800781,0.883175790309906,0.3435418605804443,0.2414523959159851,293.1132507324219,297.1499938964844,293.1499938964844,0.3450005352497101,-6463.193359375,304.1498107910156,0.9611201882362366,0.4337581098079681,0.4119264483451843,293.02178955078125,297.1499938964844,293.1499938964844,0.0131368888542056,-3534.35009765625,303.5503845214844,0.4453586637973785,0.050000000745058,0.2361153960227966,291.1829528808594,291.1499938964844,270.5258178710937,269.5435485839844,283.1739501953125,293.1313781738281,291.183837890625,1.0,0.3352793455123901,0.9711396098136902,0.9711396098136902,1.0,1.0,-1.5725523233413696,0.6927249431610107,0.8798273801803589,0.3297536075115204,0.0,0.0,0.5331194400787354,76.29483795166016,46.0,17.13103485107422,-12721.642578125,424.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,307.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.275390625,18000.0,0.0,0.0,0.291987657546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098460912704468,0.5098517537117004,-5.666564902639948e-06,0.0,0.0002963303704746,0.0,0.0,31.002178192138672,0.0,0.0,0.0,0.3730883300304413,4.0,0.0,1.0
806940,293.1883850097656,297.1499938964844,293.1499938964844,0.1600601375102996,-3336.351806640625,304.1619873046875,0.8011636137962341,0.2338156849145889,0.2126162499189376,293.1523132324219,297.1499938964844,293.1499938964844,0.1412438452243805,-3179.7060546875,304.15850830078125,0.7743539214134216,0.211488664150238,0.2026875615119934,293.084716796875,297.1499938964844,293.1499938964844,0.2567498385906219,-3780.80224609375,304.150634765625,0.9069456458091736,0.3434396386146545,0.2411513030529022,293.1220703125,297.1499938964844,293.1499938964844,0.343603104352951,-6441.4169921875,304.1521911621094,0.9843710064888,0.4329003989696502,0.410803735256195,293.0310363769531,297.1499938964844,293.1499938964844,0.013016958720982,-3512.500732421875,303.56982421875,0.4638485014438629,0.050000000745058,0.2344979047775268,291.1937255859375,291.1499938964844,270.5777893066406,269.583251953125,283.20721435546875,293.1419982910156,291.1944580078125,1.0,0.3247746229171753,0.9702690839767456,0.9702690839767456,1.0,1.0,-1.5623687505722046,0.6879249215126038,0.8744438290596008,0.3269790112972259,0.0,0.0,0.5265468955039978,67.46084594726562,34.0,15.187023162841797,-12600.4365234375,395.7762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,307.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.875,18000.0,0.0,0.0,0.2912867963314056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49917072057724,0.4991763234138489,-5.606098511634627e-06,0.0,0.0002956190728582,0.0,0.0,29.88412094116211,0.0,0.0,0.0,0.3694963157176971,4.0,0.0,1.0
807000,293.1883850097656,297.1499938964844,293.1499938964844,0.1600601375102996,-3336.351806640625,304.1619873046875,0.8011636137962341,0.2338156849145889,0.2126162499189376,293.1523132324219,297.1499938964844,293.1499938964844,0.1412438452243805,-3179.7060546875,304.15850830078125,0.7743539214134216,0.211488664150238,0.2026875615119934,293.084716796875,297.1499938964844,293.1499938964844,0.2567498385906219,-3780.80224609375,304.150634765625,0.9069456458091736,0.3434396386146545,0.2411513030529022,293.1220703125,297.1499938964844,293.1499938964844,0.343603104352951,-6441.4169921875,304.1521911621094,0.9843710064888,0.4329003989696502,0.410803735256195,293.0310363769531,297.1499938964844,293.1499938964844,0.013016958720982,-3512.500732421875,303.56982421875,0.4638485014438629,0.050000000745058,0.2344979047775268,291.1937255859375,291.1499938964844,270.5777893066406,269.583251953125,283.20721435546875,293.1419982910156,291.1944580078125,1.0,0.3247746229171753,0.9702690839767456,0.9702690839767456,1.0,1.0,-1.5623687505722046,0.6879249215126038,0.8744438290596008,0.3269790112972259,0.0,0.0,0.5265468955039978,67.46084594726562,34.0,15.187023162841797,-12600.4365234375,395.7762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,307.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.875,18000.0,0.0,0.0,0.2912867963314056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49917072057724,0.4991763234138489,-5.606098511634627e-06,0.0,0.0002956190728582,0.0,0.0,29.88412094116211,0.0,0.0,0.0,0.3694963157176971,4.0,0.0,1.0
807060,293.1986389160156,297.1499938964844,293.1499938964844,0.1570583432912826,-3285.861572265625,304.1629943847656,0.8206005692481995,0.2307624667882919,0.2095931023359298,293.1644592285156,297.1499938964844,293.1499938964844,0.1387924700975418,-3134.984619140625,304.1597595214844,0.7942208051681519,0.2089680433273315,0.2000188678503036,293.09381103515625,297.1499938964844,293.1499938964844,0.255998820066452,-3771.626220703125,304.15167236328125,0.9372738003730774,0.3432437181472778,0.2407887130975723,293.1267395019531,297.1499938964844,293.1499938964844,0.3330413401126861,-6276.62353515625,304.1708068847656,0.9990000128746032,0.4326313436031341,0.4000921547412872,293.039794921875,297.1499938964844,293.1499938964844,0.0128989992663264,-3490.8515625,303.5873413085937,0.4813174605369568,0.050000000745058,0.2329684048891067,291.2059936523437,291.1499938964844,270.63238525390625,269.6254577636719,283.2459716796875,293.1512451171875,291.2084350585937,1.0,0.3127582371234894,0.9694749712944032,0.9694749712944032,1.0,1.0,-1.5404220819473269,0.6775660514831543,0.8628560304641724,0.3212461471557617,0.0,0.0,0.5184066295623779,58.878692626953125,25.0,24.58156967163086,-12425.552734375,361.7546997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,307.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.41796875,18000.0,0.0,0.0,0.2897773683071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864867031574249,0.486492246389389,-5.535048330784775e-06,0.0,0.0002940871927421,0.0,0.0,28.59050178527832,0.0,0.0,0.0,0.3652530312538147,4.0,0.0,1.0
807120,293.1986389160156,297.1499938964844,293.1499938964844,0.1570583432912826,-3285.861572265625,304.1629943847656,0.8206005692481995,0.2307624667882919,0.2095931023359298,293.1644592285156,297.1499938964844,293.1499938964844,0.1387924700975418,-3134.984619140625,304.1597595214844,0.7942208051681519,0.2089680433273315,0.2000188678503036,293.09381103515625,297.1499938964844,293.1499938964844,0.255998820066452,-3771.626220703125,304.15167236328125,0.9372738003730774,0.3432437181472778,0.2407887130975723,293.1267395019531,297.1499938964844,293.1499938964844,0.3330413401126861,-6276.62353515625,304.1708068847656,0.9990000128746032,0.4326313436031341,0.4000921547412872,293.039794921875,297.1499938964844,293.1499938964844,0.0128989992663264,-3490.8515625,303.5873413085937,0.4813174605369568,0.050000000745058,0.2329684048891067,291.2059936523437,291.1499938964844,270.63238525390625,269.6254577636719,283.2459716796875,293.1512451171875,291.2084350585937,1.0,0.3127582371234894,0.9694749712944032,0.9694749712944032,1.0,1.0,-1.5404220819473269,0.6775660514831543,0.8628560304641724,0.3212461471557617,0.0,0.0,0.5184066295623779,58.878692626953125,25.0,24.58156967163086,-12425.552734375,361.7546997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,307.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.41796875,18000.0,0.0,0.0,0.2897773683071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864867031574249,0.486492246389389,-5.535048330784775e-06,0.0,0.0002940871927421,0.0,0.0,28.59050178527832,0.0,0.0,0.0,0.3652530312538147,4.0,0.0,1.0
807180,293.2083435058594,297.1499938964844,293.1499938964844,0.1535953134298324,-3226.800048828125,304.1644287109375,0.8366818428039551,0.227561354637146,0.2065427154302597,293.1760559082031,297.1499938964844,293.1499938964844,0.1358901560306549,-3081.289306640625,304.1613464355469,0.8114365339279175,0.2062521874904632,0.1972757279872894,293.1024780273437,297.1499938964844,293.1499938964844,0.2544785439968109,-3752.844970703125,304.15362548828125,0.9635093212127686,0.3429103493690491,0.2404150962829589,293.09716796875,297.1499938964844,293.1499938964844,0.303057998418808,-5809.81494140625,304.2135009765625,0.9990000128746032,0.4391390383243561,0.3704481422901153,293.0477600097656,297.1499938964844,293.1499938964844,0.0127765294164419,-3465.77001953125,303.6054077148437,0.4940985739231109,0.050000000745058,0.2318269312381744,291.2520751953125,291.1499938964844,270.6894226074219,269.6698303222656,283.29132080078125,293.1540832519531,291.2548522949219,1.0,0.2996105849742889,0.9686807990074158,0.9686807990074158,1.0,1.0,-1.496060132980347,0.6568008065223694,0.8392593264579773,0.3094279170036316,0.0,0.0,0.501693606376648,51.9518928527832,43.0,49.93603897094727,-12078.873046875,322.25653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,307.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18194.78125,18000.0,0.0,0.0,0.2869689762592315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634864032268524,0.463491827249527,-5.425371455203276e-06,0.0,0.0002912370255216,0.0,0.0,26.410120010375977,0.0,0.0,0.0,0.3578695654869079,4.0,0.0,1.0
807240,293.2083435058594,297.1499938964844,293.1499938964844,0.1535953134298324,-3226.800048828125,304.1644287109375,0.8366818428039551,0.227561354637146,0.2065427154302597,293.1760559082031,297.1499938964844,293.1499938964844,0.1358901560306549,-3081.289306640625,304.1613464355469,0.8114365339279175,0.2062521874904632,0.1972757279872894,293.1024780273437,297.1499938964844,293.1499938964844,0.2544785439968109,-3752.844970703125,304.15362548828125,0.9635093212127686,0.3429103493690491,0.2404150962829589,293.09716796875,297.1499938964844,293.1499938964844,0.303057998418808,-5809.81494140625,304.2135009765625,0.9990000128746032,0.4391390383243561,0.3704481422901153,293.0477600097656,297.1499938964844,293.1499938964844,0.0127765294164419,-3465.77001953125,303.6054077148437,0.4940985739231109,0.050000000745058,0.2318269312381744,291.2520751953125,291.1499938964844,270.6894226074219,269.6698303222656,283.29132080078125,293.1540832519531,291.2548522949219,1.0,0.2996105849742889,0.9686807990074158,0.9686807990074158,1.0,1.0,-1.496060132980347,0.6568008065223694,0.8392593264579773,0.3094279170036316,0.0,0.0,0.501693606376648,51.9518928527832,43.0,49.93603897094727,-12078.873046875,322.25653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,307.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18194.78125,18000.0,0.0,0.0,0.2869689762592315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634864032268524,0.463491827249527,-5.425371455203276e-06,0.0,0.0002912370255216,0.0,0.0,26.410120010375977,0.0,0.0,0.0,0.3578695654869079,4.0,0.0,1.0
807300,293.2132263183594,297.1499938964844,293.1499938964844,0.1520213037729263,-3200.1142578125,304.1646423339844,0.8396293520927429,0.2258677780628204,0.205009177327156,293.181884765625,297.1499938964844,293.1499938964844,0.1345575749874115,-3056.802490234375,304.16168212890625,0.8144603967666626,0.2047747075557708,0.195872962474823,293.1068725585937,297.1499938964844,293.1499938964844,0.2539633214473724,-3746.634765625,304.1539001464844,0.9692739248275756,0.3426497876644134,0.2402214109897613,293.0743713378906,297.1499938964844,293.1499938964844,0.295691043138504,-5697.75830078125,304.2150573730469,0.9990000128746032,0.4442864656448364,0.3636015951633453,293.0516357421875,297.1499938964844,293.1499938964844,0.0127560282126069,-3460.89697265625,303.6131286621094,0.4971925616264343,0.050000000745058,0.231576070189476,291.264404296875,291.1499938964844,270.71875,269.6927490234375,283.31072998046875,293.15679931640625,291.2646484375,1.0,0.2969470918178558,0.968283712863922,0.968283712863922,1.0,1.0,-1.4837661981582642,0.6511043906211853,0.8326617479324341,0.3059980571269989,0.0,0.0,0.4927518665790558,50.38105773925781,43.0,34.08243942260742,-11916.9892578125,312.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,307.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18214.802734375,18000.0,0.0,0.0,0.284892201423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489706158638,0.4489759802818298,-5.351758318283828e-06,0.0,0.0002891293843276,0.0,0.0,25.06738471984864,0.0,0.0,0.0,0.3532723784446716,4.0,0.0,1.0
807360,293.2180480957031,297.1499938964844,293.1499938964844,0.1506741195917129,-3177.57470703125,304.1644287109375,0.8381687998771667,0.2241151183843612,0.2034594118595123,293.187744140625,297.1499938964844,293.1499938964844,0.1334088742733001,-3035.99365234375,304.1616516113281,0.8130702972412109,0.2032195925712585,0.1944357454776764,293.1112670898437,297.1499938964844,293.1499938964844,0.2538327276706695,-3745.3134765625,304.1534118652344,0.9696528315544128,0.3423340320587158,0.2400166094303131,293.0560302734375,297.1499938964844,293.1499938964844,0.2945663034915924,-5684.6357421875,304.2051696777344,0.9990000128746032,0.4488503932952881,0.3628571033477783,293.0555725097656,297.1499938964844,293.1499938964844,0.0127750001847743,-3463.980224609375,303.6191711425781,0.4975351989269256,0.050000000745058,0.2315492779016494,291.2585754394531,291.1499938964844,270.7485656738281,269.71612548828125,283.3286437988281,293.1620178222656,291.2565612792969,1.0,0.2963564693927765,0.968063235282898,0.968063235282898,1.0,1.0,-1.4790021181106567,0.6489023566246033,0.8300997614860535,0.3046484589576721,0.0,0.0,0.4860189855098724,50.1481819152832,61.0,5.296552658081055,-11800.955078125,309.78521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73736572265625,307.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18195.20703125,18000.0,0.0,0.0,0.2824369072914123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362354576587677,0.4362407326698303,-5.281218363961671e-06,0.0,0.0002866375434678,0.0,0.0,23.89876174926757,0.0,0.0,0.0,0.3492064476013183,4.0,0.0,1.0
807420,293.2276306152344,297.1499938964844,293.1499938964844,0.1481867134571075,-3136.200927734375,304.16375732421875,0.8256127238273621,0.2204523384571075,0.2003150582313537,293.19940185546875,297.1499938964844,293.1499938964844,0.1312464922666549,-2997.070068359375,304.161376953125,0.7999920845031738,0.1999007016420364,0.1914637833833694,293.1199035644531,297.1499938964844,293.1499938964844,0.2539664804935455,-3747.600341796875,304.15203857421875,0.95829576253891,0.3415630459785461,0.239583358168602,293.0447998046875,297.1499938964844,293.1499938964844,0.3059147000312805,-5872.0791015625,304.1673889160156,0.9990000128746032,0.4535897076129913,0.3749833106994629,293.0639343261719,297.1499938964844,293.1499938964844,0.0128742158412933,-3481.813232421875,303.62713623046875,0.4920976758003235,0.050000000745058,0.231996938586235,291.2266845703125,291.1499938964844,270.8096008300781,269.7640991210937,283.35845947265625,293.1732177734375,291.223388671875,1.0,0.3005754649639129,0.9676222801208496,0.9676222801208496,1.0,1.0,-1.486223578453064,0.6523016691207886,0.8339219093322754,0.3063955903053283,0.0,0.0,0.4777539670467376,52.66440963745117,79.0,-34.454132080078125,-11717.1318359375,319.4715270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0013732910156,307.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18115.548828125,18000.0,0.0,0.0,0.2768997251987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199470579624176,0.419952243566513,-5.181981123314472e-06,0.0,0.000281018030364,0.0,0.0,22.415910720825195,0.0,0.0,0.0,0.3438393771648407,4.0,0.0,1.0
807480,293.2276306152344,297.1499938964844,293.1499938964844,0.1481867134571075,-3136.200927734375,304.16375732421875,0.8256127238273621,0.2204523384571075,0.2003150582313537,293.19940185546875,297.1499938964844,293.1499938964844,0.1312464922666549,-2997.070068359375,304.161376953125,0.7999920845031738,0.1999007016420364,0.1914637833833694,293.1199035644531,297.1499938964844,293.1499938964844,0.2539664804935455,-3747.600341796875,304.15203857421875,0.95829576253891,0.3415630459785461,0.239583358168602,293.0447998046875,297.1499938964844,293.1499938964844,0.3059147000312805,-5872.0791015625,304.1673889160156,0.9990000128746032,0.4535897076129913,0.3749833106994629,293.0639343261719,297.1499938964844,293.1499938964844,0.0128742158412933,-3481.813232421875,303.62713623046875,0.4920976758003235,0.050000000745058,0.231996938586235,291.2266845703125,291.1499938964844,270.8096008300781,269.7640991210937,283.35845947265625,293.1732177734375,291.223388671875,1.0,0.3005754649639129,0.9676222801208496,0.9676222801208496,1.0,1.0,-1.486223578453064,0.6523016691207886,0.8339219093322754,0.3063955903053283,0.0,0.0,0.4777539670467376,52.66440963745117,79.0,-34.454132080078125,-11717.1318359375,319.4715270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0013732910156,307.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18115.548828125,18000.0,0.0,0.0,0.2768997251987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199470579624176,0.419952243566513,-5.181981123314472e-06,0.0,0.000281018030364,0.0,0.0,22.415910720825195,0.0,0.0,0.0,0.3438393771648407,4.0,0.0,1.0
807540,293.237060546875,297.1499938964844,293.1499938964844,0.1458170413970947,-3096.89404296875,304.16314697265625,0.803350567817688,0.21657395362854,0.1970956474542617,293.2109680175781,297.1499938964844,293.1499938964844,0.1291301995515823,-2959.083984375,304.1611022949219,0.7770941257476807,0.1963065266609192,0.1883541345596313,293.12841796875,297.1499938964844,293.1499938964844,0.2543893456459045,-3753.44384765625,304.1506652832031,0.9334276914596558,0.340603619813919,0.2391100972890854,293.07647705078125,297.1499938964844,293.1499938964844,0.3321423828601837,-6286.86328125,304.1177062988281,0.9990000128746032,0.4499250054359436,0.4015501737594604,293.0732421875,297.1499938964844,293.1499938964844,0.0130331916734576,-3510.813232421875,303.6289978027344,0.4806886613368988,0.050000000745058,0.2330285757780075,291.1799621582031,291.1499938964844,270.8722229003906,269.8135070800781,283.3788452148437,293.17938232421875,291.1759948730469,1.0,0.3106457591056824,0.967181384563446,0.967181384563446,1.0,1.0,-1.5111814737319946,0.6639805436134338,0.847200870513916,0.3128557205200195,0.0,0.0,0.4767742156982422,58.62799453735352,82.0,-58.491798400878906,-11787.0927734375,346.5951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1733093261719,307.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.109375,18000.0,0.0,0.0,0.2713904678821563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145666658878326,0.4145718216896057,-5.137100743013434e-06,0.0,0.0002754268352873,0.0,0.0,21.892444610595703,0.0,0.0,0.0,0.3419056832790375,4.0,0.0,1.0
807600,293.237060546875,297.1499938964844,293.1499938964844,0.1458170413970947,-3096.89404296875,304.16314697265625,0.803350567817688,0.21657395362854,0.1970956474542617,293.2109680175781,297.1499938964844,293.1499938964844,0.1291301995515823,-2959.083984375,304.1611022949219,0.7770941257476807,0.1963065266609192,0.1883541345596313,293.12841796875,297.1499938964844,293.1499938964844,0.2543893456459045,-3753.44384765625,304.1506652832031,0.9334276914596558,0.340603619813919,0.2391100972890854,293.07647705078125,297.1499938964844,293.1499938964844,0.3321423828601837,-6286.86328125,304.1177062988281,0.9990000128746032,0.4499250054359436,0.4015501737594604,293.0732421875,297.1499938964844,293.1499938964844,0.0130331916734576,-3510.813232421875,303.6289978027344,0.4806886613368988,0.050000000745058,0.2330285757780075,291.1799621582031,291.1499938964844,270.8722229003906,269.8135070800781,283.3788452148437,293.17938232421875,291.1759948730469,1.0,0.3106457591056824,0.967181384563446,0.967181384563446,1.0,1.0,-1.5111814737319946,0.6639805436134338,0.847200870513916,0.3128557205200195,0.0,0.0,0.4767742156982422,58.62799453735352,82.0,-58.491798400878906,-11787.0927734375,346.5951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1733093261719,307.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.109375,18000.0,0.0,0.0,0.2713904678821563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145666658878326,0.4145718216896057,-5.137100743013434e-06,0.0,0.0002754268352873,0.0,0.0,21.892444610595703,0.0,0.0,0.0,0.3419056832790375,4.0,0.0,1.0
807660,293.2460327148437,297.1499938964844,293.1499938964844,0.143130213022232,-3051.63134765625,304.16326904296875,0.7804113626480103,0.2125454843044281,0.193738505244255,293.2220764160156,297.1499938964844,293.1499938964844,0.1266752779483795,-2914.327880859375,304.1615295410156,0.7553796172142029,0.1925062388181686,0.1850460916757583,293.1364440917969,297.1499938964844,293.1499938964844,0.2543829381465912,-3753.77783203125,304.1505126953125,0.9087770581245422,0.3395191729068756,0.2385492622852325,293.1392517089844,297.1499938964844,293.1499938964844,0.3504216074943542,-6567.357421875,304.10028076171875,0.994059145450592,0.4390809237957001,0.4191200137138366,293.0834655761719,297.1499938964844,293.1499938964844,0.0131766349077224,-3536.356689453125,303.6258239746094,0.4676514267921448,0.050000000745058,0.2341915518045425,291.1466064453125,291.1499938964844,270.9361877441406,269.8640441894531,283.4087829589844,293.1915588378906,291.1461486816406,1.0,0.3189911544322967,0.9662548303604126,0.9662548303604126,1.0,1.0,-1.5245864391326904,0.6701279282569885,0.8544585704803467,0.316671222448349,0.0,0.0,0.4799413383007049,65.09806060791016,85.0,-36.91207504272461,-11878.099609375,370.0809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21160888671875,307.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3359375,18000.0,0.0,0.0,0.2667946517467499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182143807411194,0.4182195365428924,-5.141851488588145e-06,0.0,0.0002707626554183,0.0,0.0,22.14923477172852,0.0,0.0,0.0,0.3428119421005249,4.0,0.0,1.0
807720,293.2460327148437,297.1499938964844,293.1499938964844,0.143130213022232,-3051.63134765625,304.16326904296875,0.7804113626480103,0.2125454843044281,0.193738505244255,293.2220764160156,297.1499938964844,293.1499938964844,0.1266752779483795,-2914.327880859375,304.1615295410156,0.7553796172142029,0.1925062388181686,0.1850460916757583,293.1364440917969,297.1499938964844,293.1499938964844,0.2543829381465912,-3753.77783203125,304.1505126953125,0.9087770581245422,0.3395191729068756,0.2385492622852325,293.1392517089844,297.1499938964844,293.1499938964844,0.3504216074943542,-6567.357421875,304.10028076171875,0.994059145450592,0.4390809237957001,0.4191200137138366,293.0834655761719,297.1499938964844,293.1499938964844,0.0131766349077224,-3536.356689453125,303.6258239746094,0.4676514267921448,0.050000000745058,0.2341915518045425,291.1466064453125,291.1499938964844,270.9361877441406,269.8640441894531,283.4087829589844,293.1915588378906,291.1461486816406,1.0,0.3189911544322967,0.9662548303604126,0.9662548303604126,1.0,1.0,-1.5245864391326904,0.6701279282569885,0.8544585704803467,0.316671222448349,0.0,0.0,0.4799413383007049,65.09806060791016,85.0,-36.91207504272461,-11878.099609375,370.0809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21160888671875,307.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3359375,18000.0,0.0,0.0,0.2667946517467499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182143807411194,0.4182195365428924,-5.141851488588145e-06,0.0,0.0002707626554183,0.0,0.0,22.14923477172852,0.0,0.0,0.0,0.3428119421005249,4.0,0.0,1.0
807780,293.2547607421875,297.1499938964844,293.1499938964844,0.1396839171648025,-2992.013427734375,304.1645812988281,0.757132351398468,0.2083482891321182,0.190320149064064,293.2328796386719,297.1499938964844,293.1499938964844,0.1235090941190719,-2855.05908203125,304.1629638671875,0.7339038848876953,0.188495248556137,0.1816311627626419,293.1442565917969,297.1499938964844,293.1499938964844,0.2530523836612701,-3737.40576171875,304.1525573730469,0.8854245543479919,0.3382814526557922,0.2379544973373413,293.1758117675781,297.1499938964844,293.1499938964844,0.3432683050632477,-6446.94873046875,304.1282958984375,0.9677655100822448,0.4318747818470001,0.4112254977226257,293.0943603515625,297.1499938964844,293.1499938964844,0.0132630402222275,-3548.638671875,303.61968994140625,0.4503563940525055,0.050000000745058,0.2356367856264114,291.1722106933594,291.1499938964844,271.0011901855469,269.9154968261719,283.4527893066406,293.2070007324219,291.17340087890625,1.0,0.3250108957290649,0.9653282165527344,0.9653282165527344,1.0,1.0,-1.5083599090576172,0.6625664234161377,0.8457934856414795,0.3121595680713653,0.0,0.0,0.4754721224308014,72.50338745117188,88.0,13.804839134216309,-11757.314453125,380.8331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1730041503906,307.40887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0625,18000.0,0.0,0.0,0.2630043029785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153723120689392,0.4153774380683899,-5.1416373025858775e-06,0.0,0.0002669159439392,0.0,0.0,21.96216011047364,0.0,0.0,0.0,0.3420526683330536,4.0,0.0,1.0
807840,293.2547607421875,297.1499938964844,293.1499938964844,0.1396839171648025,-2992.013427734375,304.1645812988281,0.757132351398468,0.2083482891321182,0.190320149064064,293.2328796386719,297.1499938964844,293.1499938964844,0.1235090941190719,-2855.05908203125,304.1629638671875,0.7339038848876953,0.188495248556137,0.1816311627626419,293.1442565917969,297.1499938964844,293.1499938964844,0.2530523836612701,-3737.40576171875,304.1525573730469,0.8854245543479919,0.3382814526557922,0.2379544973373413,293.1758117675781,297.1499938964844,293.1499938964844,0.3432683050632477,-6446.94873046875,304.1282958984375,0.9677655100822448,0.4318747818470001,0.4112254977226257,293.0943603515625,297.1499938964844,293.1499938964844,0.0132630402222275,-3548.638671875,303.61968994140625,0.4503563940525055,0.050000000745058,0.2356367856264114,291.1722106933594,291.1499938964844,271.0011901855469,269.9154968261719,283.4527893066406,293.2070007324219,291.17340087890625,1.0,0.3250108957290649,0.9653282165527344,0.9653282165527344,1.0,1.0,-1.5083599090576172,0.6625664234161377,0.8457934856414795,0.3121595680713653,0.0,0.0,0.4754721224308014,72.50338745117188,88.0,13.804839134216309,-11757.314453125,380.8331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1730041503906,307.40887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0625,18000.0,0.0,0.0,0.2630043029785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153723120689392,0.4153774380683899,-5.1416373025858775e-06,0.0,0.0002669159439392,0.0,0.0,21.96216011047364,0.0,0.0,0.0,0.3420526683330536,4.0,0.0,1.0
807900,293.259033203125,297.1499938964844,293.1499938964844,0.1379957646131515,-2962.89697265625,304.1650085449219,0.7481819987297058,0.2061769366264343,0.1885115653276443,293.2382507324219,297.1499938964844,293.1499938964844,0.1219309121370315,-2825.599609375,304.1634826660156,0.7254726886749268,0.1863881945610046,0.1797971427440643,293.1481628417969,297.1499938964844,293.1499938964844,0.2524944543838501,-3730.708984375,304.1531066894531,0.876757025718689,0.3375886082649231,0.2375805974006652,293.1849670410156,297.1499938964844,293.1499938964844,0.3412607908248901,-6414.00390625,304.1358337402344,0.9569400548934937,0.4297412633895874,0.4089968800544739,293.0999755859375,297.1499938964844,293.1499938964844,0.0133021930232644,-3555.091552734375,303.61444091796875,0.4441926181316376,0.050000000745058,0.2362365573644638,291.17608642578125,291.1499938964844,271.0340270996094,269.94146728515625,283.473388671875,293.21295166015625,291.17633056640625,1.0,0.3274738490581512,0.96486496925354,0.96486496925354,1.0,1.0,-1.5015819072723389,0.6593948006629944,0.8421871066093445,0.3103187978267669,0.0,0.0,0.4733113944530487,75.57814025878906,88.0,10.796131134033203,-11672.572265625,385.24017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1523742675781,307.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.783203125,18000.0,0.0,0.0,0.2611857950687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116913974285126,0.4116965234279632,-5.1266852096887305e-06,0.0,0.0002650703827384,0.0,0.0,21.666210174560547,0.0,0.0,0.0,0.3409910500049591,4.0,0.0,1.0
807960,293.26318359375,297.1499938964844,293.1499938964844,0.136288121342659,-2933.39013671875,304.1653747558594,0.7403489947319031,0.2039799243211746,0.1866624057292938,293.2435302734375,297.1499938964844,293.1499938964844,0.1203146129846572,-2795.367919921875,304.1639709472656,0.7177450060844421,0.1842316687107086,0.1778987944126129,293.1519470214844,297.1499938964844,293.1499938964844,0.2519157826900482,-3723.789794921875,304.1535949707031,0.8693277835845947,0.3368668556213379,0.2371738106012344,293.19146728515625,297.1499938964844,293.1499938964844,0.339723140001297,-6388.94140625,304.14117431640625,0.9473375082015992,0.4280198812484741,0.4073061645030975,293.10552978515625,297.1499938964844,293.1499938964844,0.0133354039862751,-3560.76513671875,303.6082763671875,0.4391107261180877,0.050000000745058,0.2367799878120422,291.1783447265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4934387207031,293.2181396484375,291.17877197265625,1.0,0.3296630084514618,0.9644657373428344,0.9644657373428344,1.0,1.0,-1.4952170848846436,0.656419038772583,0.8387979865074158,0.3085931539535522,0.0,0.0,0.471199095249176,78.3604965209961,91.0,9.649036407470703,-11596.8642578125,389.0680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1322326660156,307.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.30859375,18000.0,0.0,0.0,0.259402722120285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085814654827118,0.4085865616798401,-5.111852715344867e-06,0.0,0.0002632607938721,0.0,0.0,21.409746170043945,0.0,0.0,0.0,0.3400289416313171,4.0,0.0,1.0
808020,293.2709655761719,297.1499938964844,293.1499938964844,0.1328205317258834,-2873.263671875,304.166015625,0.7268035411834717,0.1995323747396469,0.182884082198143,293.25372314453125,297.1499938964844,293.1499938964844,0.1169757768511772,-2732.6787109375,304.16485595703125,0.7028504610061646,0.1797956973314285,0.1739511340856552,293.1591491699219,297.1499938964844,293.1499938964844,0.2506737112998962,-3708.987548828125,304.1544494628906,0.8570238351821899,0.335354208946228,0.2362888008356094,293.2005310058594,297.1499938964844,293.1499938964844,0.3372031450271606,-6348.5830078125,304.148193359375,0.9308710098266602,0.4251235127449035,0.404642105102539,293.11639404296875,297.1499938964844,293.1499938964844,0.0133856795728206,-3569.84033203125,303.5937805175781,0.4311166703701019,0.050000000745058,0.2377461642026901,291.1825561523437,291.1499938964844,271.1333923339844,270.0200500488281,283.53277587890625,293.2270812988281,291.1826477050781,1.0,0.3333895802497864,0.9636672735214232,0.9636672735214232,1.0,1.0,-1.48284113407135,0.6506367921829224,0.8322043418884277,0.3052420914173126,0.0,0.0,0.4665266573429107,83.28939819335938,94.0,6.018835544586182,-11440.9638671875,395.1828308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922241210937,307.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6953125,18000.0,0.0,0.0,0.2559558153152466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018831849098205,0.4018882513046264,-5.08136236021528e-06,0.0,0.0002597626298666,0.0,0.0,20.868427276611328,0.0,0.0,0.0,0.3379732966423034,4.0,0.0,1.0
