time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.2709655761719,297.1499938964844,293.1499938964844,0.1328205317258834,-2873.263671875,304.166015625,0.7268035411834717,0.1995323747396469,0.182884082198143,293.25372314453125,297.1499938964844,293.1499938964844,0.1169757768511772,-2732.6787109375,304.16485595703125,0.7028504610061646,0.1797956973314285,0.1739511340856552,293.1591491699219,297.1499938964844,293.1499938964844,0.2506737112998962,-3708.987548828125,304.1544494628906,0.8570238351821899,0.335354208946228,0.2362888008356094,293.2005310058594,297.1499938964844,293.1499938964844,0.3372031450271606,-6348.5830078125,304.148193359375,0.9308710098266602,0.4251235127449035,0.404642105102539,293.11639404296875,297.1499938964844,293.1499938964844,0.0133856795728206,-3569.84033203125,303.5937805175781,0.4311166703701019,0.050000000745058,0.2377461642026901,291.1825561523437,291.1499938964844,271.1333923339844,270.0200500488281,283.53277587890625,293.2270812988281,291.1826477050781,1.0,0.3333895802497864,0.9636672735214232,0.9636672735214232,1.0,1.0,-1.48284113407135,0.6506367921829224,0.8322043418884277,0.3052420914173126,0.0,0.0,0.4665266573429107,83.28939819335938,94.0,6.018835544586182,-11440.9638671875,395.1828308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922241210937,307.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6953125,18000.0,0.0,0.0,0.2559558153152466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018831849098205,0.4018882513046264,-5.08136236021528e-06,0.0,0.0002597626298666,0.0,0.0,20.868427276611328,0.0,0.0,0.0,0.3379732966423034,4.0,0.0,1.0
808140,293.2780456542969,297.1499938964844,293.1499938964844,0.1293357461690902,-2812.57373046875,304.1664733886719,0.7145854830741882,0.1950343251228332,0.1790333837270736,293.2633056640625,297.1499938964844,293.1499938964844,0.1135500818490982,-2668.03857421875,304.1656188964844,0.6889277696609497,0.1752228438854217,0.1698442548513412,293.16583251953125,297.1499938964844,293.1499938964844,0.2493884712457656,-3693.745849609375,304.1551208496094,0.8469660878181458,0.333763986825943,0.2353303879499435,293.2073059082031,297.1499938964844,293.1499938964844,0.3349388539791107,-6313.15673828125,304.15252685546875,0.9171544313430786,0.4224677383899688,0.4022928774356842,293.1268310546875,297.1499938964844,293.1499938964844,0.0134222144261002,-3577.242431640625,303.5765991210937,0.4249846041202545,0.050000000745058,0.2386031448841095,291.1839599609375,291.1499938964844,271.20001220703125,270.0726318359375,283.5716247558594,293.2349853515625,291.1840209960937,1.0,0.3364739418029785,0.962868869304657,0.962868869304657,1.0,1.0,-1.470346212387085,0.6448054909706116,0.8255407214164734,0.3018644452095032,0.0,0.0,0.4619009792804718,87.63542938232422,82.0,3.094031572341919,-11286.240234375,399.64691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556335449219,307.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.193359375,18000.0,0.0,0.0,0.2526279091835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395185261964798,0.3951903283596039,-5.050616437074496e-06,0.0,0.0002563852176535,0.0,0.0,20.333850860595703,0.0,0.0,0.0,0.3359194993972778,4.0,0.0,1.0
808200,293.2780456542969,297.1499938964844,293.1499938964844,0.1293357461690902,-2812.57373046875,304.1664733886719,0.7145854830741882,0.1950343251228332,0.1790333837270736,293.2633056640625,297.1499938964844,293.1499938964844,0.1135500818490982,-2668.03857421875,304.1656188964844,0.6889277696609497,0.1752228438854217,0.1698442548513412,293.16583251953125,297.1499938964844,293.1499938964844,0.2493884712457656,-3693.745849609375,304.1551208496094,0.8469660878181458,0.333763986825943,0.2353303879499435,293.2073059082031,297.1499938964844,293.1499938964844,0.3349388539791107,-6313.15673828125,304.15252685546875,0.9171544313430786,0.4224677383899688,0.4022928774356842,293.1268310546875,297.1499938964844,293.1499938964844,0.0134222144261002,-3577.242431640625,303.5765991210937,0.4249846041202545,0.050000000745058,0.2386031448841095,291.1839599609375,291.1499938964844,271.20001220703125,270.0726318359375,283.5716247558594,293.2349853515625,291.1840209960937,1.0,0.3364739418029785,0.962868869304657,0.962868869304657,1.0,1.0,-1.470346212387085,0.6448054909706116,0.8255407214164734,0.3018644452095032,0.0,0.0,0.4619009792804718,87.63542938232422,82.0,3.094031572341919,-11286.240234375,399.64691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556335449219,307.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.193359375,18000.0,0.0,0.0,0.2526279091835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395185261964798,0.3951903283596039,-5.050616437074496e-06,0.0,0.0002563852176535,0.0,0.0,20.333850860595703,0.0,0.0,0.0,0.3359194993972778,4.0,0.0,1.0
808260,293.2842102050781,297.1499938964844,293.1499938964844,0.125681534409523,-2748.515380859375,304.1670837402344,0.7096971869468689,0.1905408650636673,0.1749831438064575,293.2721252441406,297.1499938964844,293.1499938964844,0.1098938286304473,-2598.55615234375,304.16650390625,0.6831046342849731,0.170562207698822,0.1654431819915771,293.171875,297.1499938964844,293.1499938964844,0.2478440254926681,-3675.37255859375,304.1559753417969,0.8463100790977478,0.3321361243724823,0.234191432595253,293.212890625,297.1499938964844,293.1499938964844,0.3324575126171112,-6274.88818359375,304.1557922363281,0.9158564209938048,0.419880598783493,0.3998349606990814,293.13671875,297.1499938964844,293.1499938964844,0.0133643690496683,-3569.9462890625,303.5575561523437,0.4254297614097595,0.050000000745058,0.2385376095771789,291.1865234375,291.1499938964844,271.2666320800781,270.1250915527344,283.6107177734375,293.2420654296875,291.1867980957031,1.0,0.3338204026222229,0.9622310996055604,0.9622310996055604,1.0,1.0,-1.4558051824569702,0.638031542301178,0.8177736401557922,0.2979666888713836,0.0,0.0,0.4568970799446106,87.02302551269531,70.0,4.146964550018311,-11124.4306640625,390.6589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0245361328125,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.27734375,18000.0,0.0,0.0,0.2493809759616851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882808089256286,0.3882858455181122,-5.020160642743576e-06,0.0,0.0002530899946577,0.0,0.0,19.79509735107422,0.0,0.0,0.0,0.3338178396224975,4.0,0.0,1.0
808320,293.2842102050781,297.1499938964844,293.1499938964844,0.125681534409523,-2748.515380859375,304.1670837402344,0.7096971869468689,0.1905408650636673,0.1749831438064575,293.2721252441406,297.1499938964844,293.1499938964844,0.1098938286304473,-2598.55615234375,304.16650390625,0.6831046342849731,0.170562207698822,0.1654431819915771,293.171875,297.1499938964844,293.1499938964844,0.2478440254926681,-3675.37255859375,304.1559753417969,0.8463100790977478,0.3321361243724823,0.234191432595253,293.212890625,297.1499938964844,293.1499938964844,0.3324575126171112,-6274.88818359375,304.1557922363281,0.9158564209938048,0.419880598783493,0.3998349606990814,293.13671875,297.1499938964844,293.1499938964844,0.0133643690496683,-3569.9462890625,303.5575561523437,0.4254297614097595,0.050000000745058,0.2385376095771789,291.1865234375,291.1499938964844,271.2666320800781,270.1250915527344,283.6107177734375,293.2420654296875,291.1867980957031,1.0,0.3338204026222229,0.9622310996055604,0.9622310996055604,1.0,1.0,-1.4558051824569702,0.638031542301178,0.8177736401557922,0.2979666888713836,0.0,0.0,0.4568970799446106,87.02302551269531,70.0,4.146964550018311,-11124.4306640625,390.6589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0245361328125,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.27734375,18000.0,0.0,0.0,0.2493809759616851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882808089256286,0.3882858455181122,-5.020160642743576e-06,0.0,0.0002530899946577,0.0,0.0,19.79509735107422,0.0,0.0,0.0,0.3338178396224975,4.0,0.0,1.0
808380,293.289306640625,297.1499938964844,293.1499938964844,0.1219574958086013,-2682.824951171875,304.1676025390625,0.7107506394386292,0.1861060410737991,0.1708435714244842,293.280029296875,297.1499938964844,293.1499938964844,0.1060992628335952,-2525.931884765625,304.1673278808594,0.6831414103507996,0.165863960981369,0.1608556509017944,293.1771545410156,297.1499938964844,293.1499938964844,0.2461334615945816,-3655.017333984375,304.1568298339844,0.8525787591934204,0.3305132091045379,0.2329463064670562,293.21759033203125,297.1499938964844,293.1499938964844,0.3297935426235199,-6234.17041015625,304.1582946777344,0.9236172437667848,0.4173366129398346,0.3972791731357574,293.1458435058594,297.1499938964844,293.1499938964844,0.0132382502779364,-3551.83984375,303.5373229980469,0.430782288312912,0.050000000745058,0.2377917915582656,291.1902770996094,291.1499938964844,271.3329772949219,270.1771545410156,283.6496887207031,293.2481994628906,291.1905517578125,1.0,0.3274904191493988,0.9615933895111084,0.9615933895111084,1.0,1.0,-1.4398709535598757,0.6306231617927551,0.8092477917671204,0.2936991751194,0.0,0.0,0.4512688815593719,82.7574691772461,58.0,4.884472370147705,-10952.1328125,372.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0038757324219,307.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.994140625,18000.0,0.0,0.0,0.2461344748735427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806116580963135,0.3806166350841522,-4.987642114429036e-06,0.0,0.0002497952082194,0.0,0.0,19.21039390563965,0.0,0.0,0.0,0.3315116167068481,4.0,0.0,1.0
808440,293.289306640625,297.1499938964844,293.1499938964844,0.1219574958086013,-2682.824951171875,304.1676025390625,0.7107506394386292,0.1861060410737991,0.1708435714244842,293.280029296875,297.1499938964844,293.1499938964844,0.1060992628335952,-2525.931884765625,304.1673278808594,0.6831414103507996,0.165863960981369,0.1608556509017944,293.1771545410156,297.1499938964844,293.1499938964844,0.2461334615945816,-3655.017333984375,304.1568298339844,0.8525787591934204,0.3305132091045379,0.2329463064670562,293.21759033203125,297.1499938964844,293.1499938964844,0.3297935426235199,-6234.17041015625,304.1582946777344,0.9236172437667848,0.4173366129398346,0.3972791731357574,293.1458435058594,297.1499938964844,293.1499938964844,0.0132382502779364,-3551.83984375,303.5373229980469,0.430782288312912,0.050000000745058,0.2377917915582656,291.1902770996094,291.1499938964844,271.3329772949219,270.1771545410156,283.6496887207031,293.2481994628906,291.1905517578125,1.0,0.3274904191493988,0.9615933895111084,0.9615933895111084,1.0,1.0,-1.4398709535598757,0.6306231617927551,0.8092477917671204,0.2936991751194,0.0,0.0,0.4512688815593719,82.7574691772461,58.0,4.884472370147705,-10952.1328125,372.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0038757324219,307.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.994140625,18000.0,0.0,0.0,0.2461344748735427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806116580963135,0.3806166350841522,-4.987642114429036e-06,0.0,0.0002497952082194,0.0,0.0,19.21039390563965,0.0,0.0,0.0,0.3315116167068481,4.0,0.0,1.0
808500,293.29150390625,297.1499938964844,293.1499938964844,0.1200904995203018,-2649.7412109375,304.16778564453125,0.713014543056488,0.1839091628789901,0.1687581688165664,293.2836608886719,297.1499938964844,293.1499938964844,0.1041730940341949,-2488.869140625,304.16766357421875,0.6848633885383606,0.1635025590658188,0.158513605594635,293.1795349121094,297.1499938964844,293.1499938964844,0.2452438622713089,-3644.437744140625,304.1571960449219,0.8578624725341797,0.3297034204006195,0.2322982549667358,293.2196350097656,297.1499938964844,293.1499938964844,0.3284222185611725,-6213.3115234375,304.1592712402344,0.9302801489830016,0.416075050830841,0.3959760963916778,293.1501159667969,297.1499938964844,293.1499938964844,0.0131586426869034,-3540.1201171875,303.5268249511719,0.4351166486740112,0.050000000745058,0.2372462451457977,291.192138671875,291.1499938964844,271.365966796875,270.2029724121094,283.6690368652344,293.2510070800781,291.1923828125,1.0,0.3232917487621307,0.96127450466156,0.96127450466156,1.0,1.0,-1.4315588474273682,0.626763641834259,0.8047952651977539,0.291476160287857,0.0,0.0,0.4482740759849548,79.6983642578125,58.0,5.030981540679932,-10863.8505859375,360.6160278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9984130859375,307.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6640625,18000.0,0.0,0.0,0.2444872707128524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765652477741241,0.3765701949596405,-4.970623649569461e-06,0.0,0.000248123484198,0.0,0.0,18.906158447265625,0.0,0.0,0.0,0.3303040564060211,4.0,0.0,1.0
808560,293.2934875488281,297.1499938964844,293.1499938964844,0.1182245165109634,-2616.571533203125,304.1679382324219,0.7162631154060364,0.1817244738340377,0.166667029261589,293.287109375,297.1499938964844,293.1499938964844,0.1022332683205604,-2451.404052734375,304.1679992675781,0.687624990940094,0.1611325740814209,0.1561456769704818,293.1817321777344,297.1499938964844,293.1499938964844,0.244336798787117,-3633.653076171875,304.1575622558594,0.8645449280738831,0.3288936913013458,0.2316373735666275,293.2215576171875,297.1499938964844,293.1499938964844,0.3270308971405029,-6192.19580078125,304.1601257324219,0.9386066198349,0.4148182272911072,0.3946602940559387,293.1542053222656,297.1499938964844,293.1499938964844,0.013071128167212,-3527.083251953125,303.5160522460937,0.4406246244907379,0.050000000745058,0.2366160303354263,291.1939697265625,291.1499938964844,271.3988037109375,270.2286071777344,283.688232421875,293.25360107421875,291.1942138671875,1.0,0.3185459673404693,0.9609972238540648,0.9609972238540648,1.0,1.0,-1.4230763912200928,0.6228297352790833,0.8002466559410095,0.2892109751701355,0.0,0.0,0.4451578259468078,76.1852798461914,46.0,5.042184829711914,-10774.4306640625,348.0144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99627685546875,307.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.146484375,18000.0,0.0,0.0,0.242814302444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723862171173095,0.3723911643028259,-4.953226380166598e-06,0.0,0.0002464256540406,0.0,0.0,18.59527969360352,0.0,0.0,0.0,0.3290664255619049,4.0,0.0,1.0
808620,293.29693603515625,297.1499938964844,293.1499938964844,0.1145079061388969,-2550.1904296875,304.16815185546875,0.7255619764328003,0.1773874461650848,0.1624773442745208,293.2934875488281,297.1499938964844,293.1499938964844,0.0983257666230201,-2375.503173828125,304.1684875488281,0.6962944865226746,0.1563636213541031,0.1513434648513794,293.185791015625,297.1499938964844,293.1499938964844,0.2424875497817993,-3611.67431640625,304.1581115722656,0.8823831081390381,0.3272706866264343,0.2302846759557724,293.2249755859375,297.1499938964844,293.1499938964844,0.3242108523845672,-6149.50634765625,304.16143798828125,0.9594938158988952,0.4123136699199676,0.3919991850852966,293.1618957519531,297.1499938964844,293.1499938964844,0.0128793912008404,-3498.125732421875,303.4936828613281,0.4556826055049896,0.050000000745058,0.2351669371128082,291.19732666015625,291.1499938964844,271.4638366699219,270.2791442871094,283.7261962890625,293.25836181640625,291.197509765625,1.0,0.3077015578746795,0.9604426622390748,0.9604426622390748,1.0,1.0,-1.405724287033081,0.6147934794425964,0.7909308671951294,0.284584105014801,0.0,0.0,0.4386217892169952,68.14849090576172,34.0,4.631095409393311,-10593.2265625,320.62713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018310546875,307.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.232421875,18000.0,0.0,0.0,0.2393659353256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637020885944366,0.3637070059776306,-4.9176037464349065e-06,0.0,0.0002429259911878,0.0,0.0,17.959739685058594,0.0,0.0,0.0,0.3265257179737091,4.0,0.0,1.0
808680,293.29693603515625,297.1499938964844,293.1499938964844,0.1145079061388969,-2550.1904296875,304.16815185546875,0.7255619764328003,0.1773874461650848,0.1624773442745208,293.2934875488281,297.1499938964844,293.1499938964844,0.0983257666230201,-2375.503173828125,304.1684875488281,0.6962944865226746,0.1563636213541031,0.1513434648513794,293.185791015625,297.1499938964844,293.1499938964844,0.2424875497817993,-3611.67431640625,304.1581115722656,0.8823831081390381,0.3272706866264343,0.2302846759557724,293.2249755859375,297.1499938964844,293.1499938964844,0.3242108523845672,-6149.50634765625,304.16143798828125,0.9594938158988952,0.4123136699199676,0.3919991850852966,293.1618957519531,297.1499938964844,293.1499938964844,0.0128793912008404,-3498.125732421875,303.4936828613281,0.4556826055049896,0.050000000745058,0.2351669371128082,291.19732666015625,291.1499938964844,271.4638366699219,270.2791442871094,283.7261962890625,293.25836181640625,291.197509765625,1.0,0.3077015578746795,0.9604426622390748,0.9604426622390748,1.0,1.0,-1.405724287033081,0.6147934794425964,0.7909308671951294,0.284584105014801,0.0,0.0,0.4386217892169952,68.14849090576172,34.0,4.631095409393311,-10593.2265625,320.62713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018310546875,307.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.232421875,18000.0,0.0,0.0,0.2393659353256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637020885944366,0.3637070059776306,-4.9176037464349065e-06,0.0,0.0002429259911878,0.0,0.0,17.959739685058594,0.0,0.0,0.0,0.3265257179737091,4.0,0.0,1.0
808740,293.2998352050781,297.1499938964844,293.1499938964844,0.1108196452260017,-2483.883056640625,304.1682434082031,0.7392330169677734,0.1730809807777404,0.158284991979599,293.29931640625,297.1499938964844,293.1499938964844,0.0943846777081489,-2298.47216796875,304.1689147949219,0.7096265554428101,0.1515452116727829,0.1464621573686599,293.1893615722656,297.1499938964844,293.1499938964844,0.2406055480241775,-3589.309814453125,304.1585388183594,0.9072126746177672,0.3256376683712005,0.2288993299007415,293.2279052734375,297.1499938964844,293.1499938964844,0.3213605284690857,-6106.45263671875,304.162353515625,0.9841511249542236,0.4098147749900818,0.3893088698387146,293.1690368652344,297.1499938964844,293.1499938964844,0.0126733360812067,-3466.51611328125,303.4701232910156,0.4751216173171997,0.050000000745058,0.2335456609725952,291.2001037597656,291.1499938964844,271.5277709960937,270.3285522460937,283.76348876953125,293.2626037597656,291.20025634765625,1.0,0.2953822016716003,0.9598880410194396,0.9598880410194396,1.0,1.0,-1.387993097305298,0.6065965890884399,0.7813965678215027,0.2798658013343811,0.0,0.0,0.43175008893013,59.19036483764648,25.0,3.934835433959961,-10410.2744140625,291.5199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01904296875,307.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.095703125,18000.0,0.0,0.0,0.23575459420681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547157347202301,0.3547206223011017,-4.881512722931802e-06,0.0,0.0002392609458183,0.0,0.0,17.31675910949707,0.0,0.0,0.0,0.3239409327507019,4.0,0.0,1.0
808800,293.2998352050781,297.1499938964844,293.1499938964844,0.1108196452260017,-2483.883056640625,304.1682434082031,0.7392330169677734,0.1730809807777404,0.158284991979599,293.29931640625,297.1499938964844,293.1499938964844,0.0943846777081489,-2298.47216796875,304.1689147949219,0.7096265554428101,0.1515452116727829,0.1464621573686599,293.1893615722656,297.1499938964844,293.1499938964844,0.2406055480241775,-3589.309814453125,304.1585388183594,0.9072126746177672,0.3256376683712005,0.2288993299007415,293.2279052734375,297.1499938964844,293.1499938964844,0.3213605284690857,-6106.45263671875,304.162353515625,0.9841511249542236,0.4098147749900818,0.3893088698387146,293.1690368652344,297.1499938964844,293.1499938964844,0.0126733360812067,-3466.51611328125,303.4701232910156,0.4751216173171997,0.050000000745058,0.2335456609725952,291.2001037597656,291.1499938964844,271.5277709960937,270.3285522460937,283.76348876953125,293.2626037597656,291.20025634765625,1.0,0.2953822016716003,0.9598880410194396,0.9598880410194396,1.0,1.0,-1.387993097305298,0.6065965890884399,0.7813965678215027,0.2798658013343811,0.0,0.0,0.43175008893013,59.19036483764648,25.0,3.934835433959961,-10410.2744140625,291.5199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01904296875,307.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.095703125,18000.0,0.0,0.0,0.23575459420681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547157347202301,0.3547206223011017,-4.881512722931802e-06,0.0,0.0002392609458183,0.0,0.0,17.31675910949707,0.0,0.0,0.0,0.3239409327507019,4.0,0.0,1.0
808860,293.3026123046875,297.1499938964844,293.1499938964844,0.1071522608399391,-2417.456787109375,304.16827392578125,0.754144012928009,0.1687187701463699,0.1541086733341217,293.3050537109375,297.1499938964844,293.1499938964844,0.0903976261615753,-2220.275390625,304.16925048828125,0.7225189805030823,0.1466006189584732,0.1415279507637024,293.1925048828125,297.1499938964844,293.1499938964844,0.2387091666460037,-3566.734375,304.1588439941406,0.9367738366127014,0.3239977955818176,0.2275384068489074,293.22772216796875,297.1499938964844,293.1499938964844,0.310932993888855,-5943.45703125,304.1771545410156,0.9990000128746032,0.4078499674797058,0.3785993158817291,293.1756591796875,297.1499938964844,293.1499938964844,0.0124856308102607,-3437.351318359375,303.44549560546875,0.4905270040035248,0.050000000745058,0.2321376353502273,291.20428466796875,291.1499938964844,271.59039306640625,270.37652587890625,283.80352783203125,293.2663879394531,291.2059020996094,1.0,0.2827213108539581,0.9594058394432068,0.9594058394432068,1.0,1.0,-1.3608906269073486,0.5940616130828857,0.7668290138244629,0.2728258371353149,0.0,0.0,0.4243333637714386,51.2232551574707,25.0,12.575128555297852,-10197.798828125,261.61871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04638671875,306.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.01171875,18000.0,0.0,0.0,0.2319532334804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455072939395904,0.3455121517181396,-4.845646799367387e-06,0.0,0.0002354030584683,0.0,0.0,16.673959732055664,0.0,0.0,0.0,0.3213380575180053,4.0,0.0,1.0
808920,293.3026123046875,297.1499938964844,293.1499938964844,0.1071522608399391,-2417.456787109375,304.16827392578125,0.754144012928009,0.1687187701463699,0.1541086733341217,293.3050537109375,297.1499938964844,293.1499938964844,0.0903976261615753,-2220.275390625,304.16925048828125,0.7225189805030823,0.1466006189584732,0.1415279507637024,293.1925048828125,297.1499938964844,293.1499938964844,0.2387091666460037,-3566.734375,304.1588439941406,0.9367738366127014,0.3239977955818176,0.2275384068489074,293.22772216796875,297.1499938964844,293.1499938964844,0.310932993888855,-5943.45703125,304.1771545410156,0.9990000128746032,0.4078499674797058,0.3785993158817291,293.1756591796875,297.1499938964844,293.1499938964844,0.0124856308102607,-3437.351318359375,303.44549560546875,0.4905270040035248,0.050000000745058,0.2321376353502273,291.20428466796875,291.1499938964844,271.59039306640625,270.37652587890625,283.80352783203125,293.2663879394531,291.2059020996094,1.0,0.2827213108539581,0.9594058394432068,0.9594058394432068,1.0,1.0,-1.3608906269073486,0.5940616130828857,0.7668290138244629,0.2728258371353149,0.0,0.0,0.4243333637714386,51.2232551574707,25.0,12.575128555297852,-10197.798828125,261.61871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04638671875,306.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.01171875,18000.0,0.0,0.0,0.2319532334804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455072939395904,0.3455121517181396,-4.845646799367387e-06,0.0,0.0002354030584683,0.0,0.0,16.673959732055664,0.0,0.0,0.0,0.3213380575180053,4.0,0.0,1.0
808980,293.3057556152344,297.1499938964844,293.1499938964844,0.1032912656664848,-2346.563720703125,304.1686096191406,0.7618070244789124,0.164219930768013,0.14994877576828,293.3111267089844,297.1499938964844,293.1499938964844,0.0861726403236389,-2137.023681640625,304.1698608398437,0.7275583744049072,0.1414450258016586,0.1365453898906707,293.1956787109375,297.1499938964844,293.1499938964844,0.2363484799861908,-3538.13916015625,304.1598205566406,0.9553626775741576,0.3222808539867401,0.2262459993362426,293.2015075683594,297.1499938964844,293.1499938964844,0.2892965674400329,-5604.68115234375,304.2035522460937,0.9990000128746032,0.4111495614051819,0.3571724891662597,293.1819152832031,297.1499938964844,293.1499938964844,0.0123233646154403,-3409.983642578125,303.421142578125,0.5001999139785767,0.050000000745058,0.2313500344753265,291.2356872558594,291.1499938964844,271.65142822265625,270.4228820800781,283.84521484375,293.2673034667969,291.237060546875,1.0,0.2723599076271057,0.9589235782623292,0.9589235782623292,1.0,1.0,-1.3216922283172607,0.5760731101036072,0.7456191778182983,0.2624794840812683,0.0,0.0,0.410707026720047,46.37724685668945,28.0,29.224796295166016,-9881.4033203125,235.2967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1073608398437,306.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.23046875,18000.0,0.0,0.0,0.2276527732610702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33071169257164,0.3307164907455444,-4.798872396349907e-06,0.0,0.0002310386189492,0.0,0.0,15.6995210647583,0.0,0.0,0.0,0.3173927068710327,4.0,0.0,1.0
809040,293.3057556152344,297.1499938964844,293.1499938964844,0.1032912656664848,-2346.563720703125,304.1686096191406,0.7618070244789124,0.164219930768013,0.14994877576828,293.3111267089844,297.1499938964844,293.1499938964844,0.0861726403236389,-2137.023681640625,304.1698608398437,0.7275583744049072,0.1414450258016586,0.1365453898906707,293.1956787109375,297.1499938964844,293.1499938964844,0.2363484799861908,-3538.13916015625,304.1598205566406,0.9553626775741576,0.3222808539867401,0.2262459993362426,293.2015075683594,297.1499938964844,293.1499938964844,0.2892965674400329,-5604.68115234375,304.2035522460937,0.9990000128746032,0.4111495614051819,0.3571724891662597,293.1819152832031,297.1499938964844,293.1499938964844,0.0123233646154403,-3409.983642578125,303.421142578125,0.5001999139785767,0.050000000745058,0.2313500344753265,291.2356872558594,291.1499938964844,271.65142822265625,270.4228820800781,283.84521484375,293.2673034667969,291.237060546875,1.0,0.2723599076271057,0.9589235782623292,0.9589235782623292,1.0,1.0,-1.3216922283172607,0.5760731101036072,0.7456191778182983,0.2624794840812683,0.0,0.0,0.410707026720047,46.37724685668945,28.0,29.224796295166016,-9881.4033203125,235.2967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1073608398437,306.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.23046875,18000.0,0.0,0.0,0.2276527732610702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33071169257164,0.3307164907455444,-4.798872396349907e-06,0.0,0.0002310386189492,0.0,0.0,15.6995210647583,0.0,0.0,0.0,0.3173927068710327,4.0,0.0,1.0
809100,293.3072814941406,297.1499938964844,293.1499938964844,0.1014629155397415,-2312.986328125,304.1685485839844,0.7639219164848328,0.1619422733783722,0.1478555053472519,293.3141784667969,297.1499938964844,293.1499938964844,0.0841052457690239,-2096.572998046875,304.1700134277344,0.7283794283866882,0.1388007700443267,0.1340060979127884,293.1972961425781,297.1499938964844,293.1499938964844,0.2353802174329757,-3526.592041015625,304.1597900390625,0.9619449377059937,0.3213843703269958,0.2255870103836059,293.1829833984375,297.1499938964844,293.1499938964844,0.2813027203083038,-5480.35986328125,304.208251953125,0.9990000128746032,0.4141358733177185,0.3492507040500641,293.1850280761719,297.1499938964844,293.1499938964844,0.0122632421553134,-3400.723876953125,303.4075927734375,0.5040568709373474,0.050000000745058,0.2310705631971359,291.24072265625,291.1499938964844,271.6812438964844,270.4453430175781,283.8653869628906,293.26953125,291.2410583496094,1.0,0.2683463990688324,0.9586824774742126,0.9586824774742126,1.0,1.0,-1.305492639541626,0.568663477897644,0.7368291616439819,0.2582082152366638,0.0,0.0,0.4041270613670349,44.62589263916016,28.0,19.74299049377441,-9724.2529296875,225.3692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1575012207031,306.9550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18104.029296875,18000.0,0.0,0.0,0.2251882702112198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223896622657776,0.3223944306373596,-4.769214228872443e-06,0.0,0.0002285374648636,0.0,0.0,15.15413761138916,0.0,0.0,0.0,0.3151962459087372,4.0,0.0,1.0
809160,293.30877685546875,297.1499938964844,293.1499938964844,0.0996705591678619,-2279.9921875,304.1684265136719,0.7648769617080688,0.1596585810184478,0.1457657217979431,293.3172302246094,297.1499938964844,293.1499938964844,0.0820384249091148,-2056.289794921875,304.1701354980469,0.7280892729759216,0.1361255943775177,0.1314463466405868,293.1988830566406,297.1499938964844,293.1499938964844,0.2344696223735809,-3515.774658203125,304.15966796875,0.9668672680854796,0.3204722702503204,0.224925011396408,293.1640014648437,297.1499938964844,293.1499938964844,0.2749629616737366,-5382.2744140625,304.20916748046875,0.9990000128746032,0.4174476861953735,0.343022346496582,293.1881408691406,297.1499938964844,293.1499938964844,0.0122113544493913,-3393.081787109375,303.393310546875,0.5072281360626221,0.050000000745058,0.2308552712202072,291.24237060546875,291.1499938964844,271.7105712890625,270.4673156738281,283.8858642578125,293.2742919921875,291.2427062988281,1.0,0.2649848759174347,0.9585810899734496,0.9585810899734496,1.0,1.0,-1.2913801670074463,0.5622214674949646,0.7291586399078369,0.2545016705989837,0.0,0.0,0.3978012800216675,43.25364685058594,46.0,13.641195297241213,-9595.2529296875,217.2318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2155456542969,306.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.513671875,18000.0,0.0,0.0,0.2225348055362701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146957457065582,0.3147004842758178,-4.740948497783393e-06,0.0,0.0002258445310872,0.0,0.0,14.65581512451172,0.0,0.0,0.0,0.3131606578826904,4.0,0.0,1.0
809220,293.3117370605469,297.1499938964844,293.1499938964844,0.0963461026549339,-2218.861328125,304.16778564453125,0.754006564617157,0.1550384312868118,0.1416719555854797,293.32330322265625,297.1499938964844,293.1499938964844,0.0780473500490188,-1979.2706298828125,304.1700439453125,0.7157044410705566,0.1306571513414383,0.1263521164655685,293.20220947265625,297.1499938964844,293.1499938964844,0.2331234514713287,-3500.22265625,304.1585998535156,0.9600257873535156,0.3185608386993408,0.2236442863941192,293.140625,297.1499938964844,293.1499938964844,0.2792800664901733,-5459.5126953125,304.1813659667969,0.9990000128746032,0.4219004809856415,0.3482418060302734,293.1944580078125,297.1499938964844,293.1499938964844,0.0121771702542901,-3391.524658203125,303.3616638183594,0.5045623779296875,0.050000000745058,0.2310362160205841,291.2275085449219,291.1499938964844,271.7676086425781,270.5096130371094,283.9191589355469,293.285888671875,291.2219543457031,1.0,0.26607346534729,0.9583783149719238,0.9583783149719238,1.0,1.0,-1.285282015800476,0.5594832897186279,0.7257986664772034,0.2527589797973633,0.0,0.0,0.3876546323299408,44.1194953918457,64.0,-32.28448486328125,-9387.19140625,216.95594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3312683105469,306.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.966796875,18000.0,0.0,0.0,0.2168818712234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008413910865783,0.3008460998535156,-4.689494744525291e-06,0.0,0.0002201075258199,0.0,0.0,13.777092933654783,0.0,0.0,0.0,0.3095793128013611,4.0,0.0,1.0
809280,293.3117370605469,297.1499938964844,293.1499938964844,0.0963461026549339,-2218.861328125,304.16778564453125,0.754006564617157,0.1550384312868118,0.1416719555854797,293.32330322265625,297.1499938964844,293.1499938964844,0.0780473500490188,-1979.2706298828125,304.1700439453125,0.7157044410705566,0.1306571513414383,0.1263521164655685,293.20220947265625,297.1499938964844,293.1499938964844,0.2331234514713287,-3500.22265625,304.1585998535156,0.9600257873535156,0.3185608386993408,0.2236442863941192,293.140625,297.1499938964844,293.1499938964844,0.2792800664901733,-5459.5126953125,304.1813659667969,0.9990000128746032,0.4219004809856415,0.3482418060302734,293.1944580078125,297.1499938964844,293.1499938964844,0.0121771702542901,-3391.524658203125,303.3616638183594,0.5045623779296875,0.050000000745058,0.2310362160205841,291.2275085449219,291.1499938964844,271.7676086425781,270.5096130371094,283.9191589355469,293.285888671875,291.2219543457031,1.0,0.26607346534729,0.9583783149719238,0.9583783149719238,1.0,1.0,-1.285282015800476,0.5594832897186279,0.7257986664772034,0.2527589797973633,0.0,0.0,0.3876546323299408,44.1194953918457,64.0,-32.28448486328125,-9387.19140625,216.95594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3312683105469,306.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.966796875,18000.0,0.0,0.0,0.2168818712234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008413910865783,0.3008460998535156,-4.689494744525291e-06,0.0,0.0002201075258199,0.0,0.0,13.777092933654783,0.0,0.0,0.0,0.3095793128013611,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.0933287739753723,-2163.6376953125,304.1669006347656,0.7331044673919678,0.1503608226776123,0.1376434415578842,293.32928466796875,297.1499938964844,293.1499938964844,0.0742112770676612,-1906.374267578125,304.1697692871094,0.6907909512519836,0.1250534355640411,0.121250219643116,293.20556640625,297.1499938964844,293.1499938964844,0.2324429899454116,-3493.08642578125,304.15692138671875,0.9368863105773926,0.316561222076416,0.2223896980285644,293.1564025878906,297.1499938964844,293.1499938964844,0.3003371953964233,-5800.30712890625,304.1355895996094,0.9990000128746032,0.4190259873867035,0.3699172139167785,293.2014465332031,297.1499938964844,293.1499938964844,0.012217522598803,-3405.583251953125,303.3237609863281,0.4943406283855438,0.050000000745058,0.2318148910999298,291.17889404296875,291.1499938964844,271.8222351074219,270.54949951171875,283.9378356933594,293.2862548828125,291.1748046875,1.0,0.2737667560577392,0.9581755995750428,0.9581755995750428,1.0,1.0,-1.2997615337371826,0.5661219954490662,0.7336394786834717,0.2564192712306976,0.0,0.0,0.3872643113136291,48.4995231628418,67.0,-54.600345611572266,-9395.9814453125,231.8499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3978576660156,306.8627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.544921875,18000.0,0.0,0.0,0.2113250792026519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979229092597961,0.297927588224411,-4.6660416046506725e-06,0.0,0.0002144680911442,0.0,0.0,13.561193466186523,0.0,0.0,0.0,0.3086088597774505,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.0933287739753723,-2163.6376953125,304.1669006347656,0.7331044673919678,0.1503608226776123,0.1376434415578842,293.32928466796875,297.1499938964844,293.1499938964844,0.0742112770676612,-1906.374267578125,304.1697692871094,0.6907909512519836,0.1250534355640411,0.121250219643116,293.20556640625,297.1499938964844,293.1499938964844,0.2324429899454116,-3493.08642578125,304.15692138671875,0.9368863105773926,0.316561222076416,0.2223896980285644,293.1564025878906,297.1499938964844,293.1499938964844,0.3003371953964233,-5800.30712890625,304.1355895996094,0.9990000128746032,0.4190259873867035,0.3699172139167785,293.2014465332031,297.1499938964844,293.1499938964844,0.012217522598803,-3405.583251953125,303.3237609863281,0.4943406283855438,0.050000000745058,0.2318148910999298,291.17889404296875,291.1499938964844,271.8222351074219,270.54949951171875,283.9378356933594,293.2862548828125,291.1748046875,1.0,0.2737667560577392,0.9581755995750428,0.9581755995750428,1.0,1.0,-1.2997615337371826,0.5661219954490662,0.7336394786834717,0.2564192712306976,0.0,0.0,0.3872643113136291,48.4995231628418,67.0,-54.600345611572266,-9395.9814453125,231.8499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3978576660156,306.8627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.544921875,18000.0,0.0,0.0,0.2113250792026519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979229092597961,0.297927588224411,-4.6660416046506725e-06,0.0,0.0002144680911442,0.0,0.0,13.561193466186523,0.0,0.0,0.0,0.3086088597774505,4.0,0.0,1.0
809460,293.3172302246094,297.1499938964844,293.1499938964844,0.0901768654584884,-2105.55078125,304.1665344238281,0.7136946320533752,0.1456575542688369,0.133584439754486,293.3349914550781,297.1499938964844,293.1499938964844,0.0701403468847274,-1829.635498046875,304.16998291015625,0.6669045090675354,0.1193528547883033,0.1160483583807945,293.20867919921875,297.1499938964844,293.1499938964844,0.2314786463975906,-3482.1708984375,304.15625,0.9148706793785096,0.3145169019699096,0.2210972011089325,293.2055969238281,297.1499938964844,293.1499938964844,0.3207668364048004,-6120.0849609375,304.1070251464844,0.9990000128746032,0.4089372754096985,0.3900026381015777,293.20953369140625,297.1499938964844,293.1499938964844,0.0122353751212358,-3415.268798828125,303.2810363769531,0.4851934909820556,0.050000000745058,0.2326192408800125,291.1422424316406,291.1499938964844,271.8741760253906,270.58673095703125,283.9552001953125,293.2843017578125,291.1404113769531,1.0,0.2805842161178589,0.9576684832572936,0.9576684832572936,1.0,1.0,-1.3123271465301514,0.5718369483947754,0.7404901385307312,0.2597231268882751,0.0,0.0,0.3910500407218933,52.99369812011719,70.0,-44.08229064941406,-9457.224609375,246.5425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35577392578125,306.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.28125,18000.0,0.0,0.0,0.2068026065826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300980269908905,0.3009849190711975,-4.668086603487609e-06,0.0,0.0002098783588735,0.0,0.0,13.725959777832031,0.0,0.0,0.0,0.3092302978038788,4.0,0.0,1.0
809520,293.3172302246094,297.1499938964844,293.1499938964844,0.0901768654584884,-2105.55078125,304.1665344238281,0.7136946320533752,0.1456575542688369,0.133584439754486,293.3349914550781,297.1499938964844,293.1499938964844,0.0701403468847274,-1829.635498046875,304.16998291015625,0.6669045090675354,0.1193528547883033,0.1160483583807945,293.20867919921875,297.1499938964844,293.1499938964844,0.2314786463975906,-3482.1708984375,304.15625,0.9148706793785096,0.3145169019699096,0.2210972011089325,293.2055969238281,297.1499938964844,293.1499938964844,0.3207668364048004,-6120.0849609375,304.1070251464844,0.9990000128746032,0.4089372754096985,0.3900026381015777,293.20953369140625,297.1499938964844,293.1499938964844,0.0122353751212358,-3415.268798828125,303.2810363769531,0.4851934909820556,0.050000000745058,0.2326192408800125,291.1422424316406,291.1499938964844,271.8741760253906,270.58673095703125,283.9552001953125,293.2843017578125,291.1404113769531,1.0,0.2805842161178589,0.9576684832572936,0.9576684832572936,1.0,1.0,-1.3123271465301514,0.5718369483947754,0.7404901385307312,0.2597231268882751,0.0,0.0,0.3910500407218933,52.99369812011719,70.0,-44.08229064941406,-9457.224609375,246.5425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35577392578125,306.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.28125,18000.0,0.0,0.0,0.2068026065826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300980269908905,0.3009849190711975,-4.668086603487609e-06,0.0,0.0002098783588735,0.0,0.0,13.725959777832031,0.0,0.0,0.0,0.3092302978038788,4.0,0.0,1.0
809580,293.3194885253906,297.1499938964844,293.1499938964844,0.0866801291704177,-2040.208740234375,304.1668701171875,0.6877765655517578,0.1409598141908645,0.1296219080686569,293.3403015136719,297.1499938964844,293.1499938964844,0.0656738951802253,-1745.8319091796875,304.1707763671875,0.6404739022254944,0.1135950312018394,0.1108854338526725,293.2115478515625,297.1499938964844,293.1499938964844,0.2295072227716446,-3458.112060546875,304.1575012207031,0.8891603946685791,0.3124507963657379,0.2198646515607834,293.2423400878906,297.1499938964844,293.1499938964844,0.3126424551010132,-5986.9599609375,304.13458251953125,0.9727495312690736,0.4000052511692047,0.3813085854053497,293.218017578125,297.1499938964844,293.1499938964844,0.0122258318588137,-3416.054931640625,303.238037109375,0.4716224670410156,0.050000000745058,0.2338613122701645,291.1587219238281,291.1499938964844,271.9231872558594,270.6210632324219,283.9891357421875,293.2922668457031,291.16168212890625,1.0,0.2857554256916046,0.9571614265441896,0.9571614265441896,1.0,1.0,-1.2908097505569458,0.5619590878486633,0.7288506627082825,0.2541844248771667,0.0,0.0,0.3895491361618042,59.28715133666992,73.0,15.501956939697266,-9365.341796875,252.24526977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2352294921875,306.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.203415110707283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302032321691513,0.3020370006561279,-4.676770913647488e-06,0.0,0.0002064404689008,0.0,0.0,13.80467414855957,0.0,0.0,0.0,0.3095226287841797,4.0,0.0,1.0
809640,293.3194885253906,297.1499938964844,293.1499938964844,0.0866801291704177,-2040.208740234375,304.1668701171875,0.6877765655517578,0.1409598141908645,0.1296219080686569,293.3403015136719,297.1499938964844,293.1499938964844,0.0656738951802253,-1745.8319091796875,304.1707763671875,0.6404739022254944,0.1135950312018394,0.1108854338526725,293.2115478515625,297.1499938964844,293.1499938964844,0.2295072227716446,-3458.112060546875,304.1575012207031,0.8891603946685791,0.3124507963657379,0.2198646515607834,293.2423400878906,297.1499938964844,293.1499938964844,0.3126424551010132,-5986.9599609375,304.13458251953125,0.9727495312690736,0.4000052511692047,0.3813085854053497,293.218017578125,297.1499938964844,293.1499938964844,0.0122258318588137,-3416.054931640625,303.238037109375,0.4716224670410156,0.050000000745058,0.2338613122701645,291.1587219238281,291.1499938964844,271.9231872558594,270.6210632324219,283.9891357421875,293.2922668457031,291.16168212890625,1.0,0.2857554256916046,0.9571614265441896,0.9571614265441896,1.0,1.0,-1.2908097505569458,0.5619590878486633,0.7288506627082825,0.2541844248771667,0.0,0.0,0.3895491361618042,59.28715133666992,73.0,15.501956939697266,-9365.341796875,252.24526977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2352294921875,306.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.203415110707283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302032321691513,0.3020370006561279,-4.676770913647488e-06,0.0,0.0002064404689008,0.0,0.0,13.80467414855957,0.0,0.0,0.0,0.3095226287841797,4.0,0.0,1.0
809700,293.3206481933594,297.1499938964844,293.1499938964844,0.0848972201347351,-2006.9637451171875,304.16705322265625,0.6769539713859558,0.138585552573204,0.1276008784770965,293.34295654296875,297.1499938964844,293.1499938964844,0.0633583217859268,-1702.9625244140625,304.17120361328125,0.6298345327377319,0.1106612831354141,0.1082377359271049,293.21307373046875,297.1499938964844,293.1499938964844,0.2284610122442245,-3445.37451171875,304.1580505371094,0.8795278072357178,0.3113722801208496,0.2192055583000183,293.2509155273437,297.1499938964844,293.1499938964844,0.309718519449234,-5939.505859375,304.14263916015625,0.9609333872795104,0.397147923707962,0.3783310651779175,293.2223815917969,297.1499938964844,293.1499938964844,0.0122087495401501,-3414.48974609375,303.2152404785156,0.4653369486331939,0.050000000745058,0.2343906164169311,291.16912841796875,291.1499938964844,271.946533203125,270.6370544433594,284.0047607421875,293.2960205078125,291.1700134277344,1.0,0.2879297435283661,0.9569078683853148,0.9569078683853148,1.0,1.0,-1.2814745903015137,0.5576955080032349,0.7237790822982788,0.251740038394928,0.0,0.0,0.3871674239635467,61.9668197631836,73.0,16.412185668945312,-9275.7763671875,254.5177154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723022460937,306.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.546875,18000.0,0.0,0.0,0.2019385993480682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994060218334198,0.2994107007980346,-4.672245268011466e-06,0.0,0.000204942014534,0.0,0.0,13.65517520904541,0.0,0.0,0.0,0.308954507112503,4.0,0.0,1.0
809760,293.3217163085937,297.1499938964844,293.1499938964844,0.0831487849354744,-1974.52587890625,304.1671447753906,0.6672143340110779,0.1362129896879196,0.1255671083927154,293.3455505371094,297.1499938964844,293.1499938964844,0.0610327012836933,-1660.4063720703125,304.1716003417969,0.6199455857276917,0.1077046766877174,0.1055545508861541,293.2145690917969,297.1499938964844,293.1499938964844,0.2275155335664749,-3433.96630859375,304.1582946777344,0.87116539478302,0.3102806210517883,0.2185265719890594,293.2563171386719,297.1499938964844,293.1499938964844,0.3075015544891357,-5903.84716796875,304.1479797363281,0.950215458869934,0.3948071002960205,0.3759953677654266,293.2267761230469,297.1499938964844,293.1499938964844,0.0121935186907649,-3413.80908203125,303.1911926269531,0.4592157304286957,0.050000000745058,0.2348767668008804,291.17242431640625,291.1499938964844,271.9690246582031,270.6522521972656,284.0195007324219,293.2992248535156,291.1728515625,1.0,0.2898987531661987,0.956670880317688,0.956670880317688,1.0,1.0,-1.27277672290802,0.5537261366844177,0.7190506458282471,0.2494683712720871,0.0,0.0,0.3853320479393005,64.4271011352539,76.0,12.904305458068848,-9195.0634765625,256.5136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141357421875,306.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.200535163283348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971225678920746,0.297127217054367,-4.665379947255133e-06,0.0,0.0002035177021753,0.0,0.0,13.517840385437012,0.0,0.0,0.0,0.3084088265895843,4.0,0.0,1.0
