time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.32354736328125,297.1499938964844,293.1499938964844,0.0796399340033531,-1909.7088623046875,304.1672668457031,0.6502566337585449,0.1314941644668579,0.1214981973171234,293.3505249023437,297.1499938964844,293.1499938964844,0.0562547631561756,-1574.266357421875,304.17236328125,0.5995978116989136,0.1017450019717216,0.1001172736287117,293.2173767089844,297.1499938964844,293.1499938964844,0.2255865782499313,-3410.678955078125,304.15875244140625,0.8571134805679321,0.3080737888813019,0.2171343266963958,293.26226806640625,297.1499938964844,293.1499938964844,0.3038606941699981,-5846.01611328125,304.15460205078125,0.9314258098602296,0.3909001648426056,0.3722912073135376,293.2354431152344,297.1499938964844,293.1499938964844,0.0121511071920394,-3410.54150390625,303.1410522460937,0.4491627216339111,0.050000000745058,0.2357581555843353,291.17828369140625,291.1499938964844,272.0113830566406,270.6800231933594,284.0468444824219,293.3045349121094,291.1786499023437,1.0,0.293349951505661,0.9561968445777892,0.9561968445777892,1.0,1.0,-1.2563059329986572,0.5462172627449036,0.7100886702537537,0.2451812028884887,0.0,0.0,0.3811663091182709,68.8797378540039,79.0,9.347561836242676,-9043.26171875,259.7419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0090637207031,306.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.87109375,18000.0,0.0,0.0,0.1979452520608902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927162647247314,0.2927209138870239,-4.651570634450764e-06,0.0,0.000200889277039,0.0,0.0,13.253095626831056,0.0,0.0,0.0,0.30731862783432,4.0,0.0,1.0
809880,293.32354736328125,297.1499938964844,293.1499938964844,0.0796399340033531,-1909.7088623046875,304.1672668457031,0.6502566337585449,0.1314941644668579,0.1214981973171234,293.3505249023437,297.1499938964844,293.1499938964844,0.0562547631561756,-1574.266357421875,304.17236328125,0.5995978116989136,0.1017450019717216,0.1001172736287117,293.2173767089844,297.1499938964844,293.1499938964844,0.2255865782499313,-3410.678955078125,304.15875244140625,0.8571134805679321,0.3080737888813019,0.2171343266963958,293.26226806640625,297.1499938964844,293.1499938964844,0.3038606941699981,-5846.01611328125,304.15460205078125,0.9314258098602296,0.3909001648426056,0.3722912073135376,293.2354431152344,297.1499938964844,293.1499938964844,0.0121511071920394,-3410.54150390625,303.1410522460937,0.4491627216339111,0.050000000745058,0.2357581555843353,291.17828369140625,291.1499938964844,272.0113830566406,270.6800231933594,284.0468444824219,293.3045349121094,291.1786499023437,1.0,0.293349951505661,0.9561968445777892,0.9561968445777892,1.0,1.0,-1.2563059329986572,0.5462172627449036,0.7100886702537537,0.2451812028884887,0.0,0.0,0.3811663091182709,68.8797378540039,79.0,9.347561836242676,-9043.26171875,259.7419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0090637207031,306.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.87109375,18000.0,0.0,0.0,0.1979452520608902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927162647247314,0.2927209138870239,-4.651570634450764e-06,0.0,0.000200889277039,0.0,0.0,13.253095626831056,0.0,0.0,0.0,0.30731862783432,4.0,0.0,1.0
809940,293.3248596191406,297.1499938964844,293.1499938964844,0.0761519521474838,-1845.8076171875,304.1673278808594,0.6357969045639038,0.1268278509378433,0.1174545735120773,293.35504150390625,297.1499938964844,293.1499938964844,0.0513495430350303,-1487.58837890625,304.1730651855469,0.5786049962043762,0.0957452431321144,0.0946176201105117,293.2199401855469,297.1499938964844,293.1499938964844,0.2236844152212143,-3387.754150390625,304.15899658203125,0.8454917073249817,0.3058454692363739,0.2157117575407028,293.2652893066406,297.1499938964844,293.1499938964844,0.3007166981697082,-5796.82080078125,304.15826416015625,0.9155942797660828,0.3874364197254181,0.3691259026527405,293.2439270019531,297.1499938964844,293.1499938964844,0.0121002113446593,-3406.205078125,303.0882873535156,0.4412343800067901,0.050000000745058,0.2365569174289703,291.180908203125,291.1499938964844,272.04998779296875,270.70416259765625,284.0719299316406,293.3091125488281,291.1809997558594,1.0,0.2963106036186218,0.9557228088378906,0.9557228088378906,1.0,1.0,-1.2403022050857544,0.5389322638511658,0.7013699412345886,0.2410334050655365,0.0,0.0,0.3768405616283417,72.90205383300781,67.0,4.720053672790527,-8894.3662109375,262.1089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212341308594,306.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.62109375,18000.0,0.0,0.0,0.195569634437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879797220230102,0.2879843711853027,-4.636730409401935e-06,0.0,0.0001984783302759,0.0,0.0,12.971132278442385,0.0,0.0,0.0,0.3061622679233551,4.0,0.0,1.0
810000,293.3248596191406,297.1499938964844,293.1499938964844,0.0761519521474838,-1845.8076171875,304.1673278808594,0.6357969045639038,0.1268278509378433,0.1174545735120773,293.35504150390625,297.1499938964844,293.1499938964844,0.0513495430350303,-1487.58837890625,304.1730651855469,0.5786049962043762,0.0957452431321144,0.0946176201105117,293.2199401855469,297.1499938964844,293.1499938964844,0.2236844152212143,-3387.754150390625,304.15899658203125,0.8454917073249817,0.3058454692363739,0.2157117575407028,293.2652893066406,297.1499938964844,293.1499938964844,0.3007166981697082,-5796.82080078125,304.15826416015625,0.9155942797660828,0.3874364197254181,0.3691259026527405,293.2439270019531,297.1499938964844,293.1499938964844,0.0121002113446593,-3406.205078125,303.0882873535156,0.4412343800067901,0.050000000745058,0.2365569174289703,291.180908203125,291.1499938964844,272.04998779296875,270.70416259765625,284.0719299316406,293.3091125488281,291.1809997558594,1.0,0.2963106036186218,0.9557228088378906,0.9557228088378906,1.0,1.0,-1.2403022050857544,0.5389322638511658,0.7013699412345886,0.2410334050655365,0.0,0.0,0.3768405616283417,72.90205383300781,67.0,4.720053672790527,-8894.3662109375,262.1089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212341308594,306.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.62109375,18000.0,0.0,0.0,0.195569634437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879797220230102,0.2879843711853027,-4.636730409401935e-06,0.0,0.0001984783302759,0.0,0.0,12.971132278442385,0.0,0.0,0.0,0.3061622679233551,4.0,0.0,1.0
810060,293.32476806640625,297.1499938964844,293.1499938964844,0.072621926665306,-1781.734375,304.1674194335937,0.6292294859886169,0.1224156245589256,0.1133998855948448,293.3581848144531,297.1499938964844,293.1499938964844,0.0462718419730663,-1399.38916015625,304.173828125,0.5649271011352539,0.0899107679724693,0.0890208855271339,293.22137451171875,297.1499938964844,293.1499938964844,0.221696138381958,-3363.7333984375,304.1593017578125,0.8441781401634216,0.3037798702716827,0.2142213284969329,293.2662353515625,297.1499938964844,293.1499938964844,0.297637403011322,-5749.00732421875,304.1606140136719,0.9134402871131896,0.3843221664428711,0.3660911917686462,293.25115966796875,297.1499938964844,293.1499938964844,0.0119830258190631,-3389.95947265625,303.0361022949219,0.4416769444942474,0.050000000745058,0.2365100681781768,291.1835327148437,291.1499938964844,272.086669921875,270.7260131835937,284.0955810546875,293.3124389648437,291.183837890625,1.0,0.2934813797473907,0.9554105401039124,0.9554105401039124,1.0,1.0,-1.2232296466827393,0.5311781764030457,0.6920514702796936,0.2366368323564529,0.0,0.0,0.3722243010997772,72.39839935302734,55.0,4.545314788818359,-8747.787109375,254.53224182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8519592285156,306.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.427734375,18000.0,0.0,0.0,0.1933226287364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831611633300781,0.2831658124923706,-4.62191292172065e-06,0.0,0.0001961978996405,0.0,0.0,12.687756538391112,0.0,0.0,0.0,0.304995059967041,4.0,0.0,1.0
810120,293.32476806640625,297.1499938964844,293.1499938964844,0.072621926665306,-1781.734375,304.1674194335937,0.6292294859886169,0.1224156245589256,0.1133998855948448,293.3581848144531,297.1499938964844,293.1499938964844,0.0462718419730663,-1399.38916015625,304.173828125,0.5649271011352539,0.0899107679724693,0.0890208855271339,293.22137451171875,297.1499938964844,293.1499938964844,0.221696138381958,-3363.7333984375,304.1593017578125,0.8441781401634216,0.3037798702716827,0.2142213284969329,293.2662353515625,297.1499938964844,293.1499938964844,0.297637403011322,-5749.00732421875,304.1606140136719,0.9134402871131896,0.3843221664428711,0.3660911917686462,293.25115966796875,297.1499938964844,293.1499938964844,0.0119830258190631,-3389.95947265625,303.0361022949219,0.4416769444942474,0.050000000745058,0.2365100681781768,291.1835327148437,291.1499938964844,272.086669921875,270.7260131835937,284.0955810546875,293.3124389648437,291.183837890625,1.0,0.2934813797473907,0.9554105401039124,0.9554105401039124,1.0,1.0,-1.2232296466827393,0.5311781764030457,0.6920514702796936,0.2366368323564529,0.0,0.0,0.3722243010997772,72.39839935302734,55.0,4.545314788818359,-8747.787109375,254.53224182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8519592285156,306.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.427734375,18000.0,0.0,0.0,0.1933226287364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831611633300781,0.2831658124923706,-4.62191292172065e-06,0.0,0.0001961978996405,0.0,0.0,12.687756538391112,0.0,0.0,0.0,0.304995059967041,4.0,0.0,1.0
810180,293.3229675292969,297.1499938964844,293.1499938964844,0.069218136370182,-1720.649169921875,304.16729736328125,0.6285720467567444,0.1183497086167335,0.1095386371016502,293.3595275878906,297.1499938964844,293.1499938964844,0.0412562526762485,-1313.3330078125,304.1742553710937,0.5575162172317505,0.0843635126948356,0.0835633054375648,293.22149658203125,297.1499938964844,293.1499938964844,0.2197923213243484,-3340.73388671875,304.15936279296875,0.8508728742599487,0.3019484579563141,0.2128047496080398,293.265380859375,297.1499938964844,293.1499938964844,0.2947157621383667,-5703.892578125,304.16192626953125,0.9217302203178406,0.3815473318099975,0.3632659912109375,293.25640869140625,297.1499938964844,293.1499938964844,0.0118212457746267,-3365.170166015625,302.9869689941406,0.4486305117607116,0.050000000745058,0.2358102798461914,291.18658447265625,291.1499938964844,272.1233215332031,270.74713134765625,284.1181945800781,293.31414794921875,291.1867980957031,1.0,0.2868333160877228,0.955098271369934,0.955098271369934,1.0,1.0,-1.2061123847961426,0.5234200358390808,0.6826923489570618,0.2322412282228469,0.0,0.0,0.367128312587738,68.41255187988281,43.0,4.068188667297363,-8600.5810546875,239.9438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028259277344,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.359375,18000.0,0.0,0.0,0.1911106407642364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778733372688293,0.277877926826477,-4.606199127010768e-06,0.0,0.000193953004782,0.0,0.0,12.381296157836914,0.0,0.0,0.0,0.3037381172180176,4.0,0.0,1.0
810240,293.3229675292969,297.1499938964844,293.1499938964844,0.069218136370182,-1720.649169921875,304.16729736328125,0.6285720467567444,0.1183497086167335,0.1095386371016502,293.3595275878906,297.1499938964844,293.1499938964844,0.0412562526762485,-1313.3330078125,304.1742553710937,0.5575162172317505,0.0843635126948356,0.0835633054375648,293.22149658203125,297.1499938964844,293.1499938964844,0.2197923213243484,-3340.73388671875,304.15936279296875,0.8508728742599487,0.3019484579563141,0.2128047496080398,293.265380859375,297.1499938964844,293.1499938964844,0.2947157621383667,-5703.892578125,304.16192626953125,0.9217302203178406,0.3815473318099975,0.3632659912109375,293.25640869140625,297.1499938964844,293.1499938964844,0.0118212457746267,-3365.170166015625,302.9869689941406,0.4486305117607116,0.050000000745058,0.2358102798461914,291.18658447265625,291.1499938964844,272.1233215332031,270.74713134765625,284.1181945800781,293.31414794921875,291.1867980957031,1.0,0.2868333160877228,0.955098271369934,0.955098271369934,1.0,1.0,-1.2061123847961426,0.5234200358390808,0.6826923489570618,0.2322412282228469,0.0,0.0,0.367128312587738,68.41255187988281,43.0,4.068188667297363,-8600.5810546875,239.9438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028259277344,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.359375,18000.0,0.0,0.0,0.1911106407642364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778733372688293,0.277877926826477,-4.606199127010768e-06,0.0,0.000193953004782,0.0,0.0,12.381296157836914,0.0,0.0,0.0,0.3037381172180176,4.0,0.0,1.0
810300,293.3216857910156,297.1499938964844,293.1499938964844,0.0675549730658531,-1691.07421875,304.16717529296875,0.6299965977668762,0.1164119988679885,0.1076677367091178,293.3597106933594,297.1499938964844,293.1499938964844,0.0387862548232078,-1271.05859375,304.17431640625,0.5556329488754272,0.0816693603992462,0.08088119328022,293.2212829589844,297.1499938964844,293.1499938964844,0.2188650816679,-3329.5283203125,304.15936279296875,0.8567575812339783,0.3010849952697754,0.212112694978714,293.2645874023437,297.1499938964844,293.1499938964844,0.2933020293712616,-5682.11669921875,304.1623229980469,0.9291925430297852,0.3802390992641449,0.3619046509265899,293.2584228515625,297.1499938964844,293.1499938964844,0.0117303086444735,-3350.727294921875,302.9633483886719,0.4543139934539795,0.050000000745058,0.2352928221225738,291.1879272460937,291.1499938964844,272.14166259765625,270.7574157714844,284.12921142578125,293.3145446777344,291.1881408691406,1.0,0.2824118435382843,0.9549421668052672,0.9549421668052672,1.0,1.0,-1.1975613832473757,0.5195496678352356,0.6780117154121399,0.2300526052713394,0.0,0.0,0.364468365907669,65.52678680419922,43.0,3.928563356399536,-8527.998046875,230.9654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,306.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.857421875,18000.0,0.0,0.0,0.1899927854537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751422524452209,0.2751468420028686,-4.598095074470621e-06,0.0,0.0001928185229189,0.0,0.0,12.2243013381958,0.0,0.0,0.0,0.3030934333801269,4.0,0.0,1.0
810360,293.3201904296875,297.1499938964844,293.1499938964844,0.0659110620617866,-1662.0234375,304.1670227050781,0.6325183510780334,0.114526592195034,0.1058304011821746,293.35968017578125,297.1499938964844,293.1499938964844,0.0363500341773033,-1229.197998046875,304.1743469238281,0.554846465587616,0.0790192335844039,0.0782258585095405,293.220947265625,297.1499938964844,293.1499938964844,0.2179459929466247,-3318.412353515625,304.1593322753906,0.8643444776535034,0.3002468049526214,0.2114273756742477,293.263671875,297.1499938964844,293.1499938964844,0.2919055819511413,-5660.62109375,304.1626281738281,0.9386938810348512,0.3789682388305664,0.3605655133724212,293.2601318359375,297.1499938964844,293.1499938964844,0.0116348685696721,-3335.27392578125,302.9402770996094,0.4615461826324463,0.050000000745058,0.2346925139427185,291.1893005371094,291.1499938964844,272.1600036621094,270.7675170898437,284.1400756835937,293.31475830078125,291.18951416015625,1.0,0.2773947715759277,0.9548206329345704,0.9548206329345704,1.0,1.0,-1.1890180110931396,0.515687108039856,0.6733309626579285,0.2278720587491989,0.0,0.0,0.3617104887962341,62.199798583984375,31.0,3.900700330734253,-8455.814453125,221.21109008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7735290527344,306.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.39453125,18000.0,0.0,0.0,0.1888570636510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723443508148193,0.272348940372467,-4.589887339534471e-06,0.0,0.0001916659093694,0.0,0.0,12.064577102661133,0.0,0.0,0.0,0.3024375140666961,4.0,0.0,1.0
810420,293.3168334960937,297.1499938964844,293.1499938964844,0.0626786202192306,-1605.4537353515625,304.166748046875,0.6410883665084839,0.1108946353197097,0.1022493094205856,293.3590393066406,297.1499938964844,293.1499938964844,0.0316315777599811,-1146.718994140625,304.174072265625,0.5566075444221497,0.0738356783986091,0.0729918479919433,293.2200622558594,297.1499938964844,293.1499938964844,0.2161377817392349,-3296.522705078125,304.15924072265625,0.8851590752601624,0.2986273467540741,0.2100727558135986,293.2615661621094,297.1499938964844,293.1499938964844,0.2891685962677002,-5618.51513671875,304.1629638671875,0.962878942489624,0.3765153586864471,0.3579395711421966,293.2627258300781,297.1499938964844,293.1499938964844,0.0114356642588973,-3302.29833984375,302.8953857421875,0.4778124690055847,0.050000000745058,0.2333072423934936,291.1917419433594,291.1499938964844,272.1966552734375,270.78729248046875,284.1598205566406,293.3118591308594,291.1918640136719,1.0,0.265855461359024,0.954577624797821,0.954577624797821,1.0,1.0,-1.1719963550567627,0.5080012083053589,0.6639951467514038,0.2235444188117981,0.0,0.0,0.3559715449810028,54.564090728759766,25.0,3.2223687171936035,-8312.9775390625,200.1448669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.761962890625,306.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.224609375,18000.0,0.0,0.0,0.1865067481994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266565591096878,0.2665701806545257,-4.573150363285095e-06,0.0,0.0001892806321848,0.0,0.0,11.737988471984863,0.0,0.0,0.0,0.3010976910591125,4.0,0.0,1.0
810480,293.3168334960937,297.1499938964844,293.1499938964844,0.0626786202192306,-1605.4537353515625,304.166748046875,0.6410883665084839,0.1108946353197097,0.1022493094205856,293.3590393066406,297.1499938964844,293.1499938964844,0.0316315777599811,-1146.718994140625,304.174072265625,0.5566075444221497,0.0738356783986091,0.0729918479919433,293.2200622558594,297.1499938964844,293.1499938964844,0.2161377817392349,-3296.522705078125,304.15924072265625,0.8851590752601624,0.2986273467540741,0.2100727558135986,293.2615661621094,297.1499938964844,293.1499938964844,0.2891685962677002,-5618.51513671875,304.1629638671875,0.962878942489624,0.3765153586864471,0.3579395711421966,293.2627258300781,297.1499938964844,293.1499938964844,0.0114356642588973,-3302.29833984375,302.8953857421875,0.4778124690055847,0.050000000745058,0.2333072423934936,291.1917419433594,291.1499938964844,272.1966552734375,270.78729248046875,284.1598205566406,293.3118591308594,291.1918640136719,1.0,0.265855461359024,0.954577624797821,0.954577624797821,1.0,1.0,-1.1719963550567627,0.5080012083053589,0.6639951467514038,0.2235444188117981,0.0,0.0,0.3559715449810028,54.564090728759766,25.0,3.2223687171936035,-8312.9775390625,200.1448669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.761962890625,306.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.224609375,18000.0,0.0,0.0,0.1865067481994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266565591096878,0.2665701806545257,-4.573150363285095e-06,0.0,0.0001892806321848,0.0,0.0,11.737988471984863,0.0,0.0,0.0,0.3010976910591125,4.0,0.0,1.0
810540,293.31317138671875,297.1499938964844,293.1499938964844,0.0595628954470157,-1551.65234375,304.1663513183594,0.6514745950698853,0.1074131429195404,0.0988356992602348,293.3578796386719,297.1499938964844,293.1499938964844,0.0269832406193017,-1063.270263671875,304.1737976074219,0.5591232180595398,0.0687748864293098,0.0679076015949249,293.2190856933594,297.1499938964844,293.1499938964844,0.2144189774990081,-3275.714111328125,304.1590270996094,0.9090477228164672,0.2970501184463501,0.2087711095809936,293.2593078613281,297.1499938964844,293.1499938964844,0.2865661680698395,-5578.52734375,304.1629638671875,0.9859696626663208,0.3741492033004761,0.3554275929927826,293.2645568847656,297.1499938964844,293.1499938964844,0.0112520884722471,-3271.587890625,302.8515625,0.4918336570262909,0.050000000745058,0.2320314794778823,291.193115234375,291.1499938964844,272.2333374023437,270.80645751953125,284.1786804199219,293.307861328125,291.19317626953125,1.0,0.2548994421958923,0.9543346166610718,0.9543346166610718,1.0,1.0,-1.155686855316162,0.5006487369537354,0.6550381183624268,0.2194191068410873,0.0,0.0,0.3501182794570923,47.52665710449219,25.0,1.9932245016098025,-8175.0869140625,181.0321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7648620605469,306.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94921875,18000.0,0.0,0.0,0.1840276271104812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607321739196777,0.260736733675003,-4.556378826237051e-06,0.0,0.0001867646496975,0.0,0.0,11.412348747253418,0.0,0.0,0.0,0.2997616529464721,4.0,0.0,1.0
810600,293.31317138671875,297.1499938964844,293.1499938964844,0.0595628954470157,-1551.65234375,304.1663513183594,0.6514745950698853,0.1074131429195404,0.0988356992602348,293.3578796386719,297.1499938964844,293.1499938964844,0.0269832406193017,-1063.270263671875,304.1737976074219,0.5591232180595398,0.0687748864293098,0.0679076015949249,293.2190856933594,297.1499938964844,293.1499938964844,0.2144189774990081,-3275.714111328125,304.1590270996094,0.9090477228164672,0.2970501184463501,0.2087711095809936,293.2593078613281,297.1499938964844,293.1499938964844,0.2865661680698395,-5578.52734375,304.1629638671875,0.9859696626663208,0.3741492033004761,0.3554275929927826,293.2645568847656,297.1499938964844,293.1499938964844,0.0112520884722471,-3271.587890625,302.8515625,0.4918336570262909,0.050000000745058,0.2320314794778823,291.193115234375,291.1499938964844,272.2333374023437,270.80645751953125,284.1786804199219,293.307861328125,291.19317626953125,1.0,0.2548994421958923,0.9543346166610718,0.9543346166610718,1.0,1.0,-1.155686855316162,0.5006487369537354,0.6550381183624268,0.2194191068410873,0.0,0.0,0.3501182794570923,47.52665710449219,25.0,1.9932245016098025,-8175.0869140625,181.0321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7648620605469,306.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94921875,18000.0,0.0,0.0,0.1840276271104812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607321739196777,0.260736733675003,-4.556378826237051e-06,0.0,0.0001867646496975,0.0,0.0,11.412348747253418,0.0,0.0,0.0,0.2997616529464721,4.0,0.0,1.0
810660,293.3094177246094,297.1499938964844,293.1499938964844,0.0565808676183223,-1500.8250732421875,304.1658630371094,0.6588371992111206,0.1040391027927398,0.095605619251728,293.3564453125,297.1499938964844,293.1499938964844,0.023356694728136,-989.685791015625,304.1719665527344,0.5571370720863342,0.0637991651892662,0.0629936605691909,293.2181396484375,297.1499938964844,293.1499938964844,0.2128159701824188,-3256.310302734375,304.15869140625,0.9304413199424744,0.2954941987991333,0.2075481563806533,293.25665283203125,297.1499938964844,293.1499938964844,0.2825765311717987,-5515.56201171875,304.1656799316406,0.9990000128746032,0.3719113171100616,0.3513160943984985,293.26593017578125,297.1499938964844,293.1499938964844,0.0111034801229834,-3246.94580078125,302.8081970214844,0.5029804706573486,0.050000000745058,0.2311523705720901,291.19366455078125,291.1499938964844,272.2699890136719,270.8251037597656,284.197998046875,293.30426025390625,291.1937561035156,1.0,0.2464146763086319,0.9541398286819458,0.9541398286819458,1.0,1.0,-1.138522386550903,0.4929084181785583,0.6456140279769897,0.2151498645544052,0.0,0.0,0.3442577421665191,42.59950637817383,25.0,1.7423542737960815,-8038.39990234375,166.24502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777404785156,306.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.947265625,18000.0,0.0,0.0,0.1814160794019699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549910247325897,0.254995584487915,-4.54007067673956e-06,0.0,0.0001841142657212,0.0,0.0,11.095938682556152,0.0,0.0,0.0,0.2984633445739746,4.0,0.0,1.0
810720,293.3094177246094,297.1499938964844,293.1499938964844,0.0565808676183223,-1500.8250732421875,304.1658630371094,0.6588371992111206,0.1040391027927398,0.095605619251728,293.3564453125,297.1499938964844,293.1499938964844,0.023356694728136,-989.685791015625,304.1719665527344,0.5571370720863342,0.0637991651892662,0.0629936605691909,293.2181396484375,297.1499938964844,293.1499938964844,0.2128159701824188,-3256.310302734375,304.15869140625,0.9304413199424744,0.2954941987991333,0.2075481563806533,293.25665283203125,297.1499938964844,293.1499938964844,0.2825765311717987,-5515.56201171875,304.1656799316406,0.9990000128746032,0.3719113171100616,0.3513160943984985,293.26593017578125,297.1499938964844,293.1499938964844,0.0111034801229834,-3246.94580078125,302.8081970214844,0.5029804706573486,0.050000000745058,0.2311523705720901,291.19366455078125,291.1499938964844,272.2699890136719,270.8251037597656,284.197998046875,293.30426025390625,291.1937561035156,1.0,0.2464146763086319,0.9541398286819458,0.9541398286819458,1.0,1.0,-1.138522386550903,0.4929084181785583,0.6456140279769897,0.2151498645544052,0.0,0.0,0.3442577421665191,42.59950637817383,25.0,1.7423542737960815,-8038.39990234375,166.24502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777404785156,306.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.947265625,18000.0,0.0,0.0,0.1814160794019699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549910247325897,0.254995584487915,-4.54007067673956e-06,0.0,0.0001841142657212,0.0,0.0,11.095938682556152,0.0,0.0,0.0,0.2984633445739746,4.0,0.0,1.0
810780,293.3057556152344,297.1499938964844,293.1499938964844,0.053629532456398,-1450.92333984375,304.1654968261719,0.6604588627815247,0.1007461175322532,0.0925386920571327,293.3548889160156,297.1499938964844,293.1499938964844,0.0198577344417572,-913.4036254882812,304.17047119140625,0.5482364892959595,0.0588880814611911,0.0582347586750984,293.2172241210937,297.1499938964844,293.1499938964844,0.2110420614480972,-3234.512939453125,304.15875244140625,0.9427996873855592,0.293951541185379,0.2064016461372375,293.2414245605469,297.1499938964844,293.1499938964844,0.2691814005374908,-5302.25537109375,304.1824951171875,0.9990000128746032,0.3722658455371856,0.3377234935760498,293.2669982910156,297.1499938964844,293.1499938964844,0.0109752640128135,-3224.516845703125,302.76666259765625,0.5100365281105042,0.050000000745058,0.2306803613901138,291.2081604003906,291.1499938964844,272.3066711425781,270.84326171875,284.21990966796875,293.3002014160156,291.2101135253906,1.0,0.2392711788415908,0.9539450407028198,0.9539450407028198,1.0,1.0,-1.1108055114746094,0.4804730117321014,0.6303324699401855,0.208221822977066,0.0,0.0,0.3357715606689453,39.706974029541016,25.0,18.74691390991211,-7855.9228515625,152.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8043518066406,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.46875,18000.0,0.0,0.0,0.1785926967859268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479324340820312,0.2479369640350341,-4.522935796558159e-06,0.0,0.0001812488771975,0.0,0.0,10.718305587768556,0.0,0.0,0.0,0.2969209849834442,4.0,0.0,1.0
810840,293.3057556152344,297.1499938964844,293.1499938964844,0.053629532456398,-1450.92333984375,304.1654968261719,0.6604588627815247,0.1007461175322532,0.0925386920571327,293.3548889160156,297.1499938964844,293.1499938964844,0.0198577344417572,-913.4036254882812,304.17047119140625,0.5482364892959595,0.0588880814611911,0.0582347586750984,293.2172241210937,297.1499938964844,293.1499938964844,0.2110420614480972,-3234.512939453125,304.15875244140625,0.9427996873855592,0.293951541185379,0.2064016461372375,293.2414245605469,297.1499938964844,293.1499938964844,0.2691814005374908,-5302.25537109375,304.1824951171875,0.9990000128746032,0.3722658455371856,0.3377234935760498,293.2669982910156,297.1499938964844,293.1499938964844,0.0109752640128135,-3224.516845703125,302.76666259765625,0.5100365281105042,0.050000000745058,0.2306803613901138,291.2081604003906,291.1499938964844,272.3066711425781,270.84326171875,284.21990966796875,293.3002014160156,291.2101135253906,1.0,0.2392711788415908,0.9539450407028198,0.9539450407028198,1.0,1.0,-1.1108055114746094,0.4804730117321014,0.6303324699401855,0.208221822977066,0.0,0.0,0.3357715606689453,39.706974029541016,25.0,18.74691390991211,-7855.9228515625,152.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8043518066406,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.46875,18000.0,0.0,0.0,0.1785926967859268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479324340820312,0.2479369640350341,-4.522935796558159e-06,0.0,0.0001812488771975,0.0,0.0,10.718305587768556,0.0,0.0,0.0,0.2969209849834442,4.0,0.0,1.0
810900,293.3039855957031,297.1499938964844,293.1499938964844,0.0521759539842605,-1426.5662841796875,304.16534423828125,0.6606993079185486,0.099120981991291,0.0910320430994033,293.3540954589844,297.1499938964844,293.1499938964844,0.0182895921170711,-875.9234008789062,304.1695861816406,0.5428347587585449,0.0564458332955837,0.0558769591152668,293.2168273925781,297.1499938964844,293.1499938964844,0.2101846784353256,-3223.9921875,304.1587219238281,0.9480285048484802,0.2931810617446899,0.2058340162038803,293.2293395996094,297.1499938964844,293.1499938964844,0.26335409283638,-5209.62890625,304.1871337890625,0.9990000128746032,0.3734781146049499,0.3318726718425751,293.2674865722656,297.1499938964844,293.1499938964844,0.0109156239777803,-3214.150146484375,302.7459411621094,0.5132540464401245,0.050000000745058,0.230484664440155,291.21514892578125,291.1499938964844,272.32501220703125,270.8522033691406,284.2310485839844,293.2991943359375,291.216064453125,1.0,0.2361303567886352,0.9538477063179016,0.9538477063179016,1.0,1.0,-1.0982279777526855,0.474840372800827,0.6233876347541809,0.2051014602184295,0.0,0.0,0.3307037055492401,38.49627304077149,25.0,16.30298614501953,-7752.3818359375,147.08763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82720947265625,306.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.99609375,18000.0,0.0,0.0,0.1770336329936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432775348424911,0.2432820349931717,-4.51175355919986e-06,0.0,0.0001796666329028,0.0,0.0,10.472206115722656,0.0,0.0,0.0,0.2959344983100891,4.0,0.0,1.0
810960,293.3022155761719,297.1499938964844,293.1499938964844,0.0507561936974525,-1402.940673828125,304.1651306152344,0.6606038808822632,0.0975157096982002,0.0895458757877349,293.3533020019531,297.1499938964844,293.1499938964844,0.0168370679020881,-838.9601440429688,304.1686706542969,0.5368648767471313,0.0540171302855014,0.0535348542034626,293.2164001464844,297.1499938964844,293.1499938964844,0.2094026952981948,-3214.451171875,304.1585693359375,0.95268315076828,0.2924178540706634,0.2052733898162841,293.21600341796875,297.1499938964844,293.1499938964844,0.2581216990947723,-5126.64501953125,304.1898803710937,0.9990000128746032,0.3750917613506317,0.3265920281410217,293.2678527832031,297.1499938964844,293.1499938964844,0.0108615206554532,-3205.065185546875,302.7249450683594,0.5162732601165771,0.050000000745058,0.2303109914064407,291.2183532714844,291.1499938964844,272.34332275390625,270.86102294921875,284.2428283691406,293.2998046875,291.2187194824219,1.0,0.2332371920347213,0.9538148641586304,0.9538148641586304,1.0,1.0,-1.086412787437439,0.4695553779602051,0.6168574690818787,0.2021891176700592,0.0,0.0,0.3258174359798431,37.41510391235352,28.0,11.79702854156494,-7653.2880859375,141.91587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565979003906,306.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.501953125,18000.0,0.0,0.0,0.1753562539815902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387156784534454,0.2387201786041259,-4.499901933741057e-06,0.0,0.0001779643062036,0.0,0.0,10.231124877929688,0.0,0.0,0.0,0.2949589490890503,4.0,0.0,1.0
811020,293.2987365722656,297.1499938964844,293.1499938964844,0.0480096638202667,-1357.62353515625,304.1646728515625,0.6576977968215942,0.0943629145622253,0.0866539999842643,293.35162353515625,297.1499938964844,293.1499938964844,0.0143313640728592,-768.6505126953125,304.15576171875,0.5223304629325867,0.050000000745058,0.0490349866449832,293.2159118652344,297.1499938964844,293.1499938964844,0.2079694420099258,-3197.0478515625,304.1580810546875,0.9576576352119446,0.2908346652984619,0.2041633427143097,293.1905517578125,297.1499938964844,293.1499938964844,0.2515833973884582,-5024.54638671875,304.187255859375,0.9990000128746032,0.378587394952774,0.3201485872268677,293.2684020996094,297.1499938964844,293.1499938964844,0.0107702640816569,-3190.503662109375,302.68280029296875,0.5201122164726257,0.050000000745058,0.2301029860973358,291.2185974121094,291.1499938964844,272.3800048828125,270.8783874511719,284.2633972167969,293.2987976074219,291.2177734375,1.0,0.2293385863304138,0.9537492990493774,0.9537492990493774,1.0,1.0,-1.0682215690612793,0.461427628993988,0.606793999671936,0.1977361887693405,0.0,0.0,0.3165353536605835,36.07088851928711,46.0,-0.5765948295593262,-7480.09716796875,134.72158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263610839844,306.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.685546875,18000.0,0.0,0.0,0.1716952919960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301655113697052,0.2301699966192245,-4.477180482354015e-06,0.0,0.0001742488966556,0.0,0.0,9.78375244140625,0.0,0.0,0.0,0.2931363880634308,4.0,0.0,1.0
811080,293.2987365722656,297.1499938964844,293.1499938964844,0.0480096638202667,-1357.62353515625,304.1646728515625,0.6576977968215942,0.0943629145622253,0.0866539999842643,293.35162353515625,297.1499938964844,293.1499938964844,0.0143313640728592,-768.6505126953125,304.15576171875,0.5223304629325867,0.050000000745058,0.0490349866449832,293.2159118652344,297.1499938964844,293.1499938964844,0.2079694420099258,-3197.0478515625,304.1580810546875,0.9576576352119446,0.2908346652984619,0.2041633427143097,293.1905517578125,297.1499938964844,293.1499938964844,0.2515833973884582,-5024.54638671875,304.187255859375,0.9990000128746032,0.378587394952774,0.3201485872268677,293.2684020996094,297.1499938964844,293.1499938964844,0.0107702640816569,-3190.503662109375,302.68280029296875,0.5201122164726257,0.050000000745058,0.2301029860973358,291.2185974121094,291.1499938964844,272.3800048828125,270.8783874511719,284.2633972167969,293.2987976074219,291.2177734375,1.0,0.2293385863304138,0.9537492990493774,0.9537492990493774,1.0,1.0,-1.0682215690612793,0.461427628993988,0.606793999671936,0.1977361887693405,0.0,0.0,0.3165353536605835,36.07088851928711,46.0,-0.5765948295593262,-7480.09716796875,134.72158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263610839844,306.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.685546875,18000.0,0.0,0.0,0.1716952919960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301655113697052,0.2301699966192245,-4.477180482354015e-06,0.0,0.0001742488966556,0.0,0.0,9.78375244140625,0.0,0.0,0.0,0.2931363880634308,4.0,0.0,1.0
811140,293.2955322265625,297.1499938964844,293.1499938964844,0.045524738729,-1317.27685546875,304.1639099121094,0.6442136168479919,0.0912449434399604,0.0839122235774993,293.3533935546875,297.1499938964844,293.1499938964844,0.0138403428718447,-756.606689453125,304.07672119140625,0.5143511891365051,0.050000000745058,0.0485770069062709,293.21588134765625,297.1499938964844,293.1499938964844,0.2070090621709823,-3185.880126953125,304.1569519042969,0.9452782869338988,0.2891693711280823,0.2030529081821441,293.1819152832031,297.1499938964844,293.1499938964844,0.260633111000061,-5177.25341796875,304.1590576171875,0.9990000128746032,0.3793752193450928,0.3299422264099121,293.2689819335937,297.1499938964844,293.1499938964844,0.0107364868745207,-3189.33740234375,302.6373291015625,0.5143453478813171,0.050000000745058,0.230421558022499,291.1943054199219,291.1499938964844,272.4166564941406,270.8954772949219,284.2774353027344,293.2979431152344,291.1888427734375,1.0,0.2334554344415664,0.9536836743354796,0.9536836743354796,1.0,1.0,-1.0751734972000122,0.4645282030105591,0.6106452941894531,0.1994350552558899,0.0,0.0,0.3117300271987915,37.85948944091797,49.0,-39.675479888916016,-7411.076171875,139.78053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9873352050781,306.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.228515625,18000.0,0.0,0.0,0.1678476333618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243026047945022,0.2243070602416992,-4.45866407972062e-06,0.0,0.0001703440066194,0.0,0.0,9.475179672241213,0.0,0.0,0.0,0.2918679118156433,4.0,0.0,1.0
811200,293.2955322265625,297.1499938964844,293.1499938964844,0.045524738729,-1317.27685546875,304.1639099121094,0.6442136168479919,0.0912449434399604,0.0839122235774993,293.3533935546875,297.1499938964844,293.1499938964844,0.0138403428718447,-756.606689453125,304.07672119140625,0.5143511891365051,0.050000000745058,0.0485770069062709,293.21588134765625,297.1499938964844,293.1499938964844,0.2070090621709823,-3185.880126953125,304.1569519042969,0.9452782869338988,0.2891693711280823,0.2030529081821441,293.1819152832031,297.1499938964844,293.1499938964844,0.260633111000061,-5177.25341796875,304.1590576171875,0.9990000128746032,0.3793752193450928,0.3299422264099121,293.2689819335937,297.1499938964844,293.1499938964844,0.0107364868745207,-3189.33740234375,302.6373291015625,0.5143453478813171,0.050000000745058,0.230421558022499,291.1943054199219,291.1499938964844,272.4166564941406,270.8954772949219,284.2774353027344,293.2979431152344,291.1888427734375,1.0,0.2334554344415664,0.9536836743354796,0.9536836743354796,1.0,1.0,-1.0751734972000122,0.4645282030105591,0.6106452941894531,0.1994350552558899,0.0,0.0,0.3117300271987915,37.85948944091797,49.0,-39.675479888916016,-7411.076171875,139.78053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9873352050781,306.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.228515625,18000.0,0.0,0.0,0.1678476333618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243026047945022,0.2243070602416992,-4.45866407972062e-06,0.0,0.0001703440066194,0.0,0.0,9.475179672241213,0.0,0.0,0.0,0.2918679118156433,4.0,0.0,1.0
811260,293.2923889160156,297.1499938964844,293.1499938964844,0.043152205646038,-1279.1375732421875,304.1632385253906,0.6304748058319092,0.0881984606385231,0.0812341496348381,293.3612060546875,297.1499938964844,293.1499938964844,0.0136821372434496,-754.4920043945312,303.9807434082031,0.5078510642051697,0.050000000745058,0.0486598089337348,293.2153625488281,297.1499938964844,293.1499938964844,0.2063756734132766,-3178.87890625,304.1557312011719,0.9306469559669496,0.2876040339469909,0.2019971162080764,293.199462890625,297.1499938964844,293.1499938964844,0.2725231051445007,-5371.50439453125,304.1365661621094,0.9990000128746032,0.3750485479831695,0.341838389635086,293.27020263671875,297.1499938964844,293.1499938964844,0.0107175884768366,-3192.317138671875,302.5878295898437,0.5078510642051697,0.050000000745058,0.2308211773633957,291.15283203125,291.1499938964844,272.4533386230469,270.91229248046875,284.2945556640625,293.3035888671875,291.1502380371094,1.0,0.2377728521823883,0.953524112701416,0.953524112701416,1.0,1.0,-1.0855523347854614,0.4691126644611358,0.616439700126648,0.2021048963069915,0.0,0.0,0.3144534826278686,40.12937927246094,52.0,-42.90491485595703,-7450.97314453125,146.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,306.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1644230037927627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254194617271423,0.2254239022731781,-4.454445843293797e-06,0.0,0.0001668684417381,0.0,0.0,9.517852783203123,0.0,0.0,0.0,0.291964441537857,4.0,0.0,1.0
811320,293.2923889160156,297.1499938964844,293.1499938964844,0.043152205646038,-1279.1375732421875,304.1632385253906,0.6304748058319092,0.0881984606385231,0.0812341496348381,293.3612060546875,297.1499938964844,293.1499938964844,0.0136821372434496,-754.4920043945312,303.9807434082031,0.5078510642051697,0.050000000745058,0.0486598089337348,293.2153625488281,297.1499938964844,293.1499938964844,0.2063756734132766,-3178.87890625,304.1557312011719,0.9306469559669496,0.2876040339469909,0.2019971162080764,293.199462890625,297.1499938964844,293.1499938964844,0.2725231051445007,-5371.50439453125,304.1365661621094,0.9990000128746032,0.3750485479831695,0.341838389635086,293.27020263671875,297.1499938964844,293.1499938964844,0.0107175884768366,-3192.317138671875,302.5878295898437,0.5078510642051697,0.050000000745058,0.2308211773633957,291.15283203125,291.1499938964844,272.4533386230469,270.91229248046875,284.2945556640625,293.3035888671875,291.1502380371094,1.0,0.2377728521823883,0.953524112701416,0.953524112701416,1.0,1.0,-1.0855523347854614,0.4691126644611358,0.616439700126648,0.2021048963069915,0.0,0.0,0.3144534826278686,40.12937927246094,52.0,-42.90491485595703,-7450.97314453125,146.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,306.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1644230037927627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254194617271423,0.2254239022731781,-4.454445843293797e-06,0.0,0.0001668684417381,0.0,0.0,9.517852783203123,0.0,0.0,0.0,0.291964441537857,4.0,0.0,1.0
811380,293.2891845703125,297.1499938964844,293.1499938964844,0.0407381877303123,-1240.1561279296875,304.162841796875,0.6163045167922974,0.0852408185601234,0.0786490067839622,293.3727722167969,297.1499938964844,293.1499938964844,0.0134778264909982,-750.6768188476562,303.87274169921875,0.5009939670562744,0.050000000745058,0.048760425299406,293.2145690917969,297.1499938964844,293.1499938964844,0.2054795026779174,-3168.22021484375,304.15533447265625,0.9149231910705566,0.2861123979091644,0.2010396420955658,293.2294311523437,297.1499938964844,293.1499938964844,0.2814586758613586,-5513.2265625,304.1270446777344,0.9966557025909424,0.3677296340465545,0.3505625128746032,293.27215576171875,297.1499938964844,293.1499938964844,0.0106814261525869,-3190.216796875,302.538330078125,0.5009939670562744,0.050000000745058,0.2312984615564346,291.1338806152344,291.1499938964844,272.489990234375,270.9289245605469,284.3112487792969,293.30694580078125,291.1321716308594,1.0,0.242333248257637,0.9533645510673524,0.9533645510673524,1.0,1.0,-1.0925198793411257,0.4721519351005554,0.6203679442405701,0.2040090411901474,0.0,0.0,0.3179301917552948,42.772239685058594,55.0,-28.47020721435547,-7490.49853515625,153.49000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9197998046875,306.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.369140625,18000.0,0.0,0.0,0.1618958711624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228140041232109,0.228144496679306,-4.459373030840652e-06,0.0,0.0001643037248868,0.0,0.0,9.65313720703125,0.0,0.0,0.0,0.2924915254116058,4.0,0.0,1.0
811440,293.2891845703125,297.1499938964844,293.1499938964844,0.0407381877303123,-1240.1561279296875,304.162841796875,0.6163045167922974,0.0852408185601234,0.0786490067839622,293.3727722167969,297.1499938964844,293.1499938964844,0.0134778264909982,-750.6768188476562,303.87274169921875,0.5009939670562744,0.050000000745058,0.048760425299406,293.2145690917969,297.1499938964844,293.1499938964844,0.2054795026779174,-3168.22021484375,304.15533447265625,0.9149231910705566,0.2861123979091644,0.2010396420955658,293.2294311523437,297.1499938964844,293.1499938964844,0.2814586758613586,-5513.2265625,304.1270446777344,0.9966557025909424,0.3677296340465545,0.3505625128746032,293.27215576171875,297.1499938964844,293.1499938964844,0.0106814261525869,-3190.216796875,302.538330078125,0.5009939670562744,0.050000000745058,0.2312984615564346,291.1338806152344,291.1499938964844,272.489990234375,270.9289245605469,284.3112487792969,293.30694580078125,291.1321716308594,1.0,0.242333248257637,0.9533645510673524,0.9533645510673524,1.0,1.0,-1.0925198793411257,0.4721519351005554,0.6203679442405701,0.2040090411901474,0.0,0.0,0.3179301917552948,42.772239685058594,55.0,-28.47020721435547,-7490.49853515625,153.49000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9197998046875,306.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.369140625,18000.0,0.0,0.0,0.1618958711624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228140041232109,0.228144496679306,-4.459373030840652e-06,0.0,0.0001643037248868,0.0,0.0,9.65313720703125,0.0,0.0,0.0,0.2924915254116058,4.0,0.0,1.0
811500,293.2875366210937,297.1499938964844,293.1499938964844,0.0395370386540889,-1220.624755859375,304.1626892089844,0.6068992018699646,0.083799660205841,0.0774200037121772,293.3794250488281,297.1499938964844,293.1499938964844,0.0133684193715453,-748.3618774414062,303.8153686523437,0.4961941540241241,0.050000000745058,0.0488387420773506,293.21441650390625,297.1499938964844,293.1499938964844,0.2048406451940536,-3160.324951171875,304.155517578125,0.904577910900116,0.2853228449821472,0.2005582749843597,293.24041748046875,297.1499938964844,293.1499938964844,0.278473824262619,-5463.94140625,304.1365966796875,0.98682963848114,0.3645593822002411,0.3472440540790558,293.2732849121094,297.1499938964844,293.1499938964844,0.0106632290408015,-3188.2373046875,302.5140686035156,0.4961941540241241,0.050000000745058,0.2316699624061584,291.1337280273437,291.1499938964844,272.5083312988281,270.9371643066406,284.3238220214844,293.31158447265625,291.1357421875,1.0,0.2444305270910263,0.9532848000526428,0.9532848000526428,1.0,1.0,-1.0869768857955933,0.4696638882160187,0.617313027381897,0.2026620656251907,0.0,0.0,0.3191209137439728,44.6837158203125,55.0,-4.161911487579346,-7485.041015625,155.50767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8635559082031,306.06756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9296875,18000.0,0.0,0.0,0.160974234342575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296942621469497,0.2296987175941467,-4.463161076273536e-06,0.0,0.0001633683859836,0.0,0.0,9.732723236083984,0.0,0.0,0.0,0.292802482843399,4.0,0.0,1.0
