time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.28594970703125,297.1499938964844,293.1499938964844,0.0382960587739944,-1200.2879638671875,304.16265869140625,0.5977497696876526,0.0823671370744705,0.0761980265378952,293.3865051269531,297.1499938964844,293.1499938964844,0.0132405469194054,-745.2634887695312,303.7561340332031,0.4919962882995605,0.050000000745058,0.0489124804735183,293.21441650390625,297.1499938964844,293.1499938964844,0.2039954215288162,-3149.705810546875,304.15606689453125,0.8959062695503235,0.2845081984996795,0.2000538110733032,293.2466735839844,297.1499938964844,293.1499938964844,0.2759603559970855,-5422.3193359375,304.1435546875,0.9774804711341858,0.3621854484081268,0.3447237908840179,293.2745056152344,297.1499938964844,293.1499938964844,0.0106342416256666,-3183.2880859375,302.4908447265625,0.4919962882995605,0.050000000745058,0.2320197373628616,291.1449584960937,291.1499938964844,272.52667236328125,270.9454040527344,284.3367919921875,293.3172912597656,291.1474609375,1.0,0.2464659214019775,0.9531076550483704,0.9531076550483704,1.0,1.0,-1.0823874473571775,0.4675896763801574,0.6147977113723755,0.2015787810087204,0.0,0.0,0.3183415234088897,46.492374420166016,58.0,12.318069458007812,-7457.24267578125,157.57034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8014221191406,306.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.1602305322885513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298624664545059,0.229866936802864,-4.465808615350397e-06,0.0,0.0001626136217964,0.0,0.0,9.746012687683104,0.0,0.0,0.0,0.292864978313446,4.0,0.0,1.0
811620,293.2828369140625,297.1499938964844,293.1499938964844,0.0359213314950466,-1161.359375,304.1623840332031,0.5802408456802368,0.0795574933290481,0.0737869441509246,293.4016418457031,297.1499938964844,293.1499938964844,0.0129880495369434,-739.3085327148438,303.6316223144531,0.4846304357051849,0.050000000745058,0.0490513816475868,293.2144775390625,297.1499938964844,293.1499938964844,0.2024857103824615,-3130.94189453125,304.1565246582031,0.8807291388511658,0.2828625738620758,0.1990132331848144,293.2518005371094,297.1499938964844,293.1499938964844,0.27251997590065,-5366.00048828125,304.1512756347656,0.9600631594657898,0.3586828708648681,0.3412163555622101,293.2770080566406,297.1499938964844,293.1499938964844,0.0105818305164575,-3175.586181640625,302.44219970703125,0.4846304357051849,0.050000000745058,0.2326786369085312,291.1562805175781,291.1499938964844,272.5633239746094,270.9618225097656,284.3631591796875,293.33013916015625,291.15673828125,1.0,0.2504009008407593,0.9527533650398254,0.9527533650398254,1.0,1.0,-1.0749915838241575,0.464232861995697,0.6107587814331055,0.1998726427555084,0.0,0.0,0.3165294229984283,49.91667175292969,61.0,10.614594459533691,-7375.7265625,161.78329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803283691406,305.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1590830832719802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282825112342834,0.2282869815826416,-4.464213361643488e-06,0.0,0.0001614491047803,0.0,0.0,9.669721603393556,0.0,0.0,0.0,0.2925928831100464,4.0,0.0,1.0
811680,293.2828369140625,297.1499938964844,293.1499938964844,0.0359213314950466,-1161.359375,304.1623840332031,0.5802408456802368,0.0795574933290481,0.0737869441509246,293.4016418457031,297.1499938964844,293.1499938964844,0.0129880495369434,-739.3085327148438,303.6316223144531,0.4846304357051849,0.050000000745058,0.0490513816475868,293.2144775390625,297.1499938964844,293.1499938964844,0.2024857103824615,-3130.94189453125,304.1565246582031,0.8807291388511658,0.2828625738620758,0.1990132331848144,293.2518005371094,297.1499938964844,293.1499938964844,0.27251997590065,-5366.00048828125,304.1512756347656,0.9600631594657898,0.3586828708648681,0.3412163555622101,293.2770080566406,297.1499938964844,293.1499938964844,0.0105818305164575,-3175.586181640625,302.44219970703125,0.4846304357051849,0.050000000745058,0.2326786369085312,291.1562805175781,291.1499938964844,272.5633239746094,270.9618225097656,284.3631591796875,293.33013916015625,291.15673828125,1.0,0.2504009008407593,0.9527533650398254,0.9527533650398254,1.0,1.0,-1.0749915838241575,0.464232861995697,0.6107587814331055,0.1998726427555084,0.0,0.0,0.3165294229984283,49.91667175292969,61.0,10.614594459533691,-7375.7265625,161.78329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803283691406,305.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1590830832719802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282825112342834,0.2282869815826416,-4.464213361643488e-06,0.0,0.0001614491047803,0.0,0.0,9.669721603393556,0.0,0.0,0.0,0.2925928831100464,4.0,0.0,1.0
811740,293.27960205078125,297.1499938964844,293.1499938964844,0.0336744077503681,-1124.2293701171875,304.1619873046875,0.5636507868766785,0.0768449157476425,0.0714523941278457,293.4174194335937,297.1499938964844,293.1499938964844,0.0127317616716027,-733.1912231445312,303.5002136230469,0.4778206944465637,0.050000000745058,0.0491844080388546,293.2144775390625,297.1499938964844,293.1499938964844,0.2010848224163055,-3113.625,304.1566772460937,0.8675670623779297,0.2812298536300659,0.1979721486568451,293.252685546875,297.1499938964844,293.1499938964844,0.269975334405899,-5324.9970703125,304.155029296875,0.94375878572464,0.35591721534729,0.338618665933609,293.2795104980469,297.1499938964844,293.1499938964844,0.0105315195396542,-3168.786865234375,302.3918151855469,0.4778206944465637,0.050000000745058,0.233309656381607,291.1604309082031,291.1499938964844,272.6000061035156,270.9782409667969,284.3901672363281,293.3443908691406,291.16082763671875,1.0,0.2541978657245636,0.9523990750312804,0.9523990750312804,1.0,1.0,-1.06873881816864,0.4613765478134155,0.6073622107505798,0.1984822452068328,0.0,0.0,0.3148614466190338,53.20808410644531,64.0,7.313780307769775,-7304.12451171875,166.01406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,305.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.02734375,18000.0,0.0,0.0,0.1582637280225753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269167155027389,0.2269211709499359,-4.4610014811041765e-06,0.0,0.0001606175646884,0.0,0.0,9.600137710571287,0.0,0.0,0.0,0.2923112511634826,4.0,0.0,1.0
811800,293.27960205078125,297.1499938964844,293.1499938964844,0.0336744077503681,-1124.2293701171875,304.1619873046875,0.5636507868766785,0.0768449157476425,0.0714523941278457,293.4174194335937,297.1499938964844,293.1499938964844,0.0127317616716027,-733.1912231445312,303.5002136230469,0.4778206944465637,0.050000000745058,0.0491844080388546,293.2144775390625,297.1499938964844,293.1499938964844,0.2010848224163055,-3113.625,304.1566772460937,0.8675670623779297,0.2812298536300659,0.1979721486568451,293.252685546875,297.1499938964844,293.1499938964844,0.269975334405899,-5324.9970703125,304.155029296875,0.94375878572464,0.35591721534729,0.338618665933609,293.2795104980469,297.1499938964844,293.1499938964844,0.0105315195396542,-3168.786865234375,302.3918151855469,0.4778206944465637,0.050000000745058,0.233309656381607,291.1604309082031,291.1499938964844,272.6000061035156,270.9782409667969,284.3901672363281,293.3443908691406,291.16082763671875,1.0,0.2541978657245636,0.9523990750312804,0.9523990750312804,1.0,1.0,-1.06873881816864,0.4613765478134155,0.6073622107505798,0.1984822452068328,0.0,0.0,0.3148614466190338,53.20808410644531,64.0,7.313780307769775,-7304.12451171875,166.01406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,305.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.02734375,18000.0,0.0,0.0,0.1582637280225753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269167155027389,0.2269211709499359,-4.4610014811041765e-06,0.0,0.0001606175646884,0.0,0.0,9.600137710571287,0.0,0.0,0.0,0.2923112511634826,4.0,0.0,1.0
811860,293.2762451171875,297.1499938964844,293.1499938964844,0.0315570645034313,-1088.7166748046875,304.1615295410156,0.5480753183364868,0.0742423608899116,0.0692112743854522,293.43341064453125,297.1499938964844,293.1499938964844,0.0124706486240029,-726.7478637695312,303.3630065917969,0.4709539115428924,0.050000000745058,0.0493145585060119,293.2143859863281,297.1499938964844,293.1499938964844,0.1997233927249908,-3096.809814453125,304.15673828125,0.8559060096740723,0.279613733291626,0.196940541267395,293.2521057128906,297.1499938964844,293.1499938964844,0.2677353322505951,-5289.29931640625,304.15704345703125,0.9284614324569702,0.3534348905086517,0.3363618552684784,293.2819519042969,297.1499938964844,293.1499938964844,0.0104804607108235,-3161.921142578125,302.340576171875,0.4709539115428924,0.050000000745058,0.2339270263910293,291.1630859375,291.1499938964844,272.6366577148437,270.99468994140625,284.4183959960937,293.3605651855469,291.16326904296875,1.0,0.2578862905502319,0.9522088170051576,0.9522088170051576,1.0,1.0,-1.0629990100860596,0.4587388932704925,0.6042601466178894,0.1972686797380447,0.0,0.0,0.3129161298274994,56.43464279174805,67.0,4.26538610458374,-7233.3828125,170.21963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805908203125,305.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.13671875,18000.0,0.0,0.0,0.1576822102069854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252745926380157,0.2252790480852127,-4.457190698303748e-06,0.0,0.0001600273972144,0.0,0.0,9.516805648803713,0.0,0.0,0.0,0.2919759154319763,4.0,0.0,1.0
811920,293.2762451171875,297.1499938964844,293.1499938964844,0.0315570645034313,-1088.7166748046875,304.1615295410156,0.5480753183364868,0.0742423608899116,0.0692112743854522,293.43341064453125,297.1499938964844,293.1499938964844,0.0124706486240029,-726.7478637695312,303.3630065917969,0.4709539115428924,0.050000000745058,0.0493145585060119,293.2143859863281,297.1499938964844,293.1499938964844,0.1997233927249908,-3096.809814453125,304.15673828125,0.8559060096740723,0.279613733291626,0.196940541267395,293.2521057128906,297.1499938964844,293.1499938964844,0.2677353322505951,-5289.29931640625,304.15704345703125,0.9284614324569702,0.3534348905086517,0.3363618552684784,293.2819519042969,297.1499938964844,293.1499938964844,0.0104804607108235,-3161.921142578125,302.340576171875,0.4709539115428924,0.050000000745058,0.2339270263910293,291.1630859375,291.1499938964844,272.6366577148437,270.99468994140625,284.4183959960937,293.3605651855469,291.16326904296875,1.0,0.2578862905502319,0.9522088170051576,0.9522088170051576,1.0,1.0,-1.0629990100860596,0.4587388932704925,0.6042601466178894,0.1972686797380447,0.0,0.0,0.3129161298274994,56.43464279174805,67.0,4.26538610458374,-7233.3828125,170.21963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805908203125,305.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.13671875,18000.0,0.0,0.0,0.1576822102069854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252745926380157,0.2252790480852127,-4.457190698303748e-06,0.0,0.0001600273972144,0.0,0.0,9.516805648803713,0.0,0.0,0.0,0.2919759154319763,4.0,0.0,1.0
811980,293.2728576660156,297.1499938964844,293.1499938964844,0.0295537263154983,-1054.3062744140625,304.1610107421875,0.533663272857666,0.071732148528099,0.0670595616102218,293.4493103027344,297.1499938964844,293.1499938964844,0.0122058503329753,-719.9720458984375,303.2205810546875,0.4635896384716034,0.050000000745058,0.0494430772960186,293.2142333984375,297.1499938964844,293.1499938964844,0.1983890533447265,-3080.322998046875,304.1567077636719,0.8454408049583435,0.2780115902423858,0.1959179192781448,293.2509765625,297.1499938964844,293.1499938964844,0.2656223177909851,-5255.83642578125,304.158203125,0.9144818186759948,0.3510776460170746,0.3342480659484863,293.2843322753906,297.1499938964844,293.1499938964844,0.0104284724220633,-3154.8857421875,302.2885437011719,0.4635896384716034,0.050000000745058,0.2345366775989532,291.16485595703125,291.1499938964844,272.67333984375,271.0112609863281,284.4471740722656,293.3772888183594,291.1650390625,1.0,0.2614828646183014,0.9520184993743896,0.9520184993743896,1.0,1.0,-1.0575379133224487,0.4562072157859802,0.6013306379318237,0.1961783170700073,0.0,0.0,0.3108156621456146,59.62491607666016,55.0,2.939673662185669,-7166.28515625,174.3900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,305.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.1572400629520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235200107097625,0.2235244661569595,-4.453019300854066e-06,0.0,0.0001595786743564,0.0,0.0,9.427838325500488,0.0,0.0,0.0,0.2916160523891449,4.0,0.0,1.0
812040,293.2728576660156,297.1499938964844,293.1499938964844,0.0295537263154983,-1054.3062744140625,304.1610107421875,0.533663272857666,0.071732148528099,0.0670595616102218,293.4493103027344,297.1499938964844,293.1499938964844,0.0122058503329753,-719.9720458984375,303.2205810546875,0.4635896384716034,0.050000000745058,0.0494430772960186,293.2142333984375,297.1499938964844,293.1499938964844,0.1983890533447265,-3080.322998046875,304.1567077636719,0.8454408049583435,0.2780115902423858,0.1959179192781448,293.2509765625,297.1499938964844,293.1499938964844,0.2656223177909851,-5255.83642578125,304.158203125,0.9144818186759948,0.3510776460170746,0.3342480659484863,293.2843322753906,297.1499938964844,293.1499938964844,0.0104284724220633,-3154.8857421875,302.2885437011719,0.4635896384716034,0.050000000745058,0.2345366775989532,291.16485595703125,291.1499938964844,272.67333984375,271.0112609863281,284.4471740722656,293.3772888183594,291.1650390625,1.0,0.2614828646183014,0.9520184993743896,0.9520184993743896,1.0,1.0,-1.0575379133224487,0.4562072157859802,0.6013306379318237,0.1961783170700073,0.0,0.0,0.3108156621456146,59.62491607666016,55.0,2.939673662185669,-7166.28515625,174.3900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,305.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.1572400629520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235200107097625,0.2235244661569595,-4.453019300854066e-06,0.0,0.0001595786743564,0.0,0.0,9.427838325500488,0.0,0.0,0.0,0.2916160523891449,4.0,0.0,1.0
812100,293.2713928222656,297.1499938964844,293.1499938964844,0.0284387953579425,-1039.9183349609375,304.1610412597656,0.5296285152435303,0.0704633668065071,0.0659421682357788,293.4571838378906,297.1499938964844,293.1499938964844,0.0120505196973681,-715.6448974609375,303.1476745605469,0.4631370007991791,0.050000000745058,0.0494505502283573,293.2141418457031,297.1499938964844,293.1499938964844,0.1976774334907531,-3071.5029296875,304.1567687988281,0.8441904783248901,0.2772210836410522,0.1953693032264709,293.2502746582031,297.1499938964844,293.1499938964844,0.2645366489887237,-5238.65869140625,304.15869140625,0.9127259850502014,0.3499320745468139,0.3331664502620697,293.28546142578125,297.1499938964844,293.1499938964844,0.0103847328573465,-3147.69189453125,302.2624206542969,0.4631370007991791,0.050000000745058,0.2345721125602722,291.1658020019531,291.1499938964844,272.6916809082031,271.01959228515625,284.45953369140625,293.381591796875,291.1659851074219,1.0,0.2609988451004028,0.951923370361328,0.951923370361328,1.0,1.0,-1.0542922019958496,0.4546999931335449,0.5995921492576599,0.1955416202545166,0.0,0.0,0.3096702992916107,59.77654266357422,55.0,2.818978309631348,-7132.97021484375,173.71661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,305.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.18359375,18000.0,0.0,0.0,0.1570457220077514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225755602121353,0.2225800156593322,-4.4508078644867055e-06,0.0,0.0001593814376974,0.0,0.0,9.380135536193848,0.0,0.0,0.0,0.291423350572586,4.0,0.0,1.0
812160,293.27032470703125,297.1499938964844,293.1499938964844,0.0274063870310783,-1018.0374755859376,304.1608581542969,0.5273985862731934,0.0691342428326606,0.0647430941462516,293.4649353027344,297.1499938964844,293.1499938964844,0.0118802469223737,-710.6661376953125,303.07373046875,0.4650416374206543,0.050000000745058,0.0494188480079174,293.21392822265625,297.1499938964844,293.1499938964844,0.1969372332096099,-3062.313232421875,304.1568908691406,0.8455324172973633,0.276447594165802,0.1948015242815017,293.24951171875,297.1499938964844,293.1499938964844,0.2634254992008209,-5221.0791015625,304.1591186523437,0.9143129587173462,0.3488121628761291,0.3320687115192413,293.2864990234375,297.1499938964844,293.1499938964844,0.0103290323168039,-3137.947998046875,302.23638916015625,0.4650416374206543,0.050000000745058,0.2344217300415039,291.1669921875,291.1499938964844,272.7099914550781,271.0279846191406,284.47149658203125,293.38458251953125,291.1673278808594,1.0,0.2593972086906433,0.9518290758132936,0.9518290758132936,1.0,1.0,-1.0506356954574585,0.4530025720596313,0.5976331233978271,0.1948263645172119,0.0,0.0,0.3084208369255066,58.93170166015625,43.0,3.476460695266724,-7098.85400390625,171.14508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,305.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.759765625,18000.0,0.0,0.0,0.1568531543016433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215669453144073,0.2215713858604431,-4.448482286534272e-06,0.0,0.0001591860054759,0.0,0.0,9.329352378845217,0.0,0.0,0.0,0.2912183701992035,4.0,0.0,1.0
812220,293.2690734863281,297.1499938964844,293.1499938964844,0.0252166632562875,-976.504638671875,304.1609191894531,0.5267143845558167,0.0663405060768127,0.0621326901018619,293.48065185546875,297.1499938964844,293.1499938964844,0.011508765630424,-699.1755981445312,302.921630859375,0.4731781482696533,0.050000000745058,0.0492734052240848,293.2133483886719,297.1499938964844,293.1499938964844,0.195389062166214,-3043.036865234375,304.1571655273437,0.8542717695236206,0.274943858385086,0.1936373710632324,293.247802734375,297.1499938964844,293.1499938964844,0.2611351311206817,-5184.8095703125,304.159912109375,0.9253972768783568,0.3466357886791229,0.3298553824424743,293.2882995605469,297.1499938964844,293.1499938964844,0.0101930247619748,-3112.91259765625,302.18487548828125,0.4731781482696533,0.050000000745058,0.2337318211793899,291.1713256835937,291.1499938964844,272.7466735839844,271.044921875,284.4967346191406,293.39141845703125,291.17193603515625,1.0,0.2533714473247528,0.951640486717224,0.951640486717224,1.0,1.0,-1.042446494102478,0.4491913616657257,0.5932551622390747,0.1932609379291534,0.0,0.0,0.3053115010261535,55.15583038330078,31.0,6.0687665939331055,-7025.609375,162.10052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,305.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.205078125,18000.0,0.0,0.0,0.1564247906208038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191447168588638,0.2191491723060608,-4.443178113433532e-06,0.0,0.0001587512670084,0.0,0.0,9.208329200744627,0.0,0.0,0.0,0.2907321155071258,4.0,0.0,1.0
812280,293.2690734863281,297.1499938964844,293.1499938964844,0.0252166632562875,-976.504638671875,304.1609191894531,0.5267143845558167,0.0663405060768127,0.0621326901018619,293.48065185546875,297.1499938964844,293.1499938964844,0.011508765630424,-699.1755981445312,302.921630859375,0.4731781482696533,0.050000000745058,0.0492734052240848,293.2133483886719,297.1499938964844,293.1499938964844,0.195389062166214,-3043.036865234375,304.1571655273437,0.8542717695236206,0.274943858385086,0.1936373710632324,293.247802734375,297.1499938964844,293.1499938964844,0.2611351311206817,-5184.8095703125,304.159912109375,0.9253972768783568,0.3466357886791229,0.3298553824424743,293.2882995605469,297.1499938964844,293.1499938964844,0.0101930247619748,-3112.91259765625,302.18487548828125,0.4731781482696533,0.050000000745058,0.2337318211793899,291.1713256835937,291.1499938964844,272.7466735839844,271.044921875,284.4967346191406,293.39141845703125,291.17193603515625,1.0,0.2533714473247528,0.951640486717224,0.951640486717224,1.0,1.0,-1.042446494102478,0.4491913616657257,0.5932551622390747,0.1932609379291534,0.0,0.0,0.3053115010261535,55.15583038330078,31.0,6.0687665939331055,-7025.609375,162.10052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,305.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.205078125,18000.0,0.0,0.0,0.1564247906208038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191447168588638,0.2191491723060608,-4.443178113433532e-06,0.0,0.0001587512670084,0.0,0.0,9.208329200744627,0.0,0.0,0.0,0.2907321155071258,4.0,0.0,1.0
812340,293.2679443359375,297.1499938964844,293.1499938964844,0.0229781493544578,-933.1900634765624,304.1610107421875,0.5309914946556091,0.0635547190904617,0.0593897327780723,293.4964294433594,297.1499938964844,293.1499938964844,0.0111148376017808,-686.243408203125,302.76416015625,0.4848242402076721,0.050000000745058,0.0490478500723838,293.2128295898437,297.1499938964844,293.1499938964844,0.1937760859727859,-3022.905029296875,304.157470703125,0.87110435962677,0.2734473645687103,0.1924352049827575,293.2459411621094,297.1499938964844,293.1499938964844,0.2588069438934326,-5147.923828125,304.16046142578125,0.946436047554016,0.3445373773574829,0.3276361227035522,293.28973388671875,297.1499938964844,293.1499938964844,0.0100355064496397,-3082.783447265625,302.1340637207031,0.4848242402076721,0.050000000745058,0.2326618880033493,291.17694091796875,291.1499938964844,272.7833251953125,271.06219482421875,284.5233459472656,293.39892578125,291.1775817871094,1.0,0.2443628162145614,0.9514518976211548,0.9514518976211548,1.0,1.0,-1.0334932804107666,0.4450039863586426,0.5884892344474792,0.1916189044713974,0.0,0.0,0.3013436794281006,49.34501647949219,25.0,7.448200702667236,-6944.4462890625,149.40130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,305.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.333984375,18000.0,0.0,0.0,0.1558534353971481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160333096981048,0.2160377353429794,-4.436443305166904e-06,0.0,0.0001581714313942,0.0,0.0,9.053776741027832,0.0,0.0,0.0,0.2901139855384826,4.0,0.0,1.0
812400,293.2679443359375,297.1499938964844,293.1499938964844,0.0229781493544578,-933.1900634765624,304.1610107421875,0.5309914946556091,0.0635547190904617,0.0593897327780723,293.4964294433594,297.1499938964844,293.1499938964844,0.0111148376017808,-686.243408203125,302.76416015625,0.4848242402076721,0.050000000745058,0.0490478500723838,293.2128295898437,297.1499938964844,293.1499938964844,0.1937760859727859,-3022.905029296875,304.157470703125,0.87110435962677,0.2734473645687103,0.1924352049827575,293.2459411621094,297.1499938964844,293.1499938964844,0.2588069438934326,-5147.923828125,304.16046142578125,0.946436047554016,0.3445373773574829,0.3276361227035522,293.28973388671875,297.1499938964844,293.1499938964844,0.0100355064496397,-3082.783447265625,302.1340637207031,0.4848242402076721,0.050000000745058,0.2326618880033493,291.17694091796875,291.1499938964844,272.7833251953125,271.06219482421875,284.5233459472656,293.39892578125,291.1775817871094,1.0,0.2443628162145614,0.9514518976211548,0.9514518976211548,1.0,1.0,-1.0334932804107666,0.4450039863586426,0.5884892344474792,0.1916189044713974,0.0,0.0,0.3013436794281006,49.34501647949219,25.0,7.448200702667236,-6944.4462890625,149.40130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,305.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.333984375,18000.0,0.0,0.0,0.1558534353971481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160333096981048,0.2160377353429794,-4.436443305166904e-06,0.0,0.0001581714313942,0.0,0.0,9.053776741027832,0.0,0.0,0.0,0.2901139855384826,4.0,0.0,1.0
812460,293.2660217285156,297.1499938964844,293.1499938964844,0.0209747999906539,-892.1663818359375,304.1606750488281,0.5375061631202698,0.0609553195536136,0.0568017251789569,293.51171875,297.1499938964844,293.1499938964844,0.0107342824339866,-673.2415771484375,302.6025390625,0.4970912933349609,0.050000000745058,0.0488239601254463,293.21270751953125,297.1499938964844,293.1499938964844,0.1921244710683822,-3002.275390625,304.1577453613281,0.8914564251899719,0.2718788981437683,0.1911883503198623,293.24395751953125,297.1499938964844,293.1499938964844,0.2565596401691437,-5112.3662109375,304.16070556640625,0.9693000316619872,0.3425067365169525,0.3254865407943725,293.29083251953125,297.1499938964844,293.1499938964844,0.0098827192559838,-3053.188720703125,302.0834655761719,0.4970912933349609,0.050000000745058,0.2315998524427414,291.1818542480469,291.1499938964844,272.82000732421875,271.0798034667969,284.5502624511719,293.4059143066406,291.1822509765625,1.0,0.2353138327598571,0.951318085193634,0.951318085193634,1.0,1.0,-1.0247666835784912,0.440891683101654,0.5838749408721924,0.1901179105043411,0.0,0.0,0.2967520952224731,43.58150863647461,25.0,6.346933841705322,-6860.0185546875,137.04730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1550552994012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123832255601883,0.2123876512050628,-4.428345619089669e-06,0.0,0.000157361413585,0.0,0.0,8.873152732849121,0.0,0.0,0.0,0.28939089179039,4.0,0.0,1.0
812520,293.2660217285156,297.1499938964844,293.1499938964844,0.0209747999906539,-892.1663818359375,304.1606750488281,0.5375061631202698,0.0609553195536136,0.0568017251789569,293.51171875,297.1499938964844,293.1499938964844,0.0107342824339866,-673.2415771484375,302.6025390625,0.4970912933349609,0.050000000745058,0.0488239601254463,293.21270751953125,297.1499938964844,293.1499938964844,0.1921244710683822,-3002.275390625,304.1577453613281,0.8914564251899719,0.2718788981437683,0.1911883503198623,293.24395751953125,297.1499938964844,293.1499938964844,0.2565596401691437,-5112.3662109375,304.16070556640625,0.9693000316619872,0.3425067365169525,0.3254865407943725,293.29083251953125,297.1499938964844,293.1499938964844,0.0098827192559838,-3053.188720703125,302.0834655761719,0.4970912933349609,0.050000000745058,0.2315998524427414,291.1818542480469,291.1499938964844,272.82000732421875,271.0798034667969,284.5502624511719,293.4059143066406,291.1822509765625,1.0,0.2353138327598571,0.951318085193634,0.951318085193634,1.0,1.0,-1.0247666835784912,0.440891683101654,0.5838749408721924,0.1901179105043411,0.0,0.0,0.2967520952224731,43.58150863647461,25.0,6.346933841705322,-6860.0185546875,137.04730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1550552994012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123832255601883,0.2123876512050628,-4.428345619089669e-06,0.0,0.000157361413585,0.0,0.0,8.873152732849121,0.0,0.0,0.0,0.28939089179039,4.0,0.0,1.0
812580,293.26385498046875,297.1499938964844,293.1499938964844,0.0192216373980045,-853.9396362304688,304.1600341796875,0.5417340397834778,0.0584560111165046,0.054381638765335,293.5263061523437,297.1499938964844,293.1499938964844,0.0103868348523974,-661.0568237304688,302.4373474121094,0.5078743100166321,0.050000000745058,0.0486598461866378,293.2127380371094,297.1499938964844,293.1499938964844,0.1905321925878524,-2982.409423828125,304.1578063964844,0.9090158939361572,0.2702835500240326,0.1899606138467788,293.2420349121094,297.1499938964844,293.1499938964844,0.2544593811035156,-5079.20263671875,304.16064453125,0.9859768748283386,0.3405179977416992,0.3234425187110901,293.29180908203125,297.1499938964844,293.1499938964844,0.0097514605149626,-3027.938232421875,302.0325622558594,0.5078743100166321,0.050000000745058,0.23082135617733,291.1846008300781,291.1499938964844,272.8566589355469,271.0978088378906,284.5769958496094,293.4122314453125,291.18475341796875,1.0,0.2283782362937927,0.9511842727661132,0.9511842727661132,1.0,1.0,-1.016803503036499,0.4371019899845123,0.5797015428543091,0.1888555735349655,0.0,0.0,0.2919307351112366,39.34260940551758,25.0,3.779073476791382,-6777.83154296875,127.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33984375,18000.0,0.0,0.0,0.1539872735738754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085242271423339,0.2085286378860473,-4.419535343913594e-06,0.0,0.0001562774996273,0.0,0.0,8.68297290802002,0.0,0.0,0.0,0.2886272966861725,4.0,0.0,1.0
812640,293.26385498046875,297.1499938964844,293.1499938964844,0.0192216373980045,-853.9396362304688,304.1600341796875,0.5417340397834778,0.0584560111165046,0.054381638765335,293.5263061523437,297.1499938964844,293.1499938964844,0.0103868348523974,-661.0568237304688,302.4373474121094,0.5078743100166321,0.050000000745058,0.0486598461866378,293.2127380371094,297.1499938964844,293.1499938964844,0.1905321925878524,-2982.409423828125,304.1578063964844,0.9090158939361572,0.2702835500240326,0.1899606138467788,293.2420349121094,297.1499938964844,293.1499938964844,0.2544593811035156,-5079.20263671875,304.16064453125,0.9859768748283386,0.3405179977416992,0.3234425187110901,293.29180908203125,297.1499938964844,293.1499938964844,0.0097514605149626,-3027.938232421875,302.0325622558594,0.5078743100166321,0.050000000745058,0.23082135617733,291.1846008300781,291.1499938964844,272.8566589355469,271.0978088378906,284.5769958496094,293.4122314453125,291.18475341796875,1.0,0.2283782362937927,0.9511842727661132,0.9511842727661132,1.0,1.0,-1.016803503036499,0.4371019899845123,0.5797015428543091,0.1888555735349655,0.0,0.0,0.2919307351112366,39.34260940551758,25.0,3.779073476791382,-6777.83154296875,127.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33984375,18000.0,0.0,0.0,0.1539872735738754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085242271423339,0.2085286378860473,-4.419535343913594e-06,0.0,0.0001562774996273,0.0,0.0,8.68297290802002,0.0,0.0,0.0,0.2886272966861725,4.0,0.0,1.0
812700,293.26275634765625,297.1499938964844,293.1499938964844,0.0184159260243177,-835.4972534179688,304.15966796875,0.5428474545478821,0.0572283752262592,0.0532110668718814,293.53338623046875,297.1499938964844,293.1499938964844,0.0102230114862322,-655.1944580078125,302.3533935546875,0.5127452611923218,0.050000000745058,0.0485957339406013,293.2127990722656,297.1499938964844,293.1499938964844,0.1897577047348022,-2972.750244140625,304.1578063964844,0.9170937538146972,0.2694776952266693,0.1893540769815445,293.2411193847656,297.1499938964844,293.1499938964844,0.253453254699707,-5063.32568359375,304.1605224609375,0.992273211479187,0.3395331799983978,0.3224486112594604,293.2922668457031,297.1499938964844,293.1499938964844,0.0096921632066369,-3016.608642578125,302.00689697265625,0.5127452611923218,0.050000000745058,0.2305172383785247,291.18524169921875,291.1499938964844,272.875,271.10699462890625,284.5903015136719,293.4151306152344,291.1853332519531,1.0,0.2254941612482071,0.9511173963546752,0.9511173963546752,1.0,1.0,-1.013035535812378,0.4352969825267792,0.5777386426925659,0.1882922798395156,0.0,0.0,0.2895165979862213,37.680641174316406,25.0,2.5765693187713623,-6738.24365234375,123.93466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376953125,305.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.248046875,18000.0,0.0,0.0,0.1533506959676742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065991312265396,0.206603541970253,-4.415089279063977e-06,0.0,0.0001556314673507,0.0,0.0,8.588488578796387,0.0,0.0,0.0,0.2882472574710846,4.0,0.0,1.0
812760,293.2616577148437,297.1499938964844,293.1499938964844,0.017650730907917,-817.3963623046875,304.1593017578125,0.5433538556098938,0.0560136027634143,0.0520611144602298,293.5403137207031,297.1499938964844,293.1499938964844,0.0100642964243888,-649.4296875,302.2685546875,0.5172886252403259,0.050000000745058,0.0485407747328281,293.212890625,297.1499938964844,293.1499938964844,0.1889916956424713,-2963.193359375,304.15777587890625,0.9245436191558838,0.2686666548252105,0.188750684261322,293.2402038574219,297.1499938964844,293.1499938964844,0.2524172067642212,-5047.34619140625,304.1604919433594,0.9975162148475648,0.3385582864284515,0.3214708268642425,293.292724609375,297.1499938964844,293.1499938964844,0.0096359718590974,-3005.898193359375,301.9810791015625,0.5172886252403259,0.050000000745058,0.2302565425634384,291.18560791015625,291.1499938964844,272.8933410644531,271.1163330078125,284.60357666015625,293.4179077148437,291.1856689453125,1.0,0.2229294031858444,0.9510641694068908,0.9510641694068908,1.0,1.0,-1.0093107223510742,0.4335076510906219,0.5758029818534851,0.187751367688179,0.0,0.0,0.2871038615703583,36.25135803222656,25.0,1.6923609972000122,-6699.41796875,120.60148620605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994445800781,305.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0390625,18000.0,0.0,0.0,0.1526493728160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046931982040405,0.2046976089477539,-4.410693691170309e-06,0.0,0.0001549197040731,0.0,0.0,8.495274543762207,0.0,0.0,0.0,0.2878721356391907,4.0,0.0,1.0
812820,293.2594909667969,297.1499938964844,293.1499938964844,0.0162346474826335,-782.1290283203125,304.1585693359375,0.5410480499267578,0.0536266639828681,0.0498348511755466,293.55377197265625,297.1499938964844,293.1499938964844,0.0097617926076054,-638.1196899414062,302.096923828125,0.5238263010978699,0.050000000745058,0.048468817025423,293.2134094238281,297.1499938964844,293.1499938964844,0.1873997300863266,-2943.229736328125,304.1578369140625,0.9343134760856628,0.266967236995697,0.1875422149896621,293.2345886230469,297.1499938964844,293.1499938964844,0.2455353736877441,-4934.8828125,304.16876220703125,0.9990000128746032,0.3373876810073852,0.3141800463199615,293.29364013671875,297.1499938964844,293.1499938964844,0.0095331547781825,-2986.0263671875,301.9299011230469,0.5238263010978699,0.050000000745058,0.2299152016639709,291.1894836425781,291.1499938964844,272.92999267578125,271.1353759765625,284.63134765625,293.4190673828125,291.1908874511719,1.0,0.2184440493583679,0.9509576559066772,0.9509576559066772,1.0,1.0,-0.996012568473816,0.4272263944149017,0.5687862038612366,0.1855653226375579,0.0,0.0,0.2817032933235168,34.29008865356445,25.0,9.042927742004396,-6606.41357421875,114.17393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,305.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.048828125,18000.0,0.0,0.0,0.1510518193244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007520347833633,0.2007564306259155,-4.402033937367378e-06,0.0,0.000153298387886,0.0,0.0,8.30429744720459,0.0,0.0,0.0,0.2871040999889374,4.0,0.0,1.0
812880,293.2594909667969,297.1499938964844,293.1499938964844,0.0162346474826335,-782.1290283203125,304.1585693359375,0.5410480499267578,0.0536266639828681,0.0498348511755466,293.55377197265625,297.1499938964844,293.1499938964844,0.0097617926076054,-638.1196899414062,302.096923828125,0.5238263010978699,0.050000000745058,0.048468817025423,293.2134094238281,297.1499938964844,293.1499938964844,0.1873997300863266,-2943.229736328125,304.1578369140625,0.9343134760856628,0.266967236995697,0.1875422149896621,293.2345886230469,297.1499938964844,293.1499938964844,0.2455353736877441,-4934.8828125,304.16876220703125,0.9990000128746032,0.3373876810073852,0.3141800463199615,293.29364013671875,297.1499938964844,293.1499938964844,0.0095331547781825,-2986.0263671875,301.9299011230469,0.5238263010978699,0.050000000745058,0.2299152016639709,291.1894836425781,291.1499938964844,272.92999267578125,271.1353759765625,284.63134765625,293.4190673828125,291.1908874511719,1.0,0.2184440493583679,0.9509576559066772,0.9509576559066772,1.0,1.0,-0.996012568473816,0.4272263944149017,0.5687862038612366,0.1855653226375579,0.0,0.0,0.2817032933235168,34.29008865356445,25.0,9.042927742004396,-6606.41357421875,114.17393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,305.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.048828125,18000.0,0.0,0.0,0.1510518193244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007520347833633,0.2007564306259155,-4.402033937367378e-06,0.0,0.000153298387886,0.0,0.0,8.30429744720459,0.0,0.0,0.0,0.2871040999889374,4.0,0.0,1.0
812940,293.2573547363281,297.1499938964844,293.1499938964844,0.0149392634630203,-747.5302124023438,304.1578674316406,0.5367917418479919,0.0512835569679737,0.0476697720587253,293.5667724609375,297.1499938964844,293.1499938964844,0.0094681577757,-626.6360473632812,301.92315673828125,0.528938889503479,0.050000000745058,0.0484175607562065,293.21551513671875,297.1499938964844,293.1499938964844,0.1855079978704452,-2919.31884765625,304.15838623046875,0.9407519102096558,0.2649385333061218,0.1861548423767089,293.220458984375,297.1499938964844,293.1499938964844,0.2378697246313095,-4810.33056640625,304.1751403808594,0.9990000128746032,0.3380990922451019,0.3063402473926544,293.2944641113281,297.1499938964844,293.1499938964844,0.0094333998858928,-2966.1064453125,301.8797607421875,0.528938889503479,0.050000000745058,0.2296720743179321,291.1998596191406,291.1499938964844,272.9666748046875,271.1550598144531,284.65557861328125,293.4116516113281,291.2004699707031,1.0,0.2146304696798324,0.9508512020111084,0.9508512020111084,1.0,1.0,-0.9819852113723756,0.4205973446369171,0.5613878965377808,0.1832973212003708,0.0,0.0,0.2742845416069031,32.84736251831055,25.0,9.955363273620604,-6490.2568359375,108.61007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104675292969,305.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.740234375,18000.0,0.0,0.0,0.1491262465715408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954085975885391,0.1954129934310913,-4.391489255795023e-06,0.0,0.0001513441820861,0.0,0.0,8.049560546875,0.0,0.0,0.0,0.286099374294281,4.0,0.0,1.0
813000,293.2573547363281,297.1499938964844,293.1499938964844,0.0149392634630203,-747.5302124023438,304.1578674316406,0.5367917418479919,0.0512835569679737,0.0476697720587253,293.5667724609375,297.1499938964844,293.1499938964844,0.0094681577757,-626.6360473632812,301.92315673828125,0.528938889503479,0.050000000745058,0.0484175607562065,293.21551513671875,297.1499938964844,293.1499938964844,0.1855079978704452,-2919.31884765625,304.15838623046875,0.9407519102096558,0.2649385333061218,0.1861548423767089,293.220458984375,297.1499938964844,293.1499938964844,0.2378697246313095,-4810.33056640625,304.1751403808594,0.9990000128746032,0.3380990922451019,0.3063402473926544,293.2944641113281,297.1499938964844,293.1499938964844,0.0094333998858928,-2966.1064453125,301.8797607421875,0.528938889503479,0.050000000745058,0.2296720743179321,291.1998596191406,291.1499938964844,272.9666748046875,271.1550598144531,284.65557861328125,293.4116516113281,291.2004699707031,1.0,0.2146304696798324,0.9508512020111084,0.9508512020111084,1.0,1.0,-0.9819852113723756,0.4205973446369171,0.5613878965377808,0.1832973212003708,0.0,0.0,0.2742845416069031,32.84736251831055,25.0,9.955363273620604,-6490.2568359375,108.61007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104675292969,305.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.740234375,18000.0,0.0,0.0,0.1491262465715408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954085975885391,0.1954129934310913,-4.391489255795023e-06,0.0,0.0001513441820861,0.0,0.0,8.049560546875,0.0,0.0,0.0,0.286099374294281,4.0,0.0,1.0
813060,293.25537109375,297.1499938964844,293.1499938964844,0.0139425592496991,-719.7628784179688,304.142822265625,0.533686101436615,0.050000000745058,0.0459823496639728,293.5792541503906,297.1499938964844,293.1499938964844,0.0091892434284091,-615.52587890625,301.7449645996094,0.5334769487380981,0.050000000745058,0.0483752116560936,293.2171630859375,297.1499938964844,293.1499938964844,0.1836505234241485,-2895.946044921875,304.1586608886719,0.945733904838562,0.2629387974739074,0.184682548046112,293.20458984375,297.1499938964844,293.1499938964844,0.2314487695693969,-4706.4248046875,304.1773986816406,0.9990000128746032,0.3395368754863739,0.2997073531150818,293.29510498046875,297.1499938964844,293.1499938964844,0.0093431659042835,-2948.7724609375,301.828369140625,0.5334769487380981,0.050000000745058,0.2294711619615554,291.2017517089844,291.1499938964844,273.0033264160156,271.1754150390625,284.6778564453125,293.4022827148437,291.2016296386719,1.0,0.2113916426897049,0.9508318305015564,0.9508318305015564,1.0,1.0,-0.9699390530586244,0.4148747622966766,0.5550642609596252,0.1814566403627395,0.0,0.0,0.2671943604946136,31.65382957458496,25.0,2.844014883041382,-6379.55615234375,104.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,305.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.00390625,18000.0,0.0,0.0,0.1468328833580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900393813848495,0.1900437623262405,-4.379682195576606e-06,0.0,0.0001490167051088,0.0,0.0,7.793761730194092,0.0,0.0,0.0,0.2850803434848785,4.0,0.0,1.0
813120,293.25537109375,297.1499938964844,293.1499938964844,0.0139425592496991,-719.7628784179688,304.142822265625,0.533686101436615,0.050000000745058,0.0459823496639728,293.5792541503906,297.1499938964844,293.1499938964844,0.0091892434284091,-615.52587890625,301.7449645996094,0.5334769487380981,0.050000000745058,0.0483752116560936,293.2171630859375,297.1499938964844,293.1499938964844,0.1836505234241485,-2895.946044921875,304.1586608886719,0.945733904838562,0.2629387974739074,0.184682548046112,293.20458984375,297.1499938964844,293.1499938964844,0.2314487695693969,-4706.4248046875,304.1773986816406,0.9990000128746032,0.3395368754863739,0.2997073531150818,293.29510498046875,297.1499938964844,293.1499938964844,0.0093431659042835,-2948.7724609375,301.828369140625,0.5334769487380981,0.050000000745058,0.2294711619615554,291.2017517089844,291.1499938964844,273.0033264160156,271.1754150390625,284.6778564453125,293.4022827148437,291.2016296386719,1.0,0.2113916426897049,0.9508318305015564,0.9508318305015564,1.0,1.0,-0.9699390530586244,0.4148747622966766,0.5550642609596252,0.1814566403627395,0.0,0.0,0.2671943604946136,31.65382957458496,25.0,2.844014883041382,-6379.55615234375,104.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,305.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.00390625,18000.0,0.0,0.0,0.1468328833580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900393813848495,0.1900437623262405,-4.379682195576606e-06,0.0,0.0001490167051088,0.0,0.0,7.793761730194092,0.0,0.0,0.0,0.2850803434848785,4.0,0.0,1.0
813180,293.25634765625,297.1499938964844,293.1499938964844,0.0137964989989995,-716.413818359375,304.101806640625,0.5378148555755615,0.050000000745058,0.0459024012088775,293.59112548828125,297.1499938964844,293.1499938964844,0.0089216362684965,-604.5938720703125,301.56317138671875,0.5378135442733765,0.050000000745058,0.0483371540904045,293.2171936035156,297.1499938964844,293.1499938964844,0.1821357607841491,-2877.016357421875,304.1582946777344,0.9505646824836732,0.2612274885177612,0.1834300905466079,293.1900939941406,297.1499938964844,293.1499938964844,0.2256300598382949,-4612.27734375,304.17791748046875,0.9990000128746032,0.3410944938659668,0.2936208248138428,293.29559326171875,297.1499938964844,293.1499938964844,0.009258933365345,-2932.981689453125,301.7763061523437,0.5378135442733765,0.050000000745058,0.2292906492948532,291.198486328125,291.1499938964844,273.0400085449219,271.1965026855469,284.70074462890625,293.39715576171875,291.1977844238281,1.0,0.2086679935455322,0.9508124589920044,0.9508124589920044,1.0,1.0,-0.960771918296814,0.4104835987091064,0.5502883195877075,0.1801627427339553,0.0,0.0,0.2608954012393951,30.600873947143555,28.0,-4.146378040313721,-6284.66748046875,100.3457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6523742675781,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.970703125,18000.0,0.0,0.0,0.1442541033029556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852906048297882,0.185294970870018,-4.368903773865895e-06,0.0,0.0001463995868107,0.0,0.0,7.568917751312256,0.0,0.0,0.0,0.2841789424419403,4.0,0.0,1.0
813240,293.25634765625,297.1499938964844,293.1499938964844,0.0137964989989995,-716.413818359375,304.101806640625,0.5378148555755615,0.050000000745058,0.0459024012088775,293.59112548828125,297.1499938964844,293.1499938964844,0.0089216362684965,-604.5938720703125,301.56317138671875,0.5378135442733765,0.050000000745058,0.0483371540904045,293.2171936035156,297.1499938964844,293.1499938964844,0.1821357607841491,-2877.016357421875,304.1582946777344,0.9505646824836732,0.2612274885177612,0.1834300905466079,293.1900939941406,297.1499938964844,293.1499938964844,0.2256300598382949,-4612.27734375,304.17791748046875,0.9990000128746032,0.3410944938659668,0.2936208248138428,293.29559326171875,297.1499938964844,293.1499938964844,0.009258933365345,-2932.981689453125,301.7763061523437,0.5378135442733765,0.050000000745058,0.2292906492948532,291.198486328125,291.1499938964844,273.0400085449219,271.1965026855469,284.70074462890625,293.39715576171875,291.1977844238281,1.0,0.2086679935455322,0.9508124589920044,0.9508124589920044,1.0,1.0,-0.960771918296814,0.4104835987091064,0.5502883195877075,0.1801627427339553,0.0,0.0,0.2608954012393951,30.600873947143555,28.0,-4.146378040313721,-6284.66748046875,100.3457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6523742675781,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.970703125,18000.0,0.0,0.0,0.1442541033029556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852906048297882,0.185294970870018,-4.368903773865895e-06,0.0,0.0001463995868107,0.0,0.0,7.568917751312256,0.0,0.0,0.0,0.2841789424419403,4.0,0.0,1.0
