time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.25787353515625,297.1499938964844,293.1499938964844,0.0137336971238255,-715.1033935546875,304.0785522460937,0.5390470623970032,0.050000000745058,0.0458922311663627,293.5968017578125,297.1499938964844,293.1499938964844,0.008792913518846,-599.2363891601562,301.47119140625,0.5390470027923584,0.050000000745058,0.0483267270028591,293.2170715332031,297.1499938964844,293.1499938964844,0.1814456731081009,-2868.412109375,304.1580505371094,0.9514594674110411,0.2604008018970489,0.1828425824642181,293.1838684082031,297.1499938964844,293.1499938964844,0.2239676713943481,-4586.0078125,304.1758117675781,0.9990000128746032,0.3418082296848297,0.2919306755065918,293.2958068847656,297.1499938964844,293.1499938964844,0.0092201298102736,-2925.86962890625,301.75006103515625,0.5390470027923584,0.050000000745058,0.2292411923408508,291.1955871582031,291.1499938964844,273.0583190917969,271.20733642578125,284.71246337890625,293.3973388671875,291.19464111328125,1.0,0.2079622894525528,0.9508028030395508,0.9508028030395508,1.0,1.0,-0.9579528570175172,0.4091113209724426,0.5488414764404297,0.1798230111598968,0.0,0.0,0.2581433355808258,30.310646057128903,28.0,-7.153200626373291,-6245.5478515625,99.28450775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6842346191406,305.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.064453125,18000.0,0.0,0.0,0.142898291349411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832316368818283,0.1832360029220581,-4.364154847280588e-06,0.0,0.0001450236013624,0.0,0.0,7.47188138961792,0.0,0.0,0.0,0.2837884426116943,4.0,0.0,1.0
813360,293.2597961425781,297.1499938964844,293.1499938964844,0.0136743066832423,-713.9305419921875,304.0541076660156,0.5395564436912537,0.050000000745058,0.0458881892263889,293.60223388671875,297.1499938964844,293.1499938964844,0.008668671362102,-594.025634765625,301.3784484863281,0.5395564436912537,0.050000000745058,0.0483224727213382,293.2169494628906,297.1499938964844,293.1499938964844,0.180797204375267,-2860.352783203125,304.1577453613281,0.9511862397193908,0.2595791220664978,0.1822655647993087,293.1793212890625,297.1499938964844,293.1499938964844,0.2232586443424224,-4575.58642578125,304.17242431640625,0.9990000128746032,0.3422769010066986,0.2912376821041107,293.2960205078125,297.1499938964844,293.1499938964844,0.0091841425746679,-2919.509521484375,301.72344970703125,0.5395564436912537,0.050000000745058,0.2292210012674331,291.1910705566406,291.1499938964844,273.07666015625,271.2184143066406,284.72442626953125,293.3997497558594,291.1896057128906,1.0,0.2076336145401001,0.950795829296112,0.950795829296112,1.0,1.0,-0.9563936591148376,0.4083248078823089,0.5480688810348511,0.1797060817480087,0.0,0.0,0.2558518350124359,30.18984603881836,46.0,-11.395854949951172,-6212.63818359375,98.76447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7116394042969,305.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.72265625,18000.0,0.0,0.0,0.1415270119905471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814332753419876,0.1814376264810562,-4.35988249591901e-06,0.0,0.0001436319143977,0.0,0.0,7.387207984924316,0.0,0.0,0.0,0.2834474444389343,4.0,0.0,1.0
813420,293.26446533203125,297.1499938964844,293.1499938964844,0.0136193046346306,-713.791015625,304.0019226074219,0.5293055772781372,0.050000000745058,0.0459751933813095,293.6129455566406,297.1499938964844,293.1499938964844,0.0084537761285901,-585.3507690429688,301.1869506835937,0.5293055772781372,0.050000000745058,0.0484140925109386,293.2168884277344,297.1499938964844,293.1499938964844,0.1798295527696609,-2848.66064453125,304.1567687988281,0.9315945506095886,0.2578943073749542,0.181171104311943,293.1852111816406,297.1499938964844,293.1499938964844,0.2366694957017898,-4802.326171875,304.1419372558594,0.9990000128746032,0.3404008150100708,0.3057937026023865,293.2968444824219,297.1499938964844,293.1499938964844,0.0091458093374967,-2915.9228515625,301.666015625,0.5293055772781372,0.050000000745058,0.2296556085348129,291.1669921875,291.1499938964844,273.11334228515625,271.2411804199219,284.7432556152344,293.421142578125,291.161376953125,1.0,0.2142601907253265,0.9507818222045898,0.9507818222045898,1.0,1.0,-0.9732765555381776,0.4160432517528534,0.5572332739830017,0.1830377578735351,0.0,0.0,0.254784345626831,32.6932373046875,49.0,-41.382286071777344,-6216.82861328125,106.4527359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,305.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1388840228319168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795492470264434,0.179553598165512,-4.353576969151618e-06,0.0,0.0001409496326232,0.0,0.0,7.295814037322998,0.0,0.0,0.0,0.2830677330493927,4.0,0.0,1.0
813480,293.26446533203125,297.1499938964844,293.1499938964844,0.0136193046346306,-713.791015625,304.0019226074219,0.5293055772781372,0.050000000745058,0.0459751933813095,293.6129455566406,297.1499938964844,293.1499938964844,0.0084537761285901,-585.3507690429688,301.1869506835937,0.5293055772781372,0.050000000745058,0.0484140925109386,293.2168884277344,297.1499938964844,293.1499938964844,0.1798295527696609,-2848.66064453125,304.1567687988281,0.9315945506095886,0.2578943073749542,0.181171104311943,293.1852111816406,297.1499938964844,293.1499938964844,0.2366694957017898,-4802.326171875,304.1419372558594,0.9990000128746032,0.3404008150100708,0.3057937026023865,293.2968444824219,297.1499938964844,293.1499938964844,0.0091458093374967,-2915.9228515625,301.666015625,0.5293055772781372,0.050000000745058,0.2296556085348129,291.1669921875,291.1499938964844,273.11334228515625,271.2411804199219,284.7432556152344,293.421142578125,291.161376953125,1.0,0.2142601907253265,0.9507818222045898,0.9507818222045898,1.0,1.0,-0.9732765555381776,0.4160432517528534,0.5572332739830017,0.1830377578735351,0.0,0.0,0.254784345626831,32.6932373046875,49.0,-41.382286071777344,-6216.82861328125,106.4527359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,305.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1388840228319168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795492470264434,0.179553598165512,-4.353576969151618e-06,0.0,0.0001409496326232,0.0,0.0,7.295814037322998,0.0,0.0,0.0,0.2830677330493927,4.0,0.0,1.0
813540,293.26971435546875,297.1499938964844,293.1499938964844,0.0135881155729293,-714.6140747070312,303.9464111328125,0.517894446849823,0.050000000745058,0.0460889302194118,293.6238098144531,297.1499938964844,293.1499938964844,0.0082532400265336,-577.3324584960938,300.9866943359375,0.517894446849823,0.050000000745058,0.0485338643193244,293.217041015625,297.1499938964844,293.1499938964844,0.1790511906147003,-2839.48046875,304.1558532714844,0.9091649651527404,0.256168931722641,0.1800604313611984,293.2138671875,297.1499938964844,293.1499938964844,0.2490128129720688,-5005.73095703125,304.12530517578125,0.9957954287528992,0.333724170923233,0.3182013928890228,293.29852294921875,297.1499938964844,293.1499938964844,0.0091202408075332,-2916.397216796875,301.6025390625,0.517894446849823,0.050000000745058,0.2302237600088119,291.1267395019531,291.1499938964844,273.1499938964844,271.2649230957031,284.77606201171875,293.4669494628906,291.1244812011719,1.0,0.2206991612911224,0.9507678747177124,0.9507678747177124,1.0,1.0,-0.9876973032951356,0.4225773811340332,0.5651199221611023,0.1860769689083099,0.0,0.0,0.2608748972415924,35.889461517333984,52.0,-38.965362548828125,-6294.15966796875,114.99691009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167358398437,305.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.015625,18000.0,0.0,0.0,0.1368073970079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828528642654419,0.1828572303056717,-4.355664259492187e-06,0.0,0.0001388421078445,0.0,0.0,7.44144344329834,0.0,0.0,0.0,0.2835849225521087,4.0,0.0,1.0
813600,293.26971435546875,297.1499938964844,293.1499938964844,0.0135881155729293,-714.6140747070312,303.9464111328125,0.517894446849823,0.050000000745058,0.0460889302194118,293.6238098144531,297.1499938964844,293.1499938964844,0.0082532400265336,-577.3324584960938,300.9866943359375,0.517894446849823,0.050000000745058,0.0485338643193244,293.217041015625,297.1499938964844,293.1499938964844,0.1790511906147003,-2839.48046875,304.1558532714844,0.9091649651527404,0.256168931722641,0.1800604313611984,293.2138671875,297.1499938964844,293.1499938964844,0.2490128129720688,-5005.73095703125,304.12530517578125,0.9957954287528992,0.333724170923233,0.3182013928890228,293.29852294921875,297.1499938964844,293.1499938964844,0.0091202408075332,-2916.397216796875,301.6025390625,0.517894446849823,0.050000000745058,0.2302237600088119,291.1267395019531,291.1499938964844,273.1499938964844,271.2649230957031,284.77606201171875,293.4669494628906,291.1244812011719,1.0,0.2206991612911224,0.9507678747177124,0.9507678747177124,1.0,1.0,-0.9876973032951356,0.4225773811340332,0.5651199221611023,0.1860769689083099,0.0,0.0,0.2608748972415924,35.889461517333984,52.0,-38.965362548828125,-6294.15966796875,114.99691009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167358398437,305.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.015625,18000.0,0.0,0.0,0.1368073970079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828528642654419,0.1828572303056717,-4.355664259492187e-06,0.0,0.0001388421078445,0.0,0.0,7.44144344329834,0.0,0.0,0.0,0.2835849225521087,4.0,0.0,1.0
813660,293.2752685546875,297.1499938964844,293.1499938964844,0.0135025205090641,-712.9425048828125,303.8892822265625,0.5048847198486328,0.050000000745058,0.0462488941848278,293.6351318359375,297.1499938964844,293.1499938964844,0.0080352313816547,-567.086669921875,300.7943725585937,0.5048847198486328,0.050000000745058,0.04870231077075,293.2158508300781,297.1499938964844,293.1499938964844,0.1776155233383178,-2821.02294921875,304.15631103515625,0.8854910135269165,0.2547124326229095,0.1791141480207443,293.2304992675781,297.1499938964844,293.1499938964844,0.2441496700048446,-4922.291015625,304.1413879394531,0.9712332487106324,0.32869353890419,0.3128809034824371,293.3008117675781,297.1499938964844,293.1499938964844,0.0090714413672685,-2906.789794921875,301.5474853515625,0.5048847198486328,0.050000000745058,0.2310227900743484,291.1408996582031,291.1499938964844,273.1866760253906,271.2892761230469,284.8154296875,293.49835205078125,291.14422607421875,1.0,0.2264908701181411,0.950478971004486,0.950478971004486,1.0,1.0,-0.9816400408744812,0.4197190701961517,0.5619210004806519,0.1850632429122924,0.0,0.0,0.2617397904396057,40.09152221679688,55.0,14.429594993591309,-6292.95556640625,120.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63262939453125,305.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1355392336845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849919706583023,0.1849963366985321,-4.362353593023727e-06,0.0,0.0001375550928059,0.0,0.0,7.54499340057373,0.0,0.0,0.0,0.2839967608451843,4.0,0.0,1.0
813720,293.2752685546875,297.1499938964844,293.1499938964844,0.0135025205090641,-712.9425048828125,303.8892822265625,0.5048847198486328,0.050000000745058,0.0462488941848278,293.6351318359375,297.1499938964844,293.1499938964844,0.0080352313816547,-567.086669921875,300.7943725585937,0.5048847198486328,0.050000000745058,0.04870231077075,293.2158508300781,297.1499938964844,293.1499938964844,0.1776155233383178,-2821.02294921875,304.15631103515625,0.8854910135269165,0.2547124326229095,0.1791141480207443,293.2304992675781,297.1499938964844,293.1499938964844,0.2441496700048446,-4922.291015625,304.1413879394531,0.9712332487106324,0.32869353890419,0.3128809034824371,293.3008117675781,297.1499938964844,293.1499938964844,0.0090714413672685,-2906.789794921875,301.5474853515625,0.5048847198486328,0.050000000745058,0.2310227900743484,291.1408996582031,291.1499938964844,273.1866760253906,271.2892761230469,284.8154296875,293.49835205078125,291.14422607421875,1.0,0.2264908701181411,0.950478971004486,0.950478971004486,1.0,1.0,-0.9816400408744812,0.4197190701961517,0.5619210004806519,0.1850632429122924,0.0,0.0,0.2617397904396057,40.09152221679688,55.0,14.429594993591309,-6292.95556640625,120.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63262939453125,305.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1355392336845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849919706583023,0.1849963366985321,-4.362353593023727e-06,0.0,0.0001375550928059,0.0,0.0,7.54499340057373,0.0,0.0,0.0,0.2839967608451843,4.0,0.0,1.0
813780,293.28106689453125,297.1499938964844,293.1499938964844,0.0134104192256927,-711.161376953125,303.8298645019531,0.4951904714107513,0.050000000745058,0.0463953167200088,293.6470642089844,297.1499938964844,293.1499938964844,0.0078125745058059,-556.3538818359375,300.5966186523437,0.4951904714107513,0.050000000745058,0.0488565005362033,293.21533203125,297.1499938964844,293.1499938964844,0.1762665063142776,-2803.755615234375,304.15643310546875,0.8670130968093872,0.2531490325927734,0.1781815439462661,293.2357177734375,297.1499938964844,293.1499938964844,0.2411516457796096,-4871.76708984375,304.1490783691406,0.948857843875885,0.3255811333656311,0.3097778856754303,293.3031921386719,297.1499938964844,293.1499938964844,0.0090182349085807,-2896.5830078125,301.4913024902344,0.4951904714107513,0.050000000745058,0.2317542135715484,291.15435791015625,291.1499938964844,273.22332763671875,271.3139343261719,284.8451538085937,293.51666259765625,291.1548767089844,1.0,0.2318669706583023,0.950190007686615,0.950190007686615,1.0,1.0,-0.9780346751213074,0.4180063009262085,0.5600283741950989,0.1844805181026458,0.0,0.0,0.2599801421165466,43.95860290527344,58.0,11.711174964904783,-6235.1728515625,126.23099517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,305.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1347278803586959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836997717618942,0.183704137802124,-4.361744231573539e-06,0.0,0.0001367316726827,0.0,0.0,7.488101005554199,0.0,0.0,0.0,0.2838106751441955,4.0,0.0,1.0
813840,293.28106689453125,297.1499938964844,293.1499938964844,0.0134104192256927,-711.161376953125,303.8298645019531,0.4951904714107513,0.050000000745058,0.0463953167200088,293.6470642089844,297.1499938964844,293.1499938964844,0.0078125745058059,-556.3538818359375,300.5966186523437,0.4951904714107513,0.050000000745058,0.0488565005362033,293.21533203125,297.1499938964844,293.1499938964844,0.1762665063142776,-2803.755615234375,304.15643310546875,0.8670130968093872,0.2531490325927734,0.1781815439462661,293.2357177734375,297.1499938964844,293.1499938964844,0.2411516457796096,-4871.76708984375,304.1490783691406,0.948857843875885,0.3255811333656311,0.3097778856754303,293.3031921386719,297.1499938964844,293.1499938964844,0.0090182349085807,-2896.5830078125,301.4913024902344,0.4951904714107513,0.050000000745058,0.2317542135715484,291.15435791015625,291.1499938964844,273.22332763671875,271.3139343261719,284.8451538085937,293.51666259765625,291.1548767089844,1.0,0.2318669706583023,0.950190007686615,0.950190007686615,1.0,1.0,-0.9780346751213074,0.4180063009262085,0.5600283741950989,0.1844805181026458,0.0,0.0,0.2599801421165466,43.95860290527344,58.0,11.711174964904783,-6235.1728515625,126.23099517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,305.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1347278803586959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836997717618942,0.183704137802124,-4.361744231573539e-06,0.0,0.0001367316726827,0.0,0.0,7.488101005554199,0.0,0.0,0.0,0.2838106751441955,4.0,0.0,1.0
813900,293.283935546875,297.1499938964844,293.1499938964844,0.0133670782670378,-710.4197387695312,303.79937744140625,0.4910297393798828,0.050000000745058,0.0464657135307788,293.6531982421875,297.1499938964844,293.1499938964844,0.0077030258253216,-551.0244140625,300.4945678710937,0.4910297393798828,0.050000000745058,0.0489306338131427,293.215576171875,297.1499938964844,293.1499938964844,0.1755790114402771,-2794.9970703125,304.1565246582031,0.858924388885498,0.2522763311862945,0.1776483505964279,293.23663330078125,297.1499938964844,293.1499938964844,0.2400347292423248,-4853.17333984375,304.1512756347656,0.938468873500824,0.3243152499198913,0.3085871934890747,293.3043518066406,297.1499938964844,293.1499938964844,0.0089935036376118,-2892.232177734375,301.4620056152344,0.4910297393798828,0.050000000745058,0.232105866074562,291.1562194824219,291.1499938964844,273.2416687011719,271.32635498046875,284.8588562011719,293.52447509765625,291.1566772460937,1.0,0.2344265431165695,0.9500455856323242,0.9500455856323242,1.0,1.0,-0.9765610694885254,0.4173111617565155,0.5592498779296875,0.1842276901006698,0.0,0.0,0.2593781948089599,45.82024383544922,58.0,9.061413764953612,-6211.8193359375,128.97402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,305.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1344252526760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832633465528488,0.1832677125930786,-4.36079562859959e-06,0.0,0.0001364245545119,0.0,0.0,7.467670917510986,0.0,0.0,0.0,0.283729612827301,4.0,0.0,1.0
813960,293.2867431640625,297.1499938964844,293.1499938964844,0.0133224269375205,-709.636474609375,303.7685852050781,0.487147718667984,0.050000000745058,0.0465347990393638,293.65936279296875,297.1499938964844,293.1499938964844,0.0075931376777589,-545.587890625,300.3912658691406,0.487147718667984,0.050000000745058,0.0490033850073814,293.21600341796875,297.1499938964844,293.1499938964844,0.1748502403497696,-2785.697021484375,304.1566467285156,0.8514426350593567,0.2513606548309326,0.1770790517330169,293.23699951171875,297.1499938964844,293.1499938964844,0.2390118688344955,-4836.24951171875,304.15289306640625,0.9286590814590454,0.3231454789638519,0.3075146079063415,293.30548095703125,297.1499938964844,293.1499938964844,0.0089682806283235,-2887.750244140625,301.4326171875,0.487147718667984,0.050000000745058,0.2324509471654892,291.15802001953125,291.1499938964844,273.260009765625,271.3388671875,284.8721618652344,293.5320129394531,291.1584167480469,1.0,0.2369103580713272,0.9499973058700562,0.9499973058700562,1.0,1.0,-0.9751747846603394,0.4166649878025055,0.5585098266601562,0.1839779466390609,0.0,0.0,0.2586635053157806,47.64749526977539,61.0,7.115355968475342,-6188.77294921875,131.67262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45526123046875,305.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.1341857314109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828002780675888,0.1828046441078186,-4.359873855719343e-06,0.0,0.000136181464768,0.0,0.0,7.446151256561279,0.0,0.0,0.0,0.2836438119411468,4.0,0.0,1.0
814020,293.2922058105469,297.1499938964844,293.1499938964844,0.0132321417331695,-708.054931640625,303.7059936523437,0.4798325598239898,0.050000000745058,0.0466699041426181,293.671875,297.1499938964844,293.1499938964844,0.0073741460219025,-534.51318359375,300.1807556152344,0.4798325598239898,0.050000000745058,0.04914565756917,293.2171936035156,297.1499938964844,293.1499938964844,0.1733343303203582,-2766.347900390625,304.1569519042969,0.8379813432693481,0.2494467347860336,0.1758690476417541,293.2369079589844,297.1499938964844,293.1499938964844,0.237140953540802,-4805.54248046875,304.155029296875,0.9111074805259703,0.3209605515003204,0.3055548667907715,293.30767822265625,297.1499938964844,293.1499938964844,0.0089176502078771,-2878.820556640625,301.37310791015625,0.4798325598239898,0.050000000745058,0.2331258356571197,291.15997314453125,291.1499938964844,273.2966613769531,271.3640441894531,284.898193359375,293.5469055175781,291.1600646972656,1.0,0.2416757047176361,0.9499008059501648,0.9499008059501648,1.0,1.0,-0.9725133776664734,0.4154425263404846,0.5570708513259888,0.1834532171487808,0.0,0.0,0.257174015045166,51.22064971923828,49.0,3.247279405593872,-6142.94775390625,136.93882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,305.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1338557302951812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817591935396194,0.181763544678688,-4.357809302746318e-06,0.0,0.000135846552439,0.0,0.0,7.397842407226562,0.0,0.0,0.0,0.2834536433219909,4.0,0.0,1.0
814080,293.2922058105469,297.1499938964844,293.1499938964844,0.0132321417331695,-708.054931640625,303.7059936523437,0.4798325598239898,0.050000000745058,0.0466699041426181,293.671875,297.1499938964844,293.1499938964844,0.0073741460219025,-534.51318359375,300.1807556152344,0.4798325598239898,0.050000000745058,0.04914565756917,293.2171936035156,297.1499938964844,293.1499938964844,0.1733343303203582,-2766.347900390625,304.1569519042969,0.8379813432693481,0.2494467347860336,0.1758690476417541,293.2369079589844,297.1499938964844,293.1499938964844,0.237140953540802,-4805.54248046875,304.155029296875,0.9111074805259703,0.3209605515003204,0.3055548667907715,293.30767822265625,297.1499938964844,293.1499938964844,0.0089176502078771,-2878.820556640625,301.37310791015625,0.4798325598239898,0.050000000745058,0.2331258356571197,291.15997314453125,291.1499938964844,273.2966613769531,271.3640441894531,284.898193359375,293.5469055175781,291.1600646972656,1.0,0.2416757047176361,0.9499008059501648,0.9499008059501648,1.0,1.0,-0.9725133776664734,0.4154425263404846,0.5570708513259888,0.1834532171487808,0.0,0.0,0.257174015045166,51.22064971923828,49.0,3.247279405593872,-6142.94775390625,136.93882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,305.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1338557302951812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817591935396194,0.181763544678688,-4.357809302746318e-06,0.0,0.000135846552439,0.0,0.0,7.397842407226562,0.0,0.0,0.0,0.2834536433219909,4.0,0.0,1.0
814140,293.2972106933594,297.1499938964844,293.1499938964844,0.0130750881507992,-704.3251953125,303.6429748535156,0.4801013767719269,0.050000000745058,0.0466649308800697,293.6843566894531,297.1499938964844,293.1499938964844,0.0071293413639068,-521.5254516601562,299.9658508300781,0.4801013767719269,0.050000000745058,0.0491404198110103,293.21844482421875,297.1499938964844,293.1499938964844,0.1716408431529998,-2744.663818359375,304.157470703125,0.8363420963287354,0.2474924921989441,0.1745059490203857,293.2362060546875,297.1499938964844,293.1499938964844,0.2352379113435745,-4774.46337890625,304.156494140625,0.9094415307044984,0.3189025819301605,0.303583025932312,293.3096618652344,297.1499938964844,293.1499938964844,0.0088310725986957,-2861.200927734375,301.3133850097656,0.4801013767719269,0.050000000745058,0.2331009954214096,291.1615600585937,291.1499938964844,273.3333435058594,271.38946533203125,284.9246826171875,293.56182861328125,291.1619567871094,1.0,0.240511804819107,0.9498043060302734,0.9498043060302734,1.0,1.0,-0.9684693217277528,0.4136037230491638,0.5548655986785889,0.1826149225234985,0.0,0.0,0.2555588781833648,51.042930603027344,37.0,3.576555728912353,-6096.7490234375,135.64515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,305.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.1336593031883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806956678628921,0.1807000339031219,-4.3556738091865554e-06,0.0,0.0001356471912004,0.0,0.0,7.348534107208252,0.0,0.0,0.0,0.283257782459259,4.0,0.0,1.0
814200,293.2972106933594,297.1499938964844,293.1499938964844,0.0130750881507992,-704.3251953125,303.6429748535156,0.4801013767719269,0.050000000745058,0.0466649308800697,293.6843566894531,297.1499938964844,293.1499938964844,0.0071293413639068,-521.5254516601562,299.9658508300781,0.4801013767719269,0.050000000745058,0.0491404198110103,293.21844482421875,297.1499938964844,293.1499938964844,0.1716408431529998,-2744.663818359375,304.157470703125,0.8363420963287354,0.2474924921989441,0.1745059490203857,293.2362060546875,297.1499938964844,293.1499938964844,0.2352379113435745,-4774.46337890625,304.156494140625,0.9094415307044984,0.3189025819301605,0.303583025932312,293.3096618652344,297.1499938964844,293.1499938964844,0.0088310725986957,-2861.200927734375,301.3133850097656,0.4801013767719269,0.050000000745058,0.2331009954214096,291.1615600585937,291.1499938964844,273.3333435058594,271.38946533203125,284.9246826171875,293.56182861328125,291.1619567871094,1.0,0.240511804819107,0.9498043060302734,0.9498043060302734,1.0,1.0,-0.9684693217277528,0.4136037230491638,0.5548655986785889,0.1826149225234985,0.0,0.0,0.2555588781833648,51.042930603027344,37.0,3.576555728912353,-6096.7490234375,135.64515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,305.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.1336593031883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806956678628921,0.1807000339031219,-4.3556738091865554e-06,0.0,0.0001356471912004,0.0,0.0,7.348534107208252,0.0,0.0,0.0,0.283257782459259,4.0,0.0,1.0
814260,293.30145263671875,297.1499938964844,293.1499938964844,0.0128659689798951,-698.7766723632812,303.5804748535156,0.4865734279155731,0.050000000745058,0.0465452931821346,293.6966552734375,297.1499938964844,293.1499938964844,0.0068676234222948,-507.00396728515625,299.74810791015625,0.4865734279155731,0.050000000745058,0.0490144379436969,293.21942138671875,297.1499938964844,293.1499938964844,0.1698149442672729,-2721.20556640625,304.15802001953125,0.8442609310150146,0.2455586194992065,0.1730610430240631,293.23504638671875,297.1499938964844,293.1499938964844,0.2332555204629898,-4742.12890625,304.1576232910156,0.9204183220863342,0.3169506788253784,0.3015950322151184,293.311279296875,297.1499938964844,293.1499938964844,0.0087158512324094,-2836.195068359375,301.2545166015625,0.4865734279155731,0.050000000745058,0.2325033843517303,291.16558837890625,291.1499938964844,273.3699951171875,271.4151306152344,284.951416015625,293.5765991210937,291.1661376953125,1.0,0.235150009393692,0.9496997594833374,0.9496997594833374,1.0,1.0,-0.9633373618125916,0.4112876057624817,0.5520497560501099,0.1815126687288284,0.0,0.0,0.2532212138175964,47.79526138305664,25.0,5.310081958770752,-6044.39990234375,129.0620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,305.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.1335076242685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792121976613998,0.1792165488004684,-4.35303445556201e-06,0.0,0.000135493275593,0.0,0.0,7.280451774597168,0.0,0.0,0.0,0.2829920649528503,4.0,0.0,1.0
814320,293.30145263671875,297.1499938964844,293.1499938964844,0.0128659689798951,-698.7766723632812,303.5804748535156,0.4865734279155731,0.050000000745058,0.0465452931821346,293.6966552734375,297.1499938964844,293.1499938964844,0.0068676234222948,-507.00396728515625,299.74810791015625,0.4865734279155731,0.050000000745058,0.0490144379436969,293.21942138671875,297.1499938964844,293.1499938964844,0.1698149442672729,-2721.20556640625,304.15802001953125,0.8442609310150146,0.2455586194992065,0.1730610430240631,293.23504638671875,297.1499938964844,293.1499938964844,0.2332555204629898,-4742.12890625,304.1576232910156,0.9204183220863342,0.3169506788253784,0.3015950322151184,293.311279296875,297.1499938964844,293.1499938964844,0.0087158512324094,-2836.195068359375,301.2545166015625,0.4865734279155731,0.050000000745058,0.2325033843517303,291.16558837890625,291.1499938964844,273.3699951171875,271.4151306152344,284.951416015625,293.5765991210937,291.1661376953125,1.0,0.235150009393692,0.9496997594833374,0.9496997594833374,1.0,1.0,-0.9633373618125916,0.4112876057624817,0.5520497560501099,0.1815126687288284,0.0,0.0,0.2532212138175964,47.79526138305664,25.0,5.310081958770752,-6044.39990234375,129.0620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,305.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.1335076242685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792121976613998,0.1792165488004684,-4.35303445556201e-06,0.0,0.000135493275593,0.0,0.0,7.280451774597168,0.0,0.0,0.0,0.2829920649528503,4.0,0.0,1.0
814380,293.304931640625,297.1499938964844,293.1499938964844,0.0126278707757592,-692.1141967773438,303.5187072753906,0.4981351792812347,0.050000000745058,0.0463482737541198,293.7087097167969,297.1499938964844,293.1499938964844,0.0065984386019408,-491.5029602050781,299.5270690917969,0.4981351792812347,0.050000000745058,0.0488069653511047,293.219970703125,297.1499938964844,293.1499938964844,0.1679499894380569,-2697.210693359375,304.158447265625,0.8612620234489441,0.2436880320310592,0.171587124466896,293.23370361328125,297.1499938964844,293.1499938964844,0.2312528043985366,-4709.50634765625,304.1584167480469,0.9432848691940308,0.3150658905506134,0.2996029555797577,293.31256103515625,297.1499938964844,293.1499938964844,0.0085837878286838,-2806.648681640625,301.1962280273437,0.4981351792812347,0.050000000745058,0.2315192222595214,291.16998291015625,291.1499938964844,273.4066772460937,271.4410400390625,284.9780578613281,293.5911560058594,291.1705322265625,1.0,0.2265596985816955,0.9495951533317566,0.9495951533317566,1.0,1.0,-0.9575109481811525,0.4086751937866211,0.5488357543945312,0.1802248805761337,0.0,0.0,0.2502615749835968,42.47599029541016,25.0,5.9906816482543945,-5987.01953125,119.00884246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,305.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1333023607730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772928684949875,0.1772972196340561,-4.349511073087342e-06,0.0,0.0001352849503746,0.0,0.0,7.192428588867188,0.0,0.0,0.0,0.282648354768753,4.0,0.0,1.0
814440,293.304931640625,297.1499938964844,293.1499938964844,0.0126278707757592,-692.1141967773438,303.5187072753906,0.4981351792812347,0.050000000745058,0.0463482737541198,293.7087097167969,297.1499938964844,293.1499938964844,0.0065984386019408,-491.5029602050781,299.5270690917969,0.4981351792812347,0.050000000745058,0.0488069653511047,293.219970703125,297.1499938964844,293.1499938964844,0.1679499894380569,-2697.210693359375,304.158447265625,0.8612620234489441,0.2436880320310592,0.171587124466896,293.23370361328125,297.1499938964844,293.1499938964844,0.2312528043985366,-4709.50634765625,304.1584167480469,0.9432848691940308,0.3150658905506134,0.2996029555797577,293.31256103515625,297.1499938964844,293.1499938964844,0.0085837878286838,-2806.648681640625,301.1962280273437,0.4981351792812347,0.050000000745058,0.2315192222595214,291.16998291015625,291.1499938964844,273.4066772460937,271.4410400390625,284.9780578613281,293.5911560058594,291.1705322265625,1.0,0.2265596985816955,0.9495951533317566,0.9495951533317566,1.0,1.0,-0.9575109481811525,0.4086751937866211,0.5488357543945312,0.1802248805761337,0.0,0.0,0.2502615749835968,42.47599029541016,25.0,5.9906816482543945,-5987.01953125,119.00884246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,305.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1333023607730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772928684949875,0.1772972196340561,-4.349511073087342e-06,0.0,0.0001352849503746,0.0,0.0,7.192428588867188,0.0,0.0,0.0,0.282648354768753,4.0,0.0,1.0
814500,293.3064270019531,297.1499938964844,293.1499938964844,0.0125189507380127,-689.0526733398438,303.488037109375,0.5036592483520508,0.050000000745058,0.0462661497294902,293.7146301269531,297.1499938964844,293.1499938964844,0.006469105836004,-483.8916320800781,299.415283203125,0.5036592483520508,0.050000000745058,0.0487204827368259,293.2199401855469,297.1499938964844,293.1499938964844,0.1670741885900497,-2685.948486328125,304.15850830078125,0.8694298267364502,0.2428070902824401,0.1708972454071045,293.233154296875,297.1499938964844,293.1499938964844,0.2302692085504531,-4693.50439453125,304.1586608886719,0.953527331352234,0.314116358757019,0.2986266613006592,293.3130798339844,297.1499938964844,293.1499938964844,0.0085228951647877,-2792.97216796875,301.167236328125,0.5036592483520508,0.050000000745058,0.2311089932918548,291.172119140625,291.1499938964844,273.42498779296875,271.4540710449219,284.9909973144531,293.5982971191406,291.1725769042969,1.0,0.2231249511241912,0.9495428204536438,0.9495428204536438,1.0,1.0,-0.9548160433769226,0.40747931599617,0.5473366975784302,0.1795992404222488,0.0,0.0,0.2485733777284622,40.25519561767578,25.0,5.597177505493164,-5957.88525390625,114.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,305.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.337890625,18000.0,0.0,0.0,0.1331542134284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761902868747711,0.1761946380138397,-4.347448339103721e-06,0.0,0.0001351345999864,0.0,0.0,7.141922473907471,0.0,0.0,0.0,0.2824508249759674,4.0,0.0,1.0
814560,293.30780029296875,297.1499938964844,293.1499938964844,0.012418552301824,-686.2489013671875,303.4573059082031,0.5086758732795715,0.050000000745058,0.0461984612047672,293.72052001953125,297.1499938964844,293.1499938964844,0.006343905813992,-476.4329223632813,299.3023376464844,0.5086758732795715,0.050000000745058,0.0486492067575454,293.2198486328125,297.1499938964844,293.1499938964844,0.1662428081035614,-2675.26611328125,304.1584777832031,0.876638650894165,0.2419408857822418,0.1702362298965454,293.232666015625,297.1499938964844,293.1499938964844,0.2293056398630142,-4677.8466796875,304.1588439941406,0.9620334506034852,0.3131611049175262,0.2976582646369934,293.31353759765625,297.1499938964844,293.1499938964844,0.0084664458408951,-2780.3486328125,301.1380920410156,0.5086758732795715,0.050000000745058,0.2307708859443664,291.1736145019531,291.1499938964844,273.4433288574219,271.4671630859375,285.003662109375,293.6054382324219,291.17388916015625,1.0,0.2200805693864822,0.9495105147361756,0.9495105147361756,1.0,1.0,-0.9522876739501952,0.4063655436038971,0.5459221005439758,0.1789940893650055,0.0,0.0,0.2468456476926803,38.42097854614258,25.0,4.377560615539551,-5929.09423828125,111.2515640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.859375,18000.0,0.0,0.0,0.1329659074544906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750322729349136,0.175036609172821,-4.345218712842325e-06,0.0,0.0001349434896837,0.0,0.0,7.08887243270874,0.0,0.0,0.0,0.2822430431842804,4.0,0.0,1.0
814620,293.31036376953125,297.1499938964844,293.1499938964844,0.0122341308742761,-681.1219482421875,303.39569091796875,0.517815887928009,0.050000000745058,0.0460899844765663,293.7322082519531,297.1499938964844,293.1499938964844,0.0061015989631414,-461.7195129394531,299.07305908203125,0.517815887928009,0.050000000745058,0.0485349744558334,293.2196044921875,297.1499938964844,293.1499938964844,0.1646481156349182,-2654.774658203125,304.1582946777344,0.8891448378562927,0.2402217388153076,0.1689517796039581,293.2317810058594,297.1499938964844,293.1499938964844,0.2274249196052551,-4647.31396484375,304.1590270996094,0.9755721688270568,0.3112464249134063,0.2957416772842407,293.3144226074219,297.1499938964844,293.1499938964844,0.0083620147779583,-2757.067626953125,301.07940673828125,0.517815887928009,0.050000000745058,0.2302290201187133,291.1750793457031,291.1499938964844,273.4800109863281,271.4934997558594,285.028564453125,293.6198425292969,291.1751708984375,1.0,0.2150079011917114,0.9494458436965942,0.9494458436965942,1.0,1.0,-0.9475279450416564,0.4042902588844299,0.5432376861572266,0.1778036952018737,0.0,0.0,0.2433954030275344,35.472206115722656,25.0,2.2915313243865967,-5874.61865234375,105.45628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,305.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.1324554979801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172718659043312,0.1727229952812194,-4.340591658547055e-06,0.0,0.0001344254997093,0.0,0.0,6.982911109924316,0.0,0.0,0.0,0.281825453042984,4.0,0.0,1.0
814680,293.31036376953125,297.1499938964844,293.1499938964844,0.0122341308742761,-681.1219482421875,303.39569091796875,0.517815887928009,0.050000000745058,0.0460899844765663,293.7322082519531,297.1499938964844,293.1499938964844,0.0061015989631414,-461.7195129394531,299.07305908203125,0.517815887928009,0.050000000745058,0.0485349744558334,293.2196044921875,297.1499938964844,293.1499938964844,0.1646481156349182,-2654.774658203125,304.1582946777344,0.8891448378562927,0.2402217388153076,0.1689517796039581,293.2317810058594,297.1499938964844,293.1499938964844,0.2274249196052551,-4647.31396484375,304.1590270996094,0.9755721688270568,0.3112464249134063,0.2957416772842407,293.3144226074219,297.1499938964844,293.1499938964844,0.0083620147779583,-2757.067626953125,301.07940673828125,0.517815887928009,0.050000000745058,0.2302290201187133,291.1750793457031,291.1499938964844,273.4800109863281,271.4934997558594,285.028564453125,293.6198425292969,291.1751708984375,1.0,0.2150079011917114,0.9494458436965942,0.9494458436965942,1.0,1.0,-0.9475279450416564,0.4042902588844299,0.5432376861572266,0.1778036952018737,0.0,0.0,0.2433954030275344,35.472206115722656,25.0,2.2915313243865967,-5874.61865234375,105.45628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,305.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.1324554979801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172718659043312,0.1727229952812194,-4.340591658547055e-06,0.0,0.0001344254997093,0.0,0.0,6.982911109924316,0.0,0.0,0.0,0.281825453042984,4.0,0.0,1.0
814740,293.31268310546875,297.1499938964844,293.1499938964844,0.0120654795318841,-676.432861328125,303.3337707519531,0.5257253050804138,0.050000000745058,0.046008862555027,293.7438659667969,297.1499938964844,293.1499938964844,0.0058677061460912,-447.1364135742188,298.83966064453125,0.5257253050804138,0.050000000745058,0.0484495498239994,293.2193603515625,297.1499938964844,293.1499938964844,0.1630959659814834,-2634.797119140625,304.1581115722656,0.8991753458976746,0.2385030388832092,0.1676917523145675,293.2309875488281,297.1499938964844,293.1499938964844,0.2255839109420776,-4617.41650390625,304.1590881347656,0.9853615164756776,0.3093331754207611,0.2938536703586578,293.3152770996094,297.1499938964844,293.1499938964844,0.0082656890153884,-2735.567138671875,301.0203552246094,0.5257253050804138,0.050000000745058,0.2298237979412078,291.17584228515625,291.1499938964844,273.51666259765625,271.5200500488281,285.0528869628906,293.63433837890625,291.1759033203125,1.0,0.2110083103179931,0.9493812322616576,0.9493812322616576,1.0,1.0,-0.9430633187294006,0.402369886636734,0.5406934022903442,0.1766243129968643,0.0,0.0,0.2398934960365295,33.25529098510742,25.0,1.1523877382278442,-5823.15478515625,100.95120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,305.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.131762608885765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704077422618866,0.170412078499794,-4.33597233495675e-06,0.0,0.0001337223075097,0.0,0.0,6.87747859954834,0.0,0.0,0.0,0.2814095616340637,4.0,0.0,1.0
814800,293.31268310546875,297.1499938964844,293.1499938964844,0.0120654795318841,-676.432861328125,303.3337707519531,0.5257253050804138,0.050000000745058,0.046008862555027,293.7438659667969,297.1499938964844,293.1499938964844,0.0058677061460912,-447.1364135742188,298.83966064453125,0.5257253050804138,0.050000000745058,0.0484495498239994,293.2193603515625,297.1499938964844,293.1499938964844,0.1630959659814834,-2634.797119140625,304.1581115722656,0.8991753458976746,0.2385030388832092,0.1676917523145675,293.2309875488281,297.1499938964844,293.1499938964844,0.2255839109420776,-4617.41650390625,304.1590881347656,0.9853615164756776,0.3093331754207611,0.2938536703586578,293.3152770996094,297.1499938964844,293.1499938964844,0.0082656890153884,-2735.567138671875,301.0203552246094,0.5257253050804138,0.050000000745058,0.2298237979412078,291.17584228515625,291.1499938964844,273.51666259765625,271.5200500488281,285.0528869628906,293.63433837890625,291.1759033203125,1.0,0.2110083103179931,0.9493812322616576,0.9493812322616576,1.0,1.0,-0.9430633187294006,0.402369886636734,0.5406934022903442,0.1766243129968643,0.0,0.0,0.2398934960365295,33.25529098510742,25.0,1.1523877382278442,-5823.15478515625,100.95120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,305.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.131762608885765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704077422618866,0.170412078499794,-4.33597233495675e-06,0.0,0.0001337223075097,0.0,0.0,6.87747859954834,0.0,0.0,0.0,0.2814095616340637,4.0,0.0,1.0
814860,293.3148193359375,297.1499938964844,293.1499938964844,0.0119085097685456,-672.0579833984375,303.27154541015625,0.5323969125747681,0.050000000745058,0.0459477752447128,293.7554626464844,297.1499938964844,293.1499938964844,0.0056401300244033,-432.5769958496094,298.6021728515625,0.5323969125747681,0.050000000745058,0.0483852177858352,293.2192077636719,297.1499938964844,293.1499938964844,0.1615694910287857,-2615.112060546875,304.157958984375,0.9070592522621156,0.2367786020040512,0.1664439141750335,293.23028564453125,297.1499938964844,293.1499938964844,0.2237762808799743,-4588.0361328125,304.1590576171875,0.9923487305641174,0.3074230253696441,0.2919895052909851,293.3161315917969,297.1499938964844,293.1499938964844,0.0081752007827162,-2715.31640625,300.9608459472656,0.5323969125747681,0.050000000745058,0.229518637061119,291.1761474609375,291.1499938964844,273.5533447265625,271.5467834472656,285.07666015625,293.6487731933594,291.1761474609375,1.0,0.2078246921300888,0.9493233561515808,0.9493233561515808,1.0,1.0,-0.9388113617897034,0.4005648195743561,0.5382465124130249,0.1754450798034668,0.0,0.0,0.2363835871219635,31.57411003112793,25.0,0.411967933177948,-5773.7978515625,97.38495635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,305.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8359375,18000.0,0.0,0.0,0.1308932304382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681111752986908,0.1681155115365982,-4.331397576606832e-06,0.0,0.0001328399957856,0.0,0.0,6.77311897277832,0.0,0.0,0.0,0.2809983193874359,4.0,0.0,1.0
814920,293.3148193359375,297.1499938964844,293.1499938964844,0.0119085097685456,-672.0579833984375,303.27154541015625,0.5323969125747681,0.050000000745058,0.0459477752447128,293.7554626464844,297.1499938964844,293.1499938964844,0.0056401300244033,-432.5769958496094,298.6021728515625,0.5323969125747681,0.050000000745058,0.0483852177858352,293.2192077636719,297.1499938964844,293.1499938964844,0.1615694910287857,-2615.112060546875,304.157958984375,0.9070592522621156,0.2367786020040512,0.1664439141750335,293.23028564453125,297.1499938964844,293.1499938964844,0.2237762808799743,-4588.0361328125,304.1590576171875,0.9923487305641174,0.3074230253696441,0.2919895052909851,293.3161315917969,297.1499938964844,293.1499938964844,0.0081752007827162,-2715.31640625,300.9608459472656,0.5323969125747681,0.050000000745058,0.229518637061119,291.1761474609375,291.1499938964844,273.5533447265625,271.5467834472656,285.07666015625,293.6487731933594,291.1761474609375,1.0,0.2078246921300888,0.9493233561515808,0.9493233561515808,1.0,1.0,-0.9388113617897034,0.4005648195743561,0.5382465124130249,0.1754450798034668,0.0,0.0,0.2363835871219635,31.57411003112793,25.0,0.411967933177948,-5773.7978515625,97.38495635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,305.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8359375,18000.0,0.0,0.0,0.1308932304382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681111752986908,0.1681155115365982,-4.331397576606832e-06,0.0,0.0001328399957856,0.0,0.0,6.77311897277832,0.0,0.0,0.0,0.2809983193874359,4.0,0.0,1.0
814980,293.3167724609375,297.1499938964844,293.1499938964844,0.0117604127153754,-667.9097290039062,303.2090759277344,0.5379180908203125,0.050000000745058,0.0459014177322387,293.7670288085937,297.1499938964844,293.1499938964844,0.0054174452088773,-417.97113037109375,298.360595703125,0.5379180908203125,0.050000000745058,0.0483364053070545,293.2191162109375,297.1499938964844,293.1499938964844,0.1600595563650131,-2595.599365234375,304.1578369140625,0.9133493900299072,0.2350469529628753,0.1652026176452636,293.22967529296875,297.1499938964844,293.1499938964844,0.2219916433095932,-4559.015625,304.1590270996094,0.997291386127472,0.3055159151554107,0.290143609046936,293.3170166015625,297.1499938964844,293.1499938964844,0.0080889696255326,-2695.935546875,300.9009094238281,0.5379180908203125,0.050000000745058,0.2292870879173278,291.1761169433594,291.1499938964844,273.5899963378906,271.5736999511719,285.099853515625,293.6629943847656,291.17608642578125,1.0,0.2052585482597351,0.9492655396461488,0.9492655396461488,1.0,1.0,-0.9347097873687744,0.3988443911075592,0.5358653664588928,0.174258679151535,0.0,0.0,0.2329001575708389,30.286836624145508,25.0,-0.0630651488900184,-5726.10302734375,94.50559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34136962890625,305.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.129867136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658570766448974,0.1658614128828048,-4.32692286267411e-06,0.0,0.0001317986461799,0.0,0.0,6.671092510223389,0.0,0.0,0.0,0.280596524477005,4.0,0.0,1.0
