time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.3167724609375,297.1499938964844,293.1499938964844,0.0117604127153754,-667.9097290039062,303.2090759277344,0.5379180908203125,0.050000000745058,0.0459014177322387,293.7670288085937,297.1499938964844,293.1499938964844,0.0054174452088773,-417.97113037109375,298.360595703125,0.5379180908203125,0.050000000745058,0.0483364053070545,293.2191162109375,297.1499938964844,293.1499938964844,0.1600595563650131,-2595.599365234375,304.1578369140625,0.9133493900299072,0.2350469529628753,0.1652026176452636,293.22967529296875,297.1499938964844,293.1499938964844,0.2219916433095932,-4559.015625,304.1590270996094,0.997291386127472,0.3055159151554107,0.290143609046936,293.3170166015625,297.1499938964844,293.1499938964844,0.0080889696255326,-2695.935546875,300.9009094238281,0.5379180908203125,0.050000000745058,0.2292870879173278,291.1761169433594,291.1499938964844,273.5899963378906,271.5736999511719,285.099853515625,293.6629943847656,291.17608642578125,1.0,0.2052585482597351,0.9492655396461488,0.9492655396461488,1.0,1.0,-0.9347097873687744,0.3988443911075592,0.5358653664588928,0.174258679151535,0.0,0.0,0.2329001575708389,30.286836624145508,25.0,-0.0630651488900184,-5726.10302734375,94.50559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34136962890625,305.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.129867136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658570766448974,0.1658614128828048,-4.32692286267411e-06,0.0,0.0001317986461799,0.0,0.0,6.671092510223389,0.0,0.0,0.0,0.280596524477005,4.0,0.0,1.0
815100,293.31768798828125,297.1499938964844,293.1499938964844,0.0116892745718359,-665.9080810546875,303.177734375,0.5402246713638306,0.050000000745058,0.0458830408751964,293.7728271484375,297.1499938964844,293.1499938964844,0.0053076990880072,-410.641845703125,298.23828125,0.5402246713638306,0.050000000745058,0.048317052423954,293.21905517578125,297.1499938964844,293.1499938964844,0.1593092679977417,-2585.8876953125,304.15777587890625,0.9157854318618774,0.2341784834861755,0.1645837575197219,293.2293395996094,297.1499938964844,293.1499938964844,0.2209877520799636,-4542.56201171875,304.1592102050781,0.9989955425262452,0.3045704066753387,0.2890873849391937,293.3174743652344,297.1499938964844,293.1499938964844,0.008047224022448,-2686.51708984375,300.8707580566406,0.5402246713638306,0.050000000745058,0.2291952818632125,291.176025390625,291.1499938964844,273.6083374023437,271.58721923828125,285.1112976074219,293.6699523925781,291.1759948730469,1.0,0.204160988330841,0.9492366313934326,0.9492366313934326,1.0,1.0,-0.932547092437744,0.3979373872280121,0.5346096754074097,0.1736346334218979,0.0,0.0,0.2311741113662719,29.769893646240234,25.0,-0.1447302848100662,-5702.4052734375,93.25291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,305.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.1293027400970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647502779960632,0.1647545993328094,-4.324734163674293e-06,0.0,0.0001312258536927,0.0,0.0,6.621144771575928,0.0,0.0,0.0,0.2803999781608581,4.0,0.0,1.0
815160,293.3185729980469,297.1499938964844,293.1499938964844,0.0116199068725109,-663.9442749023438,303.1463623046875,0.5420922636985779,0.050000000745058,0.045868556946516,293.778564453125,297.1499938964844,293.1499938964844,0.0051989140920341,-403.2867736816406,298.1151428222656,0.5420922636985779,0.050000000745058,0.0483017973601818,293.2190246582031,297.1499938964844,293.1499938964844,0.1585581004619598,-2576.14794921875,304.15771484375,0.9175065159797668,0.233309656381607,0.1639670729637146,293.2286682128906,297.1499938964844,293.1499938964844,0.2195139229297638,-4518.193359375,304.16021728515625,0.9990000128746032,0.3036956489086151,0.2875180244445801,293.31793212890625,297.1499938964844,293.1499938964844,0.0080063808709383,-2677.248291015625,300.840576171875,0.5420922636985779,0.050000000745058,0.2291229367256164,291.1762084960937,291.1499938964844,273.6266784667969,271.60076904296875,285.1227111816406,293.6763000488281,291.1763000488281,1.0,0.2031559497117996,0.949209213256836,0.949209213256836,1.0,1.0,-0.9298015236854552,0.396766722202301,0.5330348014831543,0.1728938370943069,0.0,0.0,0.2294134199619293,29.35058784484864,25.0,0.6593057513237,-5677.54931640625,92.0453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37408447265625,305.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.400390625,18000.0,0.0,0.0,0.1287075281143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636471152305603,0.1636514365673065,-4.322580480220495e-06,0.0,0.0001306217745877,0.0,0.0,6.571491241455078,0.0,0.0,0.0,0.2802046835422516,4.0,0.0,1.0
815220,293.3204345703125,297.1499938964844,293.1499938964844,0.0114822313189506,-659.9821166992188,303.0830078125,0.5450685620307922,0.050000000745058,0.0458461605012416,293.7900695800781,297.1499938964844,293.1499938964844,0.0049830903299152,-388.42333984375,297.86676025390625,0.5450685620307922,0.050000000745058,0.0482782162725925,293.2188415527344,297.1499938964844,293.1499938964844,0.157058835029602,-2556.65576171875,304.1576538085937,0.9197217226028442,0.2316022366285324,0.1627524495124817,293.2258605957031,297.1499938964844,293.1499938964844,0.2161011099815368,-4461.6669921875,304.1624755859375,0.9990000128746032,0.3022738993167877,0.283915638923645,293.31884765625,297.1499938964844,293.1499938964844,0.0079258289188146,-2658.715087890625,300.78045654296875,0.5450685620307922,0.050000000745058,0.2290110737085342,291.1781616210937,291.1499938964844,273.663330078125,271.6280212402344,285.1441650390625,293.6864318847656,291.1784362792969,1.0,0.2013685256242752,0.9491543173789978,0.9491543173789978,1.0,1.0,-0.9238309264183044,0.3942179381847381,0.5296129584312439,0.1712970733642578,0.0,0.0,0.2255362421274185,28.682025909423828,25.0,2.327209234237671,-5624.1044921875,89.82364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4055480957031,305.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.060546875,18000.0,0.0,0.0,0.1274321973323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612885445356369,0.1612928509712219,-4.318183073337423e-06,0.0,0.0001293274835916,0.0,0.0,6.465929985046387,0.0,0.0,0.0,0.2797921299934387,4.0,0.0,1.0
815280,293.3204345703125,297.1499938964844,293.1499938964844,0.0114822313189506,-659.9821166992188,303.0830078125,0.5450685620307922,0.050000000745058,0.0458461605012416,293.7900695800781,297.1499938964844,293.1499938964844,0.0049830903299152,-388.42333984375,297.86676025390625,0.5450685620307922,0.050000000745058,0.0482782162725925,293.2188415527344,297.1499938964844,293.1499938964844,0.157058835029602,-2556.65576171875,304.1576538085937,0.9197217226028442,0.2316022366285324,0.1627524495124817,293.2258605957031,297.1499938964844,293.1499938964844,0.2161011099815368,-4461.6669921875,304.1624755859375,0.9990000128746032,0.3022738993167877,0.283915638923645,293.31884765625,297.1499938964844,293.1499938964844,0.0079258289188146,-2658.715087890625,300.78045654296875,0.5450685620307922,0.050000000745058,0.2290110737085342,291.1781616210937,291.1499938964844,273.663330078125,271.6280212402344,285.1441650390625,293.6864318847656,291.1784362792969,1.0,0.2013685256242752,0.9491543173789978,0.9491543173789978,1.0,1.0,-0.9238309264183044,0.3942179381847381,0.5296129584312439,0.1712970733642578,0.0,0.0,0.2255362421274185,28.682025909423828,25.0,2.327209234237671,-5624.1044921875,89.82364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4055480957031,305.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.060546875,18000.0,0.0,0.0,0.1274321973323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612885445356369,0.1612928509712219,-4.318183073337423e-06,0.0,0.0001293274835916,0.0,0.0,6.465929985046387,0.0,0.0,0.0,0.2797921299934387,4.0,0.0,1.0
815340,293.3224182128906,297.1499938964844,293.1499938964844,0.0113481553271412,-656.1041870117188,303.01861572265625,0.5475371479988098,0.050000000745058,0.0458281859755516,293.8014831542969,297.1499938964844,293.1499938964844,0.0047698891721665,-373.4420166015625,297.6141967773437,0.5475371479988098,0.050000000745058,0.048259288072586,293.2185363769531,297.1499938964844,293.1499938964844,0.1556096225976944,-2537.800537109375,304.1575012207031,0.9211240410804749,0.2299195975065231,0.1615629345178604,293.2221069335937,297.1499938964844,293.1499938964844,0.2130677998065948,-4411.6201171875,304.163330078125,0.9990000128746032,0.3011132180690765,0.2807289063930511,293.3197326660156,297.1499938964844,293.1499938964844,0.0078474571928381,-2640.644775390625,300.7198486328125,0.5475371479988098,0.050000000745058,0.2289212793111801,291.1791076660156,291.1499938964844,273.70001220703125,271.65545654296875,285.1642761230469,293.6952514648437,291.17901611328125,1.0,0.1998432129621505,0.9490994215011596,0.9490994215011596,1.0,1.0,-0.918426513671875,0.3919408023357391,0.5264856815338135,0.1697829514741897,0.0,0.0,0.2215687185525894,28.13702964782715,25.0,0.6717763543128967,-5569.52783203125,87.92801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,305.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.25390625,18000.0,0.0,0.0,0.1260504275560379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588168293237686,0.1588211357593536,-4.3135055420862045e-06,0.0,0.0001279251591768,0.0,0.0,6.355623722076416,0.0,0.0,0.0,0.2793619334697723,4.0,0.0,1.0
815400,293.3224182128906,297.1499938964844,293.1499938964844,0.0113481553271412,-656.1041870117188,303.01861572265625,0.5475371479988098,0.050000000745058,0.0458281859755516,293.8014831542969,297.1499938964844,293.1499938964844,0.0047698891721665,-373.4420166015625,297.6141967773437,0.5475371479988098,0.050000000745058,0.048259288072586,293.2185363769531,297.1499938964844,293.1499938964844,0.1556096225976944,-2537.800537109375,304.1575012207031,0.9211240410804749,0.2299195975065231,0.1615629345178604,293.2221069335937,297.1499938964844,293.1499938964844,0.2130677998065948,-4411.6201171875,304.163330078125,0.9990000128746032,0.3011132180690765,0.2807289063930511,293.3197326660156,297.1499938964844,293.1499938964844,0.0078474571928381,-2640.644775390625,300.7198486328125,0.5475371479988098,0.050000000745058,0.2289212793111801,291.1791076660156,291.1499938964844,273.70001220703125,271.65545654296875,285.1642761230469,293.6952514648437,291.17901611328125,1.0,0.1998432129621505,0.9490994215011596,0.9490994215011596,1.0,1.0,-0.918426513671875,0.3919408023357391,0.5264856815338135,0.1697829514741897,0.0,0.0,0.2215687185525894,28.13702964782715,25.0,0.6717763543128967,-5569.52783203125,87.92801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,305.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.25390625,18000.0,0.0,0.0,0.1260504275560379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588168293237686,0.1588211357593536,-4.3135055420862045e-06,0.0,0.0001279251591768,0.0,0.0,6.355623722076416,0.0,0.0,0.0,0.2793619334697723,4.0,0.0,1.0
815460,293.3243408203125,297.1499938964844,293.1499938964844,0.0112183829769492,-652.3458251953125,302.9535522460937,0.5496286153793335,0.050000000745058,0.0458133593201637,293.8127746582031,297.1499938964844,293.1499938964844,0.0045585818588733,-358.3216247558594,297.3570251464844,0.5496286153793335,0.050000000745058,0.0482436716556549,293.2182312011719,297.1499938964844,293.1499938964844,0.1542018949985504,-2519.4755859375,304.1573486328125,0.9218985438346864,0.2282443642616272,0.1603831350803375,293.2186279296875,297.1499938964844,293.1499938964844,0.2105330824851989,-4369.9775390625,304.1630859375,0.9990000128746032,0.2999881207942962,0.2780584096908569,293.320556640625,297.1499938964844,293.1499938964844,0.0077712223865091,-2623.094482421875,300.6584777832031,0.5496286153793335,0.050000000745058,0.2288472056388855,291.1780090332031,291.1499938964844,273.7366638183594,271.6829833984375,285.1841125488281,293.7046813964844,291.1777648925781,1.0,0.1985381096601486,0.9490774869918824,0.9490774869918824,1.0,1.0,-0.9136797189712524,0.3899742364883423,0.5237054824829102,0.1683767884969711,0.0,0.0,0.2178980559110641,27.68263435363769,25.0,-1.3906222581863403,-5518.76171875,86.3166275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,305.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.474609375,18000.0,0.0,0.0,0.1245924308896064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565233319997787,0.1565276384353637,-4.308987627155148e-06,0.0,0.0001264454767806,0.0,0.0,6.2534027099609375,0.0,0.0,0.0,0.2789606750011444,4.0,0.0,1.0
815520,293.3243408203125,297.1499938964844,293.1499938964844,0.0112183829769492,-652.3458251953125,302.9535522460937,0.5496286153793335,0.050000000745058,0.0458133593201637,293.8127746582031,297.1499938964844,293.1499938964844,0.0045585818588733,-358.3216247558594,297.3570251464844,0.5496286153793335,0.050000000745058,0.0482436716556549,293.2182312011719,297.1499938964844,293.1499938964844,0.1542018949985504,-2519.4755859375,304.1573486328125,0.9218985438346864,0.2282443642616272,0.1603831350803375,293.2186279296875,297.1499938964844,293.1499938964844,0.2105330824851989,-4369.9775390625,304.1630859375,0.9990000128746032,0.2999881207942962,0.2780584096908569,293.320556640625,297.1499938964844,293.1499938964844,0.0077712223865091,-2623.094482421875,300.6584777832031,0.5496286153793335,0.050000000745058,0.2288472056388855,291.1780090332031,291.1499938964844,273.7366638183594,271.6829833984375,285.1841125488281,293.7046813964844,291.1777648925781,1.0,0.1985381096601486,0.9490774869918824,0.9490774869918824,1.0,1.0,-0.9136797189712524,0.3899742364883423,0.5237054824829102,0.1683767884969711,0.0,0.0,0.2178980559110641,27.68263435363769,25.0,-1.3906222581863403,-5518.76171875,86.3166275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,305.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.474609375,18000.0,0.0,0.0,0.1245924308896064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565233319997787,0.1565276384353637,-4.308987627155148e-06,0.0,0.0001264454767806,0.0,0.0,6.2534027099609375,0.0,0.0,0.0,0.2789606750011444,4.0,0.0,1.0
815580,293.32574462890625,297.1499938964844,293.1499938964844,0.0111171994358301,-649.3936157226562,302.9012756347656,0.5510591864585876,0.050000000745058,0.0458034165203571,293.8216857910156,297.1499938964844,293.1499938964844,0.00439083436504,-346.1241455078125,297.1483764648437,0.5510591864585876,0.050000000745058,0.0482332035899162,293.218017578125,297.1499938964844,293.1499938964844,0.1530894786119461,-2504.973876953125,304.1572570800781,0.9221071004867554,0.2269042432308197,0.1594417095184326,293.2164306640625,297.1499938964844,293.1499938964844,0.2088097929954528,-4341.7451171875,304.1624450683594,0.9990000128746032,0.2990433573722839,0.2762419283390045,293.3212280273437,297.1499938964844,293.1499938964844,0.0077113225124776,-2609.249755859375,300.6090393066406,0.5510591864585876,0.050000000745058,0.2287975549697876,291.17645263671875,291.1499938964844,273.7659912109375,271.70513916015625,285.1999816894531,293.7129211425781,291.1761474609375,1.0,0.1976300477981567,0.9490599036216736,0.9490599036216736,1.0,1.0,-0.9102854132652284,0.388590008020401,0.5216954350471497,0.1673192679882049,0.0,0.0,0.2151976078748703,27.37450408935547,25.0,-2.4424588680267334,-5481.02685546875,85.19918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47808837890625,305.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7109375,18000.0,0.0,0.0,0.1234022006392479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548521667718887,0.1548564732074737,-4.3056752474512905e-06,0.0,0.0001252375514013,0.0,0.0,6.17912483215332,0.0,0.0,0.0,0.2786685824394226,4.0,0.0,1.0
815640,293.3260803222656,297.1499938964844,293.1499938964844,0.0110922483727335,-648.6616821289062,302.88818359375,0.5513879060745239,0.050000000745058,0.0458011552691459,293.8238830566406,297.1499938964844,293.1499938964844,0.0043490878306329,-343.06256103515625,297.0958557128906,0.5513879060745239,0.050000000745058,0.0482308231294155,293.21795654296875,297.1499938964844,293.1499938964844,0.1528123468160629,-2501.357421875,304.1572265625,0.9221094846725464,0.2265688478946685,0.1592063456773758,293.2159423828125,297.1499938964844,293.1499938964844,0.2084147632122039,-4335.28076171875,304.1622619628906,0.9990000128746032,0.2987976968288421,0.2758253812789917,293.3214111328125,297.1499938964844,293.1499938964844,0.0076964683830738,-2605.80517578125,300.5966186523437,0.5513879060745239,0.050000000745058,0.2287862598896026,291.176025390625,291.1499938964844,273.7733459472656,271.710693359375,285.2039489746094,293.7150573730469,291.1757202148437,1.0,0.1974189281463623,0.9490554928779602,0.9490554928779602,1.0,1.0,-0.909483790397644,0.3882659077644348,0.5212178826332092,0.167062908411026,0.0,0.0,0.2145554721355438,27.30391502380371,25.0,-2.6364779472351074,-5471.94384765625,84.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,305.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.515625,18000.0,0.0,0.0,0.1231048479676246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544563919305801,0.1544606983661651,-4.3048903535236605e-06,0.0,0.0001249357737833,0.0,0.0,6.161562919616699,0.0,0.0,0.0,0.2785995304584503,4.0,0.0,1.0
815700,293.32684326171875,297.1499938964844,293.1499938964844,0.0110304458066821,-646.8414306640625,302.85552978515625,0.5521562695503235,0.050000000745058,0.0457959026098251,293.829345703125,297.1499938964844,293.1499938964844,0.0042448141612112,-335.3714294433594,296.96392822265625,0.5521562695503235,0.050000000745058,0.0482252910733222,293.2178649902344,297.1499938964844,293.1499938964844,0.1521205455064773,-2492.32373046875,304.1571655273437,0.9220235347747804,0.2257291227579116,0.1586175858974456,293.2149353027344,297.1499938964844,293.1499938964844,0.2074924111366272,-4320.20068359375,304.1617126464844,0.9990000128746032,0.2981624901294708,0.2748525440692901,293.32183837890625,297.1499938964844,293.1499938964844,0.0076594864949584,-2597.20751953125,300.5655212402344,0.5521562695503235,0.050000000745058,0.2287600040435791,291.1748962402344,291.1499938964844,273.7916564941406,271.7245788574219,285.2138671875,293.7205505371094,291.174560546875,1.0,0.1969199627637863,0.9490445256233216,0.9490445256233216,1.0,1.0,-0.9075650572776794,0.3874952495098114,0.5200697779655457,0.166437029838562,0.0,0.0,0.2130153775215149,27.138988494873047,25.0,-2.9992971420288086,-5449.8916015625,84.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883117675781,305.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.029296875,18000.0,0.0,0.0,0.1223655119538307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535097658634185,0.1535140722990036,-4.303013156459201e-06,0.0,0.0001241854479303,0.0,0.0,6.119601726531982,0.0,0.0,0.0,0.278434544801712,4.0,0.0,1.0
815760,293.3275756835937,297.1499938964844,293.1499938964844,0.010969441384077,-645.0331420898438,302.8228759765625,0.5528615713119507,0.050000000745058,0.0457911156117916,293.83477783203125,297.1499938964844,293.1499938964844,0.0041408385150134,-327.6412048339844,296.8311462402344,0.5528615713119507,0.050000000745058,0.0482202507555484,293.2177734375,297.1499938964844,293.1499938964844,0.1514291167259216,-2483.28515625,304.1571350097656,0.9218274354934692,0.2248874753713607,0.1580279916524887,293.2141418457031,297.1499938964844,293.1499938964844,0.2066468745470047,-4306.3876953125,304.1611328125,0.9990000128746032,0.2974982559680938,0.2739604413509369,293.3222351074219,297.1499938964844,293.1499938964844,0.0076227243989706,-2588.624267578125,300.5343017578125,0.5528615713119507,0.050000000745058,0.2287361174821853,291.1737060546875,291.1499938964844,273.8099975585937,271.7384948730469,285.2237854003906,293.7261657714844,291.17333984375,1.0,0.1964548379182815,0.9490330815315248,0.9490330815315248,1.0,1.0,-0.9057461023330688,0.3867708742618561,0.5189752578735352,0.165828987956047,0.0,0.0,0.2115575224161148,26.987648010253903,25.0,-3.220660448074341,-5428.6435546875,83.75479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930114746094,304.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1216363906860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526178419589996,0.1526221483945846,-4.301244189264253e-06,0.0,0.000123445468489,0.0,0.0,6.080123424530029,0.0,0.0,0.0,0.2782793045043945,4.0,0.0,1.0
815820,293.3287658691406,297.1499938964844,293.1499938964844,0.0108497319743037,-641.44677734375,302.7577819824219,0.5540965795516968,0.050000000745058,0.0457828305661678,293.8455810546875,297.1499938964844,293.1499938964844,0.0039331759326159,-312.02899169921875,296.56280517578125,0.5540965795516968,0.050000000745058,0.0482115224003791,293.2176513671875,297.1499938964844,293.1499938964844,0.1500432938337326,-2465.136474609375,304.15704345703125,0.9211248755455016,0.2231955528259277,0.1568444818258285,293.213134765625,297.1499938964844,293.1499938964844,0.2051673978567123,-4282.2451171875,304.1598815917969,0.9990000128746032,0.2960737347602844,0.2723996341228485,293.3231201171875,297.1499938964844,293.1499938964844,0.0075496938079595,-2571.449951171875,300.4715881347656,0.5540965795516968,0.050000000745058,0.2286947071552276,291.1712951660156,291.1499938964844,273.8466796875,271.76641845703125,285.2436828613281,293.7379150390625,291.1709899902344,1.0,0.195617526769638,0.9490101933479308,0.9490101933479308,1.0,1.0,-0.9023821353912354,0.3854482173919678,0.5169339179992676,0.164664015173912,0.0,0.0,0.2088788896799087,26.72200584411621,25.0,-3.300295352935791,-5388.3369140625,82.72467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,304.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.1202292144298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509918868541717,0.1509961783885955,-4.298028215998784e-06,0.0,0.0001220173653564,0.0,0.0,6.008309841156006,0.0,0.0,0.0,0.2779969871044159,4.0,0.0,1.0
815880,293.3287658691406,297.1499938964844,293.1499938964844,0.0108497319743037,-641.44677734375,302.7577819824219,0.5540965795516968,0.050000000745058,0.0457828305661678,293.8455810546875,297.1499938964844,293.1499938964844,0.0039331759326159,-312.02899169921875,296.56280517578125,0.5540965795516968,0.050000000745058,0.0482115224003791,293.2176513671875,297.1499938964844,293.1499938964844,0.1500432938337326,-2465.136474609375,304.15704345703125,0.9211248755455016,0.2231955528259277,0.1568444818258285,293.213134765625,297.1499938964844,293.1499938964844,0.2051673978567123,-4282.2451171875,304.1598815917969,0.9990000128746032,0.2960737347602844,0.2723996341228485,293.3231201171875,297.1499938964844,293.1499938964844,0.0075496938079595,-2571.449951171875,300.4715881347656,0.5540965795516968,0.050000000745058,0.2286947071552276,291.1712951660156,291.1499938964844,273.8466796875,271.76641845703125,285.2436828613281,293.7379150390625,291.1709899902344,1.0,0.195617526769638,0.9490101933479308,0.9490101933479308,1.0,1.0,-0.9023821353912354,0.3854482173919678,0.5169339179992676,0.164664015173912,0.0,0.0,0.2088788896799087,26.72200584411621,25.0,-3.300295352935791,-5388.3369140625,82.72467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,304.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.1202292144298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509918868541717,0.1509961783885955,-4.298028215998784e-06,0.0,0.0001220173653564,0.0,0.0,6.008309841156006,0.0,0.0,0.0,0.2779969871044159,4.0,0.0,1.0
815940,293.3296813964844,297.1499938964844,293.1499938964844,0.0107329664751887,-637.8949584960938,302.6930847167969,0.5551212430000305,0.050000000745058,0.0457760393619537,293.8564453125,297.1499938964844,293.1499938964844,0.0037253107875585,-296.188720703125,296.2905578613281,0.5551212430000305,0.050000000745058,0.0482043735682964,293.2176208496094,297.1499938964844,293.1499938964844,0.1486473977565765,-2446.809814453125,304.15704345703125,0.9200429916381836,0.2214877903461456,0.1556519269943237,293.2129821777344,297.1499938964844,293.1499938964844,0.2039389759302139,-4262.224609375,304.1586303710937,0.9990000128746032,0.2945116758346557,0.2711052000522613,293.32403564453125,297.1499938964844,293.1499938964844,0.0074771149083971,-2554.199951171875,300.40850830078125,0.5551212430000305,0.050000000745058,0.2286607921123504,291.1690979003906,291.1499938964844,273.8833312988281,271.79443359375,285.263671875,293.75018310546875,291.1688232421875,1.0,0.1948896646499633,0.9489873051643372,0.9489873051643372,1.0,1.0,-0.8993396162986755,0.3842719495296478,0.5150676369667053,0.1635627895593643,0.0,0.0,0.2064867615699768,26.499725341796875,25.0,-3.065393447875977,-5350.52880859375,81.82609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894714355469,304.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1189193576574325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495557725429535,0.1495600640773773,-4.295206963433884e-06,0.0,0.0001206880333484,0.0,0.0,5.945060729980469,0.0,0.0,0.0,0.277748554944992,4.0,0.0,1.0
816000,293.3296813964844,297.1499938964844,293.1499938964844,0.0107329664751887,-637.8949584960938,302.6930847167969,0.5551212430000305,0.050000000745058,0.0457760393619537,293.8564453125,297.1499938964844,293.1499938964844,0.0037253107875585,-296.188720703125,296.2905578613281,0.5551212430000305,0.050000000745058,0.0482043735682964,293.2176208496094,297.1499938964844,293.1499938964844,0.1486473977565765,-2446.809814453125,304.15704345703125,0.9200429916381836,0.2214877903461456,0.1556519269943237,293.2129821777344,297.1499938964844,293.1499938964844,0.2039389759302139,-4262.224609375,304.1586303710937,0.9990000128746032,0.2945116758346557,0.2711052000522613,293.32403564453125,297.1499938964844,293.1499938964844,0.0074771149083971,-2554.199951171875,300.40850830078125,0.5551212430000305,0.050000000745058,0.2286607921123504,291.1690979003906,291.1499938964844,273.8833312988281,271.79443359375,285.263671875,293.75018310546875,291.1688232421875,1.0,0.1948896646499633,0.9489873051643372,0.9489873051643372,1.0,1.0,-0.8993396162986755,0.3842719495296478,0.5150676369667053,0.1635627895593643,0.0,0.0,0.2064867615699768,26.499725341796875,25.0,-3.065393447875977,-5350.52880859375,81.82609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894714355469,304.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1189193576574325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495557725429535,0.1495600640773773,-4.295206963433884e-06,0.0,0.0001206880333484,0.0,0.0,5.945060729980469,0.0,0.0,0.0,0.277748554944992,4.0,0.0,1.0
816060,293.330322265625,297.1499938964844,293.1499938964844,0.0106190685182809,-634.37548828125,302.62890625,0.5559719800949097,0.050000000745058,0.0457704551517963,293.8674011230469,297.1499938964844,293.1499938964844,0.0035169429611414,-280.1220397949219,296.0145263671875,0.5559719800949097,0.050000000745058,0.0481984950602054,293.2176818847656,297.1499938964844,293.1499938964844,0.1472369134426117,-2428.244873046875,304.15704345703125,0.9186384081840516,0.2197606116533279,0.1544473767280578,293.2135009765625,297.1499938964844,293.1499938964844,0.202917143702507,-4245.5869140625,304.157470703125,0.9990000128746032,0.2928112149238586,0.2700303494930267,293.32501220703125,297.1499938964844,293.1499938964844,0.0074048610404133,-2536.83544921875,300.3450012207031,0.5559719800949097,0.050000000745058,0.2286329120397567,291.16717529296875,291.1499938964844,273.9200134277344,271.82257080078125,285.28375244140625,293.7628173828125,291.1669006347656,1.0,0.1942508369684219,0.9489604234695436,0.9489604234695436,1.0,1.0,-0.8965564966201782,0.3832117617130279,0.5133447647094727,0.1625178456306457,0.0,0.0,0.2043306529521942,26.312610626220703,25.0,-2.690203905105591,-5314.72607421875,81.03337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754333496094,304.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1953125,18000.0,0.0,0.0,0.1177285015583038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482752412557602,0.148279532790184,-4.292711309972219e-06,0.0,0.0001194794604089,0.0,0.0,5.888811111450195,0.0,0.0,0.0,0.2775279283523559,4.0,0.0,1.0
816120,293.330322265625,297.1499938964844,293.1499938964844,0.0106190685182809,-634.37548828125,302.62890625,0.5559719800949097,0.050000000745058,0.0457704551517963,293.8674011230469,297.1499938964844,293.1499938964844,0.0035169429611414,-280.1220397949219,296.0145263671875,0.5559719800949097,0.050000000745058,0.0481984950602054,293.2176818847656,297.1499938964844,293.1499938964844,0.1472369134426117,-2428.244873046875,304.15704345703125,0.9186384081840516,0.2197606116533279,0.1544473767280578,293.2135009765625,297.1499938964844,293.1499938964844,0.202917143702507,-4245.5869140625,304.157470703125,0.9990000128746032,0.2928112149238586,0.2700303494930267,293.32501220703125,297.1499938964844,293.1499938964844,0.0074048610404133,-2536.83544921875,300.3450012207031,0.5559719800949097,0.050000000745058,0.2286329120397567,291.16717529296875,291.1499938964844,273.9200134277344,271.82257080078125,285.28375244140625,293.7628173828125,291.1669006347656,1.0,0.1942508369684219,0.9489604234695436,0.9489604234695436,1.0,1.0,-0.8965564966201782,0.3832117617130279,0.5133447647094727,0.1625178456306457,0.0,0.0,0.2043306529521942,26.312610626220703,25.0,-2.690203905105591,-5314.72607421875,81.03337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754333496094,304.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1953125,18000.0,0.0,0.0,0.1177285015583038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482752412557602,0.148279532790184,-4.292711309972219e-06,0.0,0.0001194794604089,0.0,0.0,5.888811111450195,0.0,0.0,0.0,0.2775279283523559,4.0,0.0,1.0
816180,293.33062744140625,297.1499938964844,293.1499938964844,0.0105080781504511,-630.8910522460938,302.5653686523437,0.5566704869270325,0.050000000745058,0.0457659140229225,293.8783874511719,297.1499938964844,293.1499938964844,0.0033077280968427,-263.828369140625,295.734619140625,0.5566704869270325,0.050000000745058,0.0481937117874622,293.2178649902344,297.1499938964844,293.1499938964844,0.1458080410957336,-2409.389892578125,304.1570739746094,0.9169450402259828,0.2180103212594986,0.1532280445098877,293.21466064453125,297.1499938964844,293.1499938964844,0.202075570821762,-4231.8974609375,304.1564025878906,0.9990000128746032,0.2909670174121856,0.269147515296936,293.3260498046875,297.1499938964844,293.1499938964844,0.0073328544385731,-2519.333740234375,300.28106689453125,0.5566704869270325,0.050000000745058,0.2286102175712585,291.16552734375,291.1499938964844,273.9566650390625,271.8507385253906,285.3038330078125,293.775634765625,291.1653137207031,1.0,0.19368876516819,0.9489335417747498,0.9489335417747498,1.0,1.0,-0.893994927406311,0.3822487294673919,0.5117462277412415,0.1615260243415832,0.0,0.0,0.2023732513189315,26.155731201171875,25.0,-2.255558967590332,-5280.6640625,80.33074188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454833984375,304.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1166730150580406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471256017684936,0.1471298933029174,-4.290493052394595e-06,0.0,0.000118408279377,0.0,0.0,5.838436603546143,0.0,0.0,0.0,0.2773306369781494,4.0,0.0,1.0
816240,293.33062744140625,297.1499938964844,293.1499938964844,0.0105080781504511,-630.8910522460938,302.5653686523437,0.5566704869270325,0.050000000745058,0.0457659140229225,293.8783874511719,297.1499938964844,293.1499938964844,0.0033077280968427,-263.828369140625,295.734619140625,0.5566704869270325,0.050000000745058,0.0481937117874622,293.2178649902344,297.1499938964844,293.1499938964844,0.1458080410957336,-2409.389892578125,304.1570739746094,0.9169450402259828,0.2180103212594986,0.1532280445098877,293.21466064453125,297.1499938964844,293.1499938964844,0.202075570821762,-4231.8974609375,304.1564025878906,0.9990000128746032,0.2909670174121856,0.269147515296936,293.3260498046875,297.1499938964844,293.1499938964844,0.0073328544385731,-2519.333740234375,300.28106689453125,0.5566704869270325,0.050000000745058,0.2286102175712585,291.16552734375,291.1499938964844,273.9566650390625,271.8507385253906,285.3038330078125,293.775634765625,291.1653137207031,1.0,0.19368876516819,0.9489335417747498,0.9489335417747498,1.0,1.0,-0.893994927406311,0.3822487294673919,0.5117462277412415,0.1615260243415832,0.0,0.0,0.2023732513189315,26.155731201171875,25.0,-2.255558967590332,-5280.6640625,80.33074188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454833984375,304.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1166730150580406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471256017684936,0.1471298933029174,-4.290493052394595e-06,0.0,0.000118408279377,0.0,0.0,5.838436603546143,0.0,0.0,0.0,0.2773306369781494,4.0,0.0,1.0
816300,293.3306884765625,297.1499938964844,293.1499938964844,0.0104536684229969,-629.1625366210938,302.53387451171875,0.5569701194763184,0.050000000745058,0.045763973146677,293.8838806152344,297.1499938964844,293.1499938964844,0.003202665830031,-255.5940856933593,295.59326171875,0.5569701194763184,0.050000000745058,0.0481916703283786,293.2179870605469,297.1499938964844,293.1499938964844,0.1450859159231186,-2399.842529296875,304.1571044921875,0.916002631187439,0.2171256393194198,0.1526121795177459,293.2154541015625,297.1499938964844,293.1499938964844,0.2017133682966232,-4226.01025390625,304.1558837890625,0.9990000128746032,0.2899909615516662,0.2687686383724212,293.3265686035156,297.1499938964844,293.1499938964844,0.0072969170287251,-2510.524169921875,300.2489318847656,0.5569701194763184,0.050000000745058,0.2286005318164825,291.1648254394531,291.1499938964844,273.9750061035156,271.8648681640625,285.3138732910156,293.78204345703125,291.1646423339844,1.0,0.1934324353933334,0.9489201307296752,0.9489201307296752,1.0,1.0,-0.8927846550941467,0.3817974328994751,0.5109872221946716,0.1610487997531891,0.0,0.0,0.2014550566673278,26.0870304107666,25.0,-2.0292537212371826,-5264.20849609375,80.0081558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,304.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.1161976605653762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465910077095031,0.146595299243927,-4.289470325602451e-06,0.0,0.0001179258542833,0.0,0.0,5.815053939819336,0.0,0.0,0.0,0.2772391736507416,4.0,0.0,1.0
816360,293.3306579589844,297.1499938964844,293.1499938964844,0.0103999907150864,-627.4437255859375,302.5025634765625,0.55724036693573,0.050000000745058,0.0457622334361076,293.889404296875,297.1499938964844,293.1499938964844,0.0030972834210842,-247.3045959472656,295.4509582519531,0.55724036693573,0.050000000745058,0.0481898337602615,293.2181396484375,297.1499938964844,293.1499938964844,0.1443583071231842,-2390.21044921875,304.1571350097656,0.9150028824806212,0.2162343263626098,0.1519918739795684,293.2164001464844,297.1499938964844,293.1499938964844,0.2013858258724212,-4220.6884765625,304.1554260253906,0.9990000128746032,0.2889792025089264,0.2684268653392792,293.3271179199219,297.1499938964844,293.1499938964844,0.0072610219940543,-2501.6748046875,300.2167053222656,0.55724036693573,0.050000000745058,0.2285918295383453,291.1642150878906,291.1499938964844,273.99334716796875,271.8790283203125,285.32391357421875,293.7884216308594,291.1640625,1.0,0.1931906193494796,0.9489063024520874,0.9489063024520874,1.0,1.0,-0.8916151523590088,0.381363183259964,0.5102519392967224,0.1605834066867828,0.0,0.0,0.2005695849657058,26.024066925048828,25.0,-1.7997667789459229,-5248.10009765625,79.70233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295349121094,304.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1157567724585533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460785418748855,0.1460828334093094,-4.288495802029502e-06,0.0,0.0001174784047179,0.0,0.0,5.792665958404541,0.0,0.0,0.0,0.2771516740322113,4.0,0.0,1.0
816420,293.33038330078125,297.1499938964844,293.1499938964844,0.0102948741987347,-624.0382690429688,302.4406433105469,0.55769944190979,0.050000000745058,0.0457592867314815,293.90045166015625,297.1499938964844,293.1499938964844,0.0028852170798927,-230.5461883544922,295.1635131835937,0.55769944190979,0.050000000745058,0.0481867305934429,293.2185363769531,297.1499938964844,293.1499938964844,0.1428851187229156,-2370.670654296875,304.1571960449219,0.9128440618515016,0.2144293487071991,0.1507366299629211,293.2186279296875,297.1499938964844,293.1499938964844,0.2008265107870102,-4211.60791015625,304.154541015625,0.9990000128746032,0.2868454456329345,0.2678461074829101,293.3282470703125,297.1499938964844,293.1499938964844,0.007189305499196,-2483.8427734375,300.15191650390625,0.55769944190979,0.050000000745058,0.2285771071910858,291.1632385253906,291.1499938964844,274.0299987792969,271.9073486328125,285.3439636230469,293.80108642578125,291.1631164550781,1.0,0.1927467882633209,0.9488787055015564,0.9488787055015564,1.0,1.0,-0.8893865346908569,0.3805398046970367,0.5088467001914978,0.1596873849630355,0.0,0.0,0.1988768279552459,25.913911819458008,25.0,-1.3428938388824463,-5216.85693359375,79.13627624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,304.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.1149776950478553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451079547405243,0.1451122462749481,-4.286669081920991e-06,0.0,0.0001166877482319,0.0,0.0,5.750336170196533,0.0,0.0,0.0,0.2769865095615387,4.0,0.0,1.0
816480,293.33038330078125,297.1499938964844,293.1499938964844,0.0102948741987347,-624.0382690429688,302.4406433105469,0.55769944190979,0.050000000745058,0.0457592867314815,293.90045166015625,297.1499938964844,293.1499938964844,0.0028852170798927,-230.5461883544922,295.1635131835937,0.55769944190979,0.050000000745058,0.0481867305934429,293.2185363769531,297.1499938964844,293.1499938964844,0.1428851187229156,-2370.670654296875,304.1571960449219,0.9128440618515016,0.2144293487071991,0.1507366299629211,293.2186279296875,297.1499938964844,293.1499938964844,0.2008265107870102,-4211.60791015625,304.154541015625,0.9990000128746032,0.2868454456329345,0.2678461074829101,293.3282470703125,297.1499938964844,293.1499938964844,0.007189305499196,-2483.8427734375,300.15191650390625,0.55769944190979,0.050000000745058,0.2285771071910858,291.1632385253906,291.1499938964844,274.0299987792969,271.9073486328125,285.3439636230469,293.80108642578125,291.1631164550781,1.0,0.1927467882633209,0.9488787055015564,0.9488787055015564,1.0,1.0,-0.8893865346908569,0.3805398046970367,0.5088467001914978,0.1596873849630355,0.0,0.0,0.1988768279552459,25.913911819458008,25.0,-1.3428938388824463,-5216.85693359375,79.13627624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,304.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.1149776950478553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451079547405243,0.1451122462749481,-4.286669081920991e-06,0.0,0.0001166877482319,0.0,0.0,5.750336170196533,0.0,0.0,0.0,0.2769865095615387,4.0,0.0,1.0
816540,293.32977294921875,297.1499938964844,293.1499938964844,0.0101927882060408,-620.6795654296875,302.3797302246094,0.5580652356147766,0.050000000745058,0.0457569472491741,293.9115295410156,297.1499938964844,293.1499938964844,0.0026713074184954,-213.5609741210937,294.8724060058594,0.5580652356147766,0.050000000745058,0.0481842719018459,293.21905517578125,297.1499938964844,293.1499938964844,0.1413848102092743,-2350.71923828125,304.1573181152344,0.910500168800354,0.2125900834798813,0.1494589149951934,293.2212829589844,297.1499938964844,293.1499938964844,0.2003763169050216,-4204.3076171875,304.1537780761719,0.9990000128746032,0.2845686972141266,0.2673830687999725,293.3294372558594,297.1499938964844,293.1499938964844,0.0071176965720951,-2465.834716796875,300.086669921875,0.5580652356147766,0.050000000745058,0.228565439581871,291.1625671386719,291.1499938964844,274.0666809082031,271.93572998046875,285.36395263671875,293.8134765625,291.1625061035156,1.0,0.1923476755619049,0.9488510489463806,0.9488510489463806,1.0,1.0,-0.887277364730835,0.3797630071640014,0.5075143575668335,0.1588347107172012,0.0,0.0,0.19725002348423,25.821706771850582,25.0,-0.8897684812545776,-5186.734375,78.62089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1143218055367469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441871225833892,0.1441914141178131,-4.284961960365763e-06,0.0,0.0001160220999736,0.0,0.0,5.710268020629883,0.0,0.0,0.0,0.2768305242061615,4.0,0.0,1.0
816600,293.32977294921875,297.1499938964844,293.1499938964844,0.0101927882060408,-620.6795654296875,302.3797302246094,0.5580652356147766,0.050000000745058,0.0457569472491741,293.9115295410156,297.1499938964844,293.1499938964844,0.0026713074184954,-213.5609741210937,294.8724060058594,0.5580652356147766,0.050000000745058,0.0481842719018459,293.21905517578125,297.1499938964844,293.1499938964844,0.1413848102092743,-2350.71923828125,304.1573181152344,0.910500168800354,0.2125900834798813,0.1494589149951934,293.2212829589844,297.1499938964844,293.1499938964844,0.2003763169050216,-4204.3076171875,304.1537780761719,0.9990000128746032,0.2845686972141266,0.2673830687999725,293.3294372558594,297.1499938964844,293.1499938964844,0.0071176965720951,-2465.834716796875,300.086669921875,0.5580652356147766,0.050000000745058,0.228565439581871,291.1625671386719,291.1499938964844,274.0666809082031,271.93572998046875,285.36395263671875,293.8134765625,291.1625061035156,1.0,0.1923476755619049,0.9488510489463806,0.9488510489463806,1.0,1.0,-0.887277364730835,0.3797630071640014,0.5075143575668335,0.1588347107172012,0.0,0.0,0.19725002348423,25.821706771850582,25.0,-0.8897684812545776,-5186.734375,78.62089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1143218055367469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441871225833892,0.1441914141178131,-4.284961960365763e-06,0.0,0.0001160220999736,0.0,0.0,5.710268020629883,0.0,0.0,0.0,0.2768305242061615,4.0,0.0,1.0
816660,293.3288879394531,297.1499938964844,293.1499938964844,0.0100939059630036,-617.3764038085938,302.3199157714844,0.5583094358444214,0.050000000745058,0.0457553975284099,293.9225769042969,297.1499938964844,293.1499938964844,0.0024554484989494,-196.3633575439453,294.5777282714844,0.5583094358444214,0.050000000745058,0.0481826364994049,293.2196655273437,297.1499938964844,293.1499938964844,0.1398538798093795,-2330.305908203125,304.15740966796875,0.907938838005066,0.2107128500938415,0.148155853152275,293.2242431640625,297.1499938964844,293.1499938964844,0.1999319046735763,-4197.01904296875,304.1532897949219,0.9990000128746032,0.2821603119373321,0.2669223845005035,293.3306884765625,297.1499938964844,293.1499938964844,0.0070462501607835,-2447.662841796875,300.02099609375,0.5583094358444214,0.050000000745058,0.2285576909780502,291.1622619628906,291.1499938964844,274.10333251953125,271.964111328125,285.38385009765625,293.825439453125,291.1622314453125,1.0,0.1919834464788437,0.9488241672515868,0.9488241672515868,1.0,1.0,-0.8851479887962341,0.3789684772491455,0.5061795115470886,0.1580011844635009,0.0,0.0,0.1956413239240646,25.75076103210449,25.0,-0.3429661691188812,-5157.3115234375,78.1358871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,304.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1137714907526969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432901471853256,0.1432944238185882,-4.283327143639326e-06,0.0,0.0001154635974671,0.0,0.0,5.671328544616699,0.0,0.0,0.0,0.2766793072223663,4.0,0.0,1.0
816720,293.3288879394531,297.1499938964844,293.1499938964844,0.0100939059630036,-617.3764038085938,302.3199157714844,0.5583094358444214,0.050000000745058,0.0457553975284099,293.9225769042969,297.1499938964844,293.1499938964844,0.0024554484989494,-196.3633575439453,294.5777282714844,0.5583094358444214,0.050000000745058,0.0481826364994049,293.2196655273437,297.1499938964844,293.1499938964844,0.1398538798093795,-2330.305908203125,304.15740966796875,0.907938838005066,0.2107128500938415,0.148155853152275,293.2242431640625,297.1499938964844,293.1499938964844,0.1999319046735763,-4197.01904296875,304.1532897949219,0.9990000128746032,0.2821603119373321,0.2669223845005035,293.3306884765625,297.1499938964844,293.1499938964844,0.0070462501607835,-2447.662841796875,300.02099609375,0.5583094358444214,0.050000000745058,0.2285576909780502,291.1622619628906,291.1499938964844,274.10333251953125,271.964111328125,285.38385009765625,293.825439453125,291.1622314453125,1.0,0.1919834464788437,0.9488241672515868,0.9488241672515868,1.0,1.0,-0.8851479887962341,0.3789684772491455,0.5061795115470886,0.1580011844635009,0.0,0.0,0.1956413239240646,25.75076103210449,25.0,-0.3429661691188812,-5157.3115234375,78.1358871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,304.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1137714907526969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432901471853256,0.1432944238185882,-4.283327143639326e-06,0.0,0.0001154635974671,0.0,0.0,5.671328544616699,0.0,0.0,0.0,0.2766793072223663,4.0,0.0,1.0
