time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.327880859375,297.1499938964844,293.1499938964844,0.0099969794973731,-614.0816040039062,302.26080322265625,0.5581777095794678,0.050000000745058,0.0457562580704689,293.93359375,297.1499938964844,293.1499938964844,0.0022374393884092,-178.9534149169922,294.280029296875,0.5581777095794678,0.050000000745058,0.0481835417449474,293.22027587890625,297.1499938964844,293.1499938964844,0.1382968425750732,-2309.483642578125,304.15753173828125,0.9048437476158142,0.2088252604007721,0.1468370407819748,293.22686767578125,297.1499938964844,293.1499938964844,0.1988755166530609,-4179.14990234375,304.15399169921875,0.9983944296836852,0.2797426581382751,0.2657811641693115,293.3319396972656,297.1499938964844,293.1499938964844,0.0069751255214214,-2429.328369140625,299.9551086425781,0.5581777095794678,0.050000000745058,0.228561982512474,291.16278076171875,291.1499938964844,274.1400146484375,271.9925537109375,285.4035339355469,293.8360290527344,291.1629638671875,1.0,0.1916274726390838,0.9487972259521484,0.9487972259521484,1.0,1.0,-0.8822041153907776,0.3777975738048553,0.5044065117835999,0.1570332944393158,0.0,0.0,0.1939158141613006,25.736385345458984,25.0,1.1481196880340576,-5126.4716796875,77.59400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,304.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1133017763495445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423628032207489,0.1423670798540115,-4.281701876607258e-06,0.0,0.0001149868985521,0.0,0.0,5.631209373474121,0.0,0.0,0.0,0.276524156332016,4.0,0.0,1.0
816840,293.327880859375,297.1499938964844,293.1499938964844,0.0099969794973731,-614.0816040039062,302.26080322265625,0.5581777095794678,0.050000000745058,0.0457562580704689,293.93359375,297.1499938964844,293.1499938964844,0.0022374393884092,-178.9534149169922,294.280029296875,0.5581777095794678,0.050000000745058,0.0481835417449474,293.22027587890625,297.1499938964844,293.1499938964844,0.1382968425750732,-2309.483642578125,304.15753173828125,0.9048437476158142,0.2088252604007721,0.1468370407819748,293.22686767578125,297.1499938964844,293.1499938964844,0.1988755166530609,-4179.14990234375,304.15399169921875,0.9983944296836852,0.2797426581382751,0.2657811641693115,293.3319396972656,297.1499938964844,293.1499938964844,0.0069751255214214,-2429.328369140625,299.9551086425781,0.5581777095794678,0.050000000745058,0.228561982512474,291.16278076171875,291.1499938964844,274.1400146484375,271.9925537109375,285.4035339355469,293.8360290527344,291.1629638671875,1.0,0.1916274726390838,0.9487972259521484,0.9487972259521484,1.0,1.0,-0.8822041153907776,0.3777975738048553,0.5044065117835999,0.1570332944393158,0.0,0.0,0.1939158141613006,25.736385345458984,25.0,1.1481196880340576,-5126.4716796875,77.59400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,304.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1133017763495445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423628032207489,0.1423670798540115,-4.281701876607258e-06,0.0,0.0001149868985521,0.0,0.0,5.631209373474121,0.0,0.0,0.0,0.276524156332016,4.0,0.0,1.0
816900,293.3275756835937,297.1499938964844,293.1499938964844,0.0099480897188186,-612.3887939453125,302.2309875488281,0.5579125285148621,0.050000000745058,0.0457579679787159,293.9390869140625,297.1499938964844,293.1499938964844,0.0021271707955747,-170.1347198486328,294.13037109375,0.5579125285148621,0.050000000745058,0.0481853447854518,293.2204284667969,297.1499938964844,293.1499938964844,0.1375254541635513,-2299.1435546875,304.1575622558594,0.9030807018280028,0.2079050689935684,0.1461913436651229,293.22760009765625,297.1499938964844,293.1499938964844,0.1979058384895324,-4162.6513671875,304.155029296875,0.997162699699402,0.2786284387111664,0.2647333145141601,293.3325500488281,297.1499938964844,293.1499938964844,0.0069395462051033,-2420.026123046875,299.9222412109375,0.5579125285148621,0.050000000745058,0.2285705208778381,291.1637878417969,291.1499938964844,274.1583251953125,272.0067749023437,285.41314697265625,293.8403625488281,291.1641540527344,1.0,0.1914399266242981,0.9487837553024292,0.9487837553024292,1.0,1.0,-0.8801847100257874,0.3769632577896118,0.5032214522361755,0.1564489603042602,0.0,0.0,0.192895770072937,25.75799560546875,25.0,2.503244638442993,-5109.357421875,77.27117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,304.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.1130868643522262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418392211198806,0.1418434977531433,-4.280840585124679e-06,0.0,0.0001147687871707,0.0,0.0,5.608654499053955,0.0,0.0,0.0,0.2764375507831573,4.0,0.0,1.0
816960,293.32733154296875,297.1499938964844,293.1499938964844,0.0098990378901362,-610.6695556640625,302.2010803222656,0.5576840043067932,0.050000000745058,0.0457594469189643,293.9445495605469,297.1499938964844,293.1499938964844,0.0020164886955171,-161.27786254882812,293.98016357421875,0.5576840043067932,0.050000000745058,0.0481869019567966,293.2205505371094,297.1499938964844,293.1499938964844,0.1367585659027099,-2288.84765625,304.1575927734375,0.9014073014259338,0.2069907486438751,0.1455530971288681,293.2279052734375,297.1499938964844,293.1499938964844,0.1969546228647232,-4146.4970703125,304.1558532714844,0.9959789514541626,0.2775846421718597,0.2637200355529785,293.3331604003906,297.1499938964844,293.1499938964844,0.0069038998335599,-2410.625,299.8894958496094,0.5576840043067932,0.050000000745058,0.2285779118537902,291.165283203125,291.1499938964844,274.1766662597656,272.0210266113281,285.42236328125,293.8439636230469,291.1656799316406,1.0,0.1912488788366317,0.9487777352333068,0.9487777352333068,1.0,1.0,-0.878214955329895,0.3761497735977173,0.5020651817321777,0.1558797955513,0.0,0.0,0.1917245686054229,25.77408027648925,25.0,3.333021879196167,-5091.296875,76.94976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,304.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1128772869706153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412383466958999,0.1412426233291626,-4.279884706193116e-06,0.0,0.0001145560963777,0.0,0.0,5.582831859588623,0.0,0.0,0.0,0.2763390839099884,4.0,0.0,1.0
817020,293.3269348144531,297.1499938964844,293.1499938964844,0.0098022520542144,-607.2583618164062,302.14117431640625,0.5573130249977112,0.050000000745058,0.0457618609070777,293.9554443359375,297.1499938964844,293.1499938964844,0.0017934908391907,-143.43431091308594,293.67681884765625,0.5573130249977112,0.050000000745058,0.0481894426047802,293.220703125,297.1499938964844,293.1499938964844,0.1352426558732986,-2268.47265625,304.1575927734375,0.8981836438179016,0.2051676660776138,0.1442825496196746,293.2279968261719,297.1499938964844,293.1499938964844,0.195160761475563,-4116.12353515625,304.1568603515625,0.9937583208084106,0.2755872011184692,0.2618134617805481,293.3343505859375,297.1499938964844,293.1499938964844,0.0068330746144056,-2391.87353515625,299.8235778808594,0.5573130249977112,0.050000000745058,0.2285899668931961,291.16766357421875,291.1499938964844,274.2133483886719,272.0494689941406,285.4403991699219,293.85028076171875,291.1679077148437,1.0,0.1908612251281738,0.9487655758857728,0.9487655758857728,1.0,1.0,-0.8744221329689026,0.3745817542076111,0.4998403787612915,0.1547908037900924,0.0,0.0,0.1891923397779464,25.793642044067383,25.0,2.9324758052825928,-5053.87646484375,76.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,304.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1124516651034355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398910582065582,0.1398953348398208,-4.27766053689993e-06,0.0,0.0001141241446021,0.0,0.0,5.524909973144531,0.0,0.0,0.0,0.2761179804801941,4.0,0.0,1.0
817080,293.3269348144531,297.1499938964844,293.1499938964844,0.0098022520542144,-607.2583618164062,302.14117431640625,0.5573130249977112,0.050000000745058,0.0457618609070777,293.9554443359375,297.1499938964844,293.1499938964844,0.0017934908391907,-143.43431091308594,293.67681884765625,0.5573130249977112,0.050000000745058,0.0481894426047802,293.220703125,297.1499938964844,293.1499938964844,0.1352426558732986,-2268.47265625,304.1575927734375,0.8981836438179016,0.2051676660776138,0.1442825496196746,293.2279968261719,297.1499938964844,293.1499938964844,0.195160761475563,-4116.12353515625,304.1568603515625,0.9937583208084106,0.2755872011184692,0.2618134617805481,293.3343505859375,297.1499938964844,293.1499938964844,0.0068330746144056,-2391.87353515625,299.8235778808594,0.5573130249977112,0.050000000745058,0.2285899668931961,291.16766357421875,291.1499938964844,274.2133483886719,272.0494689941406,285.4403991699219,293.85028076171875,291.1679077148437,1.0,0.1908612251281738,0.9487655758857728,0.9487655758857728,1.0,1.0,-0.8744221329689026,0.3745817542076111,0.4998403787612915,0.1547908037900924,0.0,0.0,0.1891923397779464,25.793642044067383,25.0,2.9324758052825928,-5053.87646484375,76.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,304.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1124516651034355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398910582065582,0.1398953348398208,-4.27766053689993e-06,0.0,0.0001141241446021,0.0,0.0,5.524909973144531,0.0,0.0,0.0,0.2761179804801941,4.0,0.0,1.0
817140,293.3265075683594,297.1499938964844,293.1499938964844,0.0097076129168272,-603.8994750976562,302.0813293457031,0.5569999814033508,0.050000000745058,0.0457639060914516,293.9661865234375,297.1499938964844,293.1499938964844,0.0015679830685257,-125.39397430419922,293.3693542480469,0.5569999814033508,0.050000000745058,0.0481915958225727,293.2208557128906,297.1499938964844,293.1499938964844,0.1337452232837677,-2248.31201171875,304.1575622558594,0.8950340747833252,0.2033486515283584,0.1430150866508484,293.2278747558594,297.1499938964844,293.1499938964844,0.193433865904808,-4086.946044921875,304.1574401855469,0.9915943145751952,0.2736408412456512,0.2599723637104034,293.3354797363281,297.1499938964844,293.1499938964844,0.0067629315890371,-2373.20947265625,299.75714111328125,0.5569999814033508,0.050000000745058,0.228600189089775,291.1690673828125,291.1499938964844,274.25,272.0779113769531,285.458251953125,293.8559875488281,291.1692199707031,1.0,0.1904684007167816,0.9487534761428832,0.9487534761428832,1.0,1.0,-0.8707085251808167,0.3730396330356598,0.4976688623428345,0.1537451148033142,0.0,0.0,0.186549499630928,25.804882049560547,25.0,2.0713469982147217,-5016.845703125,75.68934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,304.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.1119927540421485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384793668985366,0.1384836435317993,-4.275222181604477e-06,0.0,0.0001136584105552,0.0,0.0,5.464202404022217,0.0,0.0,0.0,0.2758845090866089,4.0,0.0,1.0
817200,293.3265075683594,297.1499938964844,293.1499938964844,0.0097076129168272,-603.8994750976562,302.0813293457031,0.5569999814033508,0.050000000745058,0.0457639060914516,293.9661865234375,297.1499938964844,293.1499938964844,0.0015679830685257,-125.39397430419922,293.3693542480469,0.5569999814033508,0.050000000745058,0.0481915958225727,293.2208557128906,297.1499938964844,293.1499938964844,0.1337452232837677,-2248.31201171875,304.1575622558594,0.8950340747833252,0.2033486515283584,0.1430150866508484,293.2278747558594,297.1499938964844,293.1499938964844,0.193433865904808,-4086.946044921875,304.1574401855469,0.9915943145751952,0.2736408412456512,0.2599723637104034,293.3354797363281,297.1499938964844,293.1499938964844,0.0067629315890371,-2373.20947265625,299.75714111328125,0.5569999814033508,0.050000000745058,0.228600189089775,291.1690673828125,291.1499938964844,274.25,272.0779113769531,285.458251953125,293.8559875488281,291.1692199707031,1.0,0.1904684007167816,0.9487534761428832,0.9487534761428832,1.0,1.0,-0.8707085251808167,0.3730396330356598,0.4976688623428345,0.1537451148033142,0.0,0.0,0.186549499630928,25.804882049560547,25.0,2.0713469982147217,-5016.845703125,75.68934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,304.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.1119927540421485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384793668985366,0.1384836435317993,-4.275222181604477e-06,0.0,0.0001136584105552,0.0,0.0,5.464202404022217,0.0,0.0,0.0,0.2758845090866089,4.0,0.0,1.0
817260,293.32598876953125,297.1499938964844,293.1499938964844,0.0096149742603302,-600.5780639648438,302.02178955078125,0.5567131638526917,0.050000000745058,0.0457657873630523,293.97686767578125,297.1499938964844,293.1499938964844,0.001339660026133,-107.13097381591795,293.0580444335937,0.5567131638526917,0.050000000745058,0.0481935776770114,293.220947265625,297.1499938964844,293.1499938964844,0.1322591751813888,-2228.26220703125,304.1575012207031,0.8919145464897156,0.2015334963798523,0.1417500376701355,293.2276306152344,297.1499938964844,293.1499938964844,0.191732570528984,-4058.210693359375,304.1578063964844,0.9894173741340636,0.2717156410217285,0.2581556737422943,293.3365173339844,297.1499938964844,293.1499938964844,0.0066932784393429,-2354.537841796875,299.6903381347656,0.5567131638526917,0.050000000745058,0.2286095768213272,291.1700744628906,291.1499938964844,274.2856140136719,272.1054382324219,285.475341796875,293.8613586425781,291.170166015625,1.0,0.1900722235441208,0.9487637281417848,0.9487637281417848,1.0,1.0,-0.8670257329940796,0.3715202510356903,0.4955055117607116,0.1526888310909271,0.0,0.0,0.1838036328554153,25.81187629699707,25.0,1.3519748449325562,-4980.4580078125,75.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,304.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1114812418818473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370246708393097,0.1370289325714111,-4.272698788554408e-06,0.0,0.0001131392928073,0.0,0.0,5.401761054992676,0.0,0.0,0.0,0.2756441235542297,4.0,0.0,1.0
817320,293.32598876953125,297.1499938964844,293.1499938964844,0.0096149742603302,-600.5780639648438,302.02178955078125,0.5567131638526917,0.050000000745058,0.0457657873630523,293.97686767578125,297.1499938964844,293.1499938964844,0.001339660026133,-107.13097381591795,293.0580444335937,0.5567131638526917,0.050000000745058,0.0481935776770114,293.220947265625,297.1499938964844,293.1499938964844,0.1322591751813888,-2228.26220703125,304.1575012207031,0.8919145464897156,0.2015334963798523,0.1417500376701355,293.2276306152344,297.1499938964844,293.1499938964844,0.191732570528984,-4058.210693359375,304.1578063964844,0.9894173741340636,0.2717156410217285,0.2581556737422943,293.3365173339844,297.1499938964844,293.1499938964844,0.0066932784393429,-2354.537841796875,299.6903381347656,0.5567131638526917,0.050000000745058,0.2286095768213272,291.1700744628906,291.1499938964844,274.2856140136719,272.1054382324219,285.475341796875,293.8613586425781,291.170166015625,1.0,0.1900722235441208,0.9487637281417848,0.9487637281417848,1.0,1.0,-0.8670257329940796,0.3715202510356903,0.4955055117607116,0.1526888310909271,0.0,0.0,0.1838036328554153,25.81187629699707,25.0,1.3519748449325562,-4980.4580078125,75.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,304.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1114812418818473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370246708393097,0.1370289325714111,-4.272698788554408e-06,0.0,0.0001131392928073,0.0,0.0,5.401761054992676,0.0,0.0,0.0,0.2756441235542297,4.0,0.0,1.0
817380,293.32537841796875,297.1499938964844,293.1499938964844,0.0095245875418186,-597.3093872070312,301.962646484375,0.5564379096031189,0.050000000745058,0.0457675978541374,293.9876403808594,297.1499938964844,293.1499938964844,0.0011086366139352,-88.65509033203125,292.7423400878906,0.5564379096031189,0.050000000745058,0.0481954850256443,293.22100830078125,297.1499938964844,293.1499938964844,0.1307869702577591,-2208.35888671875,304.157470703125,0.8888073563575745,0.1997229009866714,0.1404879689216613,293.2273864746094,297.1499938964844,293.1499938964844,0.190050408244133,-4029.789794921875,304.1579895019531,0.9871994256973268,0.2698003649711609,0.2563502788543701,293.3375549316406,297.1499938964844,293.1499938964844,0.006624212488532,-2335.90234375,299.6230773925781,0.5564379096031189,0.050000000745058,0.228618636727333,291.17047119140625,291.1499938964844,274.3191833496094,272.1311340332031,285.4908447265625,293.866455078125,291.17047119140625,1.0,0.1896739602088928,0.948773980140686,0.948773980140686,1.0,1.0,-0.8633595108985901,0.3700332641601562,0.4933262765407562,0.1515773087739944,0.0,0.0,0.1810381561517715,25.81621742248535,25.0,0.5430743098258972,-4945.18115234375,74.4431381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,304.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1109063625335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355605125427246,0.135564774274826,-4.270136741979513e-06,0.0,0.00011255586287,0.0,0.0,5.33901834487915,0.0,0.0,0.0,0.2754023671150207,4.0,0.0,1.0
817440,293.32537841796875,297.1499938964844,293.1499938964844,0.0095245875418186,-597.3093872070312,301.962646484375,0.5564379096031189,0.050000000745058,0.0457675978541374,293.9876403808594,297.1499938964844,293.1499938964844,0.0011086366139352,-88.65509033203125,292.7423400878906,0.5564379096031189,0.050000000745058,0.0481954850256443,293.22100830078125,297.1499938964844,293.1499938964844,0.1307869702577591,-2208.35888671875,304.157470703125,0.8888073563575745,0.1997229009866714,0.1404879689216613,293.2273864746094,297.1499938964844,293.1499938964844,0.190050408244133,-4029.789794921875,304.1579895019531,0.9871994256973268,0.2698003649711609,0.2563502788543701,293.3375549316406,297.1499938964844,293.1499938964844,0.006624212488532,-2335.90234375,299.6230773925781,0.5564379096031189,0.050000000745058,0.228618636727333,291.17047119140625,291.1499938964844,274.3191833496094,272.1311340332031,285.4908447265625,293.866455078125,291.17047119140625,1.0,0.1896739602088928,0.948773980140686,0.948773980140686,1.0,1.0,-0.8633595108985901,0.3700332641601562,0.4933262765407562,0.1515773087739944,0.0,0.0,0.1810381561517715,25.81621742248535,25.0,0.5430743098258972,-4945.18115234375,74.4431381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,304.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1109063625335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355605125427246,0.135564774274826,-4.270136741979513e-06,0.0,0.00011255586287,0.0,0.0,5.33901834487915,0.0,0.0,0.0,0.2754023671150207,4.0,0.0,1.0
817500,293.3250427246094,297.1499938964844,293.1499938964844,0.0094802072271704,-595.6935424804688,301.9331970214844,0.5563032627105713,0.050000000745058,0.0457684881985187,293.9930419921875,297.1499938964844,293.1499938964844,0.0009920878801494,-79.3349380493164,292.5828857421875,0.5563032627105713,0.050000000745058,0.0481964200735092,293.2210388183594,297.1499938964844,293.1499938964844,0.1300556510686874,-2198.45654296875,304.1574401855469,0.8872571587562561,0.1988192945718765,0.1398581266403198,293.2272644042969,297.1499938964844,293.1499938964844,0.1892147660255432,-4015.6630859375,304.1580505371094,0.9860718250274658,0.2688450813293457,0.255450040102005,293.3380432128906,297.1499938964844,293.1499938964844,0.0065898774191737,-2326.58984375,299.5892639160156,0.5563032627105713,0.050000000745058,0.2286230623722076,291.1705017089844,291.1499938964844,274.3352355957031,272.14337158203125,285.4980163574219,293.868896484375,291.17047119140625,1.0,0.1894743144512176,0.9487791061401368,0.9487791061401368,1.0,1.0,-0.861530601978302,0.3692993521690368,0.4922312498092651,0.1510046273469925,0.0,0.0,0.1796690374612808,25.81768226623535,25.0,0.21673583984375,-4928.109375,74.13343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874755859375,304.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.1105943843722343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348389685153961,0.1348432451486587,-4.268865723133786e-06,0.0,0.0001122392422985,0.0,0.0,5.3081374168396,0.0,0.0,0.0,0.2752832472324371,4.0,0.0,1.0
817560,293.3246765136719,297.1499938964844,293.1499938964844,0.0094363139942288,-594.0873413085938,301.90386962890625,0.5561701655387878,0.050000000745058,0.0457693673670291,293.9984436035156,297.1499938964844,293.1499938964844,0.0008748635882511,-69.9609603881836,292.42242431640625,0.5561701655387878,0.050000000745058,0.0481973476707935,293.2210388183594,297.1499938964844,293.1499938964844,0.1293269246816635,-2188.57763671875,304.15740966796875,0.8857086300849915,0.1979167759418487,0.1392289698123932,293.22711181640625,297.1499938964844,293.1499938964844,0.1883817762136459,-4001.572509765625,304.1581115722656,0.9849307537078856,0.267890989780426,0.2545509338378906,293.3385314941406,297.1499938964844,293.1499938964844,0.0065556517802178,-2317.271484375,299.5553894042969,0.5561701655387878,0.050000000745058,0.2286274582147598,291.1704406738281,291.1499938964844,274.3507995605469,272.1551513671875,285.5048217773437,293.8712158203125,291.17041015625,1.0,0.1892744600772857,0.9487890601158142,0.9487890601158142,1.0,1.0,-0.8597038388252258,0.3685709238052368,0.491132915019989,0.1504224836826324,0.0,0.0,0.1783118098974228,25.81878662109375,25.0,-0.0534517429769039,-4911.39208984375,73.82455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,304.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1102677285671234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341267526149749,0.1341310143470764,-4.267609710950637e-06,0.0,0.0001119077278417,0.0,0.0,5.277685165405273,0.0,0.0,0.0,0.2751657366752624,4.0,0.0,1.0
817620,293.3238830566406,297.1499938964844,293.1499938964844,0.0093499794602394,-590.9037475585938,301.8455810546875,0.5559082627296448,0.050000000745058,0.0457710996270179,294.0092468261719,297.1499938964844,293.1499938964844,0.0006383464788086,-51.04780578613281,292.0984802246094,0.5559082627296448,0.050000000745058,0.0481991730630397,293.2210693359375,297.1499938964844,293.1499938964844,0.1278769224882125,-2168.887451171875,304.1573486328125,0.8826174736022949,0.1961150467395782,0.1379729658365249,293.2268981933594,297.1499938964844,293.1499938964844,0.1867232173681259,-3973.488037109375,304.1581726074219,0.9826080203056335,0.2659862637519836,0.2527560591697693,293.3395080566406,297.1499938964844,293.1499938964844,0.0064875106327235,-2298.6083984375,299.4873352050781,0.5559082627296448,0.050000000745058,0.2286361306905746,291.1701354980469,291.1499938964844,274.3805847167969,272.1775817871094,285.5174255371094,293.8755798339844,291.1700744628906,1.0,0.1888743788003921,0.948809027671814,0.948809027671814,1.0,1.0,-0.856056809425354,0.367127776145935,0.4889290332794189,0.1492356359958648,0.0,0.0,0.1756465435028076,25.82006072998047,25.0,-0.4535285532474518,-4878.98583984375,73.20944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026428222656,304.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46484375,18000.0,0.0,0.0,0.1095727011561393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327363550662994,0.1327406167984008,-4.265158622729359e-06,0.0,0.0001112023674068,0.0,0.0,5.218326568603516,0.0,0.0,0.0,0.2749366760253906,4.0,0.0,1.0
817680,293.3238830566406,297.1499938964844,293.1499938964844,0.0093499794602394,-590.9037475585938,301.8455810546875,0.5559082627296448,0.050000000745058,0.0457710996270179,294.0092468261719,297.1499938964844,293.1499938964844,0.0006383464788086,-51.04780578613281,292.0984802246094,0.5559082627296448,0.050000000745058,0.0481991730630397,293.2210693359375,297.1499938964844,293.1499938964844,0.1278769224882125,-2168.887451171875,304.1573486328125,0.8826174736022949,0.1961150467395782,0.1379729658365249,293.2268981933594,297.1499938964844,293.1499938964844,0.1867232173681259,-3973.488037109375,304.1581726074219,0.9826080203056335,0.2659862637519836,0.2527560591697693,293.3395080566406,297.1499938964844,293.1499938964844,0.0064875106327235,-2298.6083984375,299.4873352050781,0.5559082627296448,0.050000000745058,0.2286361306905746,291.1701354980469,291.1499938964844,274.3805847167969,272.1775817871094,285.5174255371094,293.8755798339844,291.1700744628906,1.0,0.1888743788003921,0.948809027671814,0.948809027671814,1.0,1.0,-0.856056809425354,0.367127776145935,0.4889290332794189,0.1492356359958648,0.0,0.0,0.1756465435028076,25.82006072998047,25.0,-0.4535285532474518,-4878.98583984375,73.20944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026428222656,304.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46484375,18000.0,0.0,0.0,0.1095727011561393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327363550662994,0.1327406167984008,-4.265158622729359e-06,0.0,0.0001112023674068,0.0,0.0,5.218326568603516,0.0,0.0,0.0,0.2749366760253906,4.0,0.0,1.0
817740,293.322998046875,297.1499938964844,293.1499938964844,0.0092654749751091,-587.7545776367188,301.7877197265625,0.5556517243385315,0.050000000745058,0.0457728058099746,294.0200500488281,297.1499938964844,293.1499938964844,0.000541218498256,-43.1147346496582,291.7703552246094,0.5556517243385315,0.050000000745058,0.0482009686529636,293.2210388183594,297.1499938964844,293.1499938964844,0.1264358907938003,-2149.27294921875,304.1573181152344,0.8795344829559326,0.1943177431821823,0.1367199569940567,293.2266540527344,297.1499938964844,293.1499938964844,0.1850733309984207,-3945.507080078125,304.158203125,0.9802300930023192,0.2640857696533203,0.2509651184082031,293.3404541015625,297.1499938964844,293.1499938964844,0.00641973875463,-2279.89404296875,299.4189147949219,0.5556517243385315,0.050000000745058,0.2286446392536163,291.1696472167969,291.1499938964844,274.4086303710937,272.1984558105469,285.5287475585937,293.8794860839844,291.1695556640625,1.0,0.1884741783142089,0.9488289952278136,0.9488289952278136,1.0,1.0,-0.8524178862571716,0.3656989336013794,0.4867189526557922,0.1480277776718139,0.0,0.0,0.1730600446462631,25.82034683227539,25.0,-0.7100780606269836,-4847.83935546875,72.59809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,304.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1088321879506111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313982009887695,0.1314024627208709,-4.262801667209715e-06,0.0,0.0001104508337448,0.0,0.0,5.161312580108643,0.0,0.0,0.0,0.274716705083847,4.0,0.0,1.0
817800,293.322998046875,297.1499938964844,293.1499938964844,0.0092654749751091,-587.7545776367188,301.7877197265625,0.5556517243385315,0.050000000745058,0.0457728058099746,294.0200500488281,297.1499938964844,293.1499938964844,0.000541218498256,-43.1147346496582,291.7703552246094,0.5556517243385315,0.050000000745058,0.0482009686529636,293.2210388183594,297.1499938964844,293.1499938964844,0.1264358907938003,-2149.27294921875,304.1573181152344,0.8795344829559326,0.1943177431821823,0.1367199569940567,293.2266540527344,297.1499938964844,293.1499938964844,0.1850733309984207,-3945.507080078125,304.158203125,0.9802300930023192,0.2640857696533203,0.2509651184082031,293.3404541015625,297.1499938964844,293.1499938964844,0.00641973875463,-2279.89404296875,299.4189147949219,0.5556517243385315,0.050000000745058,0.2286446392536163,291.1696472167969,291.1499938964844,274.4086303710937,272.1984558105469,285.5287475585937,293.8794860839844,291.1695556640625,1.0,0.1884741783142089,0.9488289952278136,0.9488289952278136,1.0,1.0,-0.8524178862571716,0.3656989336013794,0.4867189526557922,0.1480277776718139,0.0,0.0,0.1730600446462631,25.82034683227539,25.0,-0.7100780606269836,-4847.83935546875,72.59809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,304.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1088321879506111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313982009887695,0.1314024627208709,-4.262801667209715e-06,0.0,0.0001104508337448,0.0,0.0,5.161312580108643,0.0,0.0,0.0,0.274716705083847,4.0,0.0,1.0
817860,293.3220520019531,297.1499938964844,293.1499938964844,0.0091827204450964,-584.6373291015625,301.7303466796875,0.5554002523422241,0.050000000745058,0.0457744821906089,294.0308532714844,297.1499938964844,293.1499938964844,0.0003705059643834,-12.560977935791016,291.4386291503906,0.5554002523422241,0.050000000745058,0.0482027307152748,293.22100830078125,297.1499938964844,293.1499938964844,0.1250031888484954,-2129.724609375,304.1572570800781,0.8764609694480896,0.1925249993801117,0.1354700326919555,293.2264404296875,297.1499938964844,293.1499938964844,0.183431401848793,-3917.61328125,304.158203125,0.9777969717979432,0.2621895372867584,0.2491780668497085,293.34136962890625,297.1499938964844,293.1499938964844,0.0063523170538246,-2261.1201171875,299.3501892089844,0.5554002523422241,0.050000000745058,0.2286530137062072,291.1690368652344,291.1499938964844,274.43505859375,272.2179260253906,285.5389099121094,293.8829345703125,291.1689147949219,1.0,0.1880742162466049,0.9488563537597656,0.9488563537597656,1.0,1.0,-0.8487870693206787,0.3642803728580475,0.4845067262649536,0.1468095630407333,0.0,0.0,0.1705637723207473,25.81985855102539,25.0,-0.8784268498420715,-4817.81103515625,71.99083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231506347656,304.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1080605611205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301174759864807,0.1301217377185821,-4.260549758328125e-06,0.0,0.0001096677297027,0.0,0.0,5.106851577758789,0.0,0.0,0.0,0.2745066285133362,4.0,0.0,1.0
817920,293.3220520019531,297.1499938964844,293.1499938964844,0.0091827204450964,-584.6373291015625,301.7303466796875,0.5554002523422241,0.050000000745058,0.0457744821906089,294.0308532714844,297.1499938964844,293.1499938964844,0.0003705059643834,-12.560977935791016,291.4386291503906,0.5554002523422241,0.050000000745058,0.0482027307152748,293.22100830078125,297.1499938964844,293.1499938964844,0.1250031888484954,-2129.724609375,304.1572570800781,0.8764609694480896,0.1925249993801117,0.1354700326919555,293.2264404296875,297.1499938964844,293.1499938964844,0.183431401848793,-3917.61328125,304.158203125,0.9777969717979432,0.2621895372867584,0.2491780668497085,293.34136962890625,297.1499938964844,293.1499938964844,0.0063523170538246,-2261.1201171875,299.3501892089844,0.5554002523422241,0.050000000745058,0.2286530137062072,291.1690368652344,291.1499938964844,274.43505859375,272.2179260253906,285.5389099121094,293.8829345703125,291.1689147949219,1.0,0.1880742162466049,0.9488563537597656,0.9488563537597656,1.0,1.0,-0.8487870693206787,0.3642803728580475,0.4845067262649536,0.1468095630407333,0.0,0.0,0.1705637723207473,25.81985855102539,25.0,-0.8784268498420715,-4817.81103515625,71.99083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231506347656,304.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1080605611205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301174759864807,0.1301217377185821,-4.260549758328125e-06,0.0,0.0001096677297027,0.0,0.0,5.106851577758789,0.0,0.0,0.0,0.2745066285133362,4.0,0.0,1.0
817980,293.321044921875,297.1499938964844,293.1499938964844,0.0091016320511698,-581.5497436523438,301.6734313964844,0.5551539659500122,0.050000000745058,0.0457761250436306,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.5551539659500122,0.050000000745058,0.0482044667005538,293.220947265625,297.1499938964844,293.1499938964844,0.1235783770680427,-2110.236328125,304.1572265625,0.8733984231948853,0.1907361149787902,0.1342231929302215,293.2261962890625,297.1499938964844,293.1499938964844,0.1817970871925354,-3889.798095703125,304.158203125,0.975309193134308,0.2602973878383636,0.2473949790000915,293.34228515625,297.1499938964844,293.1499938964844,0.0062852082774043,-2242.27490234375,299.2811584472656,0.5551539659500122,0.050000000745058,0.228661224246025,291.1683349609375,291.1499938964844,274.4599609375,272.2360534667969,285.5484313964844,293.88641357421875,291.168212890625,1.0,0.1876748204231262,0.9488837122917176,0.9488837122917176,1.0,1.0,-0.8451644778251648,0.3628681600093841,0.4822963178157806,0.145590141415596,0.0,0.0,0.1681659966707229,25.818761825561523,25.0,-0.9535093307495116,-4788.673828125,71.38787078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309326171875,304.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1072730645537376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288973987102508,0.1289016604423523,-4.2584083530528005e-06,0.0,0.0001088685239665,0.0,0.0,5.055066585540772,0.0,0.0,0.0,0.2743068933486938,4.0,0.0,1.0
818040,293.321044921875,297.1499938964844,293.1499938964844,0.0091016320511698,-581.5497436523438,301.6734313964844,0.5551539659500122,0.050000000745058,0.0457761250436306,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.5551539659500122,0.050000000745058,0.0482044667005538,293.220947265625,297.1499938964844,293.1499938964844,0.1235783770680427,-2110.236328125,304.1572265625,0.8733984231948853,0.1907361149787902,0.1342231929302215,293.2261962890625,297.1499938964844,293.1499938964844,0.1817970871925354,-3889.798095703125,304.158203125,0.975309193134308,0.2602973878383636,0.2473949790000915,293.34228515625,297.1499938964844,293.1499938964844,0.0062852082774043,-2242.27490234375,299.2811584472656,0.5551539659500122,0.050000000745058,0.228661224246025,291.1683349609375,291.1499938964844,274.4599609375,272.2360534667969,285.5484313964844,293.88641357421875,291.168212890625,1.0,0.1876748204231262,0.9488837122917176,0.9488837122917176,1.0,1.0,-0.8451644778251648,0.3628681600093841,0.4822963178157806,0.145590141415596,0.0,0.0,0.1681659966707229,25.818761825561523,25.0,-0.9535093307495116,-4788.673828125,71.38787078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309326171875,304.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1072730645537376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288973987102508,0.1289016604423523,-4.2584083530528005e-06,0.0,0.0001088685239665,0.0,0.0,5.055066585540772,0.0,0.0,0.0,0.2743068933486938,4.0,0.0,1.0
818100,293.3205261230469,297.1499938964844,293.1499938964844,0.0090615916997194,-580.0100708007812,301.6451416015625,0.5550312995910645,0.050000000745058,0.0457769483327865,294.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5550312995910645,0.050000000745058,0.0482053309679031,293.220947265625,297.1499938964844,293.1499938964844,0.1228648945689201,-2100.456787109375,304.1571960449219,0.8718644380569458,0.1898378282785415,0.1335985362529754,293.2261047363281,297.1499938964844,293.1499938964844,0.1809797137975692,-3875.864013671875,304.1581726074219,0.97404146194458,0.2593506872653961,0.2465036809444427,293.3427734375,297.1499938964844,293.1499938964844,0.0062517053447663,-2232.796630859375,299.2465209960937,0.5550312995910645,0.050000000745058,0.2286653369665146,291.1680603027344,291.1499938964844,274.47186279296875,272.24462890625,285.55340576171875,293.8890686035156,291.1679992675781,1.0,0.1874753087759018,0.948897421360016,0.948897421360016,1.0,1.0,-0.8433520197868347,0.3621614873409271,0.4811905026435852,0.1449817419052124,0.0,0.0,0.1669897139072418,25.818246841430664,25.0,-0.7365425825119019,-4774.357421875,71.08766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,304.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1068779453635215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283077597618103,0.1283120214939117,-4.257379714545095e-06,0.0,0.0001084675313904,0.0,0.0,5.030078887939453,0.0,0.0,0.0,0.2742105424404144,4.0,0.0,1.0
818160,293.32000732421875,297.1499938964844,293.1499938964844,0.0090218381956219,-578.4710083007812,301.6169738769531,0.5549083352088928,0.050000000745058,0.0457777716219425,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5549083352088928,0.050000000745058,0.0482061989605426,293.2209777832031,297.1499938964844,293.1499938964844,0.122149258852005,-2090.633544921875,304.1571960449219,0.8703258037567139,0.1889373809099197,0.1329719722270965,293.2260437011719,297.1499938964844,293.1499938964844,0.1801610887050628,-3861.89208984375,304.1581726074219,0.972756028175354,0.2584034502506256,0.2456117123365402,293.3432312011719,297.1499938964844,293.1499938964844,0.0062181982211768,-2223.2685546875,299.2117919921875,0.5549083352088928,0.050000000745058,0.2286694496870041,291.1679077148437,291.1499938964844,274.4834289550781,272.2528991699219,285.5583801269531,293.8918762207031,291.1678466796875,1.0,0.1872758865356445,0.948915719985962,0.948915719985962,1.0,1.0,-0.8415364623069763,0.3614530861377716,0.4800833761692047,0.1443749964237213,0.0,0.0,0.165812611579895,25.817855834960938,25.0,-0.5673561692237854,-4759.96142578125,70.78807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,304.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1064839959144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127721682190895,0.1277259439229965,-4.256370630173478e-06,0.0,0.0001080677175195,0.0,0.0,5.005279064178467,0.0,0.0,0.0,0.274115115404129,4.0,0.0,1.0
818220,293.3190002441406,297.1499938964844,293.1499938964844,0.0089432233944535,-575.3993530273438,301.5609130859375,0.5546612739562988,0.050000000745058,0.0457794293761253,294.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5546612739562988,0.050000000745058,0.0482079461216926,293.2210388183594,297.1499938964844,293.1499938964844,0.1207116693258285,-2070.85888671875,304.1571960449219,0.8672323226928711,0.1871255189180374,0.1317120641469955,293.22589111328125,297.1499938964844,293.1499938964844,0.1785212308168411,-3833.858154296875,304.158203125,0.9701298475265504,0.2565049231052398,0.2438246756792068,293.34423828125,297.1499938964844,293.1499938964844,0.0061511984094977,-2204.081298828125,299.1420593261719,0.5546612739562988,0.050000000745058,0.2286777347326278,291.167724609375,291.1499938964844,274.505615234375,272.26861572265625,285.56854248046875,293.8985900878906,291.1676940917969,1.0,0.1868771165609359,0.948952317237854,0.948952317237854,1.0,1.0,-0.837893545627594,0.3600282967090606,0.4778652489185333,0.1431687623262405,0.0,0.0,0.1634647697210312,25.81752586364746,25.0,-0.25487020611763,-4731.0458984375,70.19043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,304.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1057040244340896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265610605478286,0.1265653222799301,-4.25438611273421e-06,0.0,0.0001072761515388,0.0,0.0,4.956241130828857,0.0,0.0,0.0,0.2739266753196716,4.0,0.0,1.0
818280,293.3190002441406,297.1499938964844,293.1499938964844,0.0089432233944535,-575.3993530273438,301.5609130859375,0.5546612739562988,0.050000000745058,0.0457794293761253,294.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5546612739562988,0.050000000745058,0.0482079461216926,293.2210388183594,297.1499938964844,293.1499938964844,0.1207116693258285,-2070.85888671875,304.1571960449219,0.8672323226928711,0.1871255189180374,0.1317120641469955,293.22589111328125,297.1499938964844,293.1499938964844,0.1785212308168411,-3833.858154296875,304.158203125,0.9701298475265504,0.2565049231052398,0.2438246756792068,293.34423828125,297.1499938964844,293.1499938964844,0.0061511984094977,-2204.081298828125,299.1420593261719,0.5546612739562988,0.050000000745058,0.2286777347326278,291.167724609375,291.1499938964844,274.505615234375,272.26861572265625,285.56854248046875,293.8985900878906,291.1676940917969,1.0,0.1868771165609359,0.948952317237854,0.948952317237854,1.0,1.0,-0.837893545627594,0.3600282967090606,0.4778652489185333,0.1431687623262405,0.0,0.0,0.1634647697210312,25.81752586364746,25.0,-0.25487020611763,-4731.0458984375,70.19043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,304.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1057040244340896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265610605478286,0.1265653222799301,-4.25438611273421e-06,0.0,0.0001072761515388,0.0,0.0,4.956241130828857,0.0,0.0,0.0,0.2739266753196716,4.0,0.0,1.0
818340,293.3179931640625,297.1499938964844,293.1499938964844,0.0088658165186643,-572.3399047851562,301.5051574707031,0.5544131398200989,0.050000000745058,0.0457811020314693,294.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5544131398200989,0.050000000745058,0.0482097044587135,293.2211608886719,297.1499938964844,293.1499938964844,0.1192658469080925,-2050.9169921875,304.1571960449219,0.8641172647476196,0.1853007078170776,0.1304423809051513,293.2257995605469,297.1499938964844,293.1499938964844,0.1768783032894134,-3805.711669921875,304.158203125,0.967428743839264,0.2546010315418243,0.2420322597026825,293.3453063964844,297.1499938964844,293.1499938964844,0.0060842353850603,-2184.732421875,299.07183837890625,0.5544131398200989,0.050000000745058,0.2286860793828964,291.1676330566406,291.1499938964844,274.52655029296875,272.28326416015625,285.578369140625,293.90545654296875,291.1676025390625,1.0,0.1864782124757766,0.9489889740943908,0.9489889740943908,1.0,1.0,-0.8342325687408447,0.3585901856422424,0.4756423830986023,0.1419757455587387,0.0,0.0,0.1611170470714569,25.81778717041016,25.0,-0.1686517298221588,-4702.03662109375,69.59449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396911621094,304.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1049402430653572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254105567932129,0.1254148185253143,-4.2524316086201e-06,0.0,0.0001065010001184,0.0,0.0,4.907723903656006,0.0,0.0,0.0,0.2737404704093933,4.0,0.0,1.0
818400,293.3179931640625,297.1499938964844,293.1499938964844,0.0088658165186643,-572.3399047851562,301.5051574707031,0.5544131398200989,0.050000000745058,0.0457811020314693,294.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5544131398200989,0.050000000745058,0.0482097044587135,293.2211608886719,297.1499938964844,293.1499938964844,0.1192658469080925,-2050.9169921875,304.1571960449219,0.8641172647476196,0.1853007078170776,0.1304423809051513,293.2257995605469,297.1499938964844,293.1499938964844,0.1768783032894134,-3805.711669921875,304.158203125,0.967428743839264,0.2546010315418243,0.2420322597026825,293.3453063964844,297.1499938964844,293.1499938964844,0.0060842353850603,-2184.732421875,299.07183837890625,0.5544131398200989,0.050000000745058,0.2286860793828964,291.1676330566406,291.1499938964844,274.52655029296875,272.28326416015625,285.578369140625,293.90545654296875,291.1676025390625,1.0,0.1864782124757766,0.9489889740943908,0.9489889740943908,1.0,1.0,-0.8342325687408447,0.3585901856422424,0.4756423830986023,0.1419757455587387,0.0,0.0,0.1611170470714569,25.81778717041016,25.0,-0.1686517298221588,-4702.03662109375,69.59449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396911621094,304.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1049402430653572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254105567932129,0.1254148185253143,-4.2524316086201e-06,0.0,0.0001065010001184,0.0,0.0,4.907723903656006,0.0,0.0,0.0,0.2737404704093933,4.0,0.0,1.0
818460,293.3169860839844,297.1499938964844,293.1499938964844,0.0087897488847374,-569.303466796875,301.44970703125,0.5541666150093079,0.050000000745058,0.0457827635109424,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5541666150093079,0.050000000745058,0.0482114553451538,293.2213134765625,297.1499938964844,293.1499938964844,0.1178171262145042,-2030.8839111328125,304.1572265625,0.8609917163848877,0.1834668070077896,0.1291658282279968,293.2257385253906,297.1499938964844,293.1499938964844,0.1752367913722992,-3777.534423828125,304.158203125,0.9646586775779724,0.2526935040950775,0.2402359992265701,293.3464050292969,297.1499938964844,293.1499938964844,0.0060173887759447,-2165.2626953125,299.0010986328125,0.5541666150093079,0.050000000745058,0.2286943942308426,291.1674499511719,291.1499938964844,274.54638671875,272.29693603515625,285.5876770019531,293.9120483398437,291.1674194335937,1.0,0.186079055070877,0.9490355253219604,0.9490355253219604,1.0,1.0,-0.8305586576461792,0.3571397364139557,0.4734189510345459,0.1408009380102157,0.0,0.0,0.1588003188371658,25.81826400756836,25.0,-0.2656651735305786,-4673.2177734375,69.00057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,304.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1041979193687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242815256118774,0.1242857798933982,-4.250511210557306e-06,0.0,0.0001057476401911,0.0,0.0,4.8601837158203125,0.0,0.0,0.0,0.273557960987091,4.0,0.0,1.0
