time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.3169860839844,297.1499938964844,293.1499938964844,0.0087897488847374,-569.303466796875,301.44970703125,0.5541666150093079,0.050000000745058,0.0457827635109424,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5541666150093079,0.050000000745058,0.0482114553451538,293.2213134765625,297.1499938964844,293.1499938964844,0.1178171262145042,-2030.8839111328125,304.1572265625,0.8609917163848877,0.1834668070077896,0.1291658282279968,293.2257385253906,297.1499938964844,293.1499938964844,0.1752367913722992,-3777.534423828125,304.158203125,0.9646586775779724,0.2526935040950775,0.2402359992265701,293.3464050292969,297.1499938964844,293.1499938964844,0.0060173887759447,-2165.2626953125,299.0010986328125,0.5541666150093079,0.050000000745058,0.2286943942308426,291.1674499511719,291.1499938964844,274.54638671875,272.29693603515625,285.5876770019531,293.9120483398437,291.1674194335937,1.0,0.186079055070877,0.9490355253219604,0.9490355253219604,1.0,1.0,-0.8305586576461792,0.3571397364139557,0.4734189510345459,0.1408009380102157,0.0,0.0,0.1588003188371658,25.81826400756836,25.0,-0.2656651735305786,-4673.2177734375,69.00057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,304.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1041979193687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242815256118774,0.1242857798933982,-4.250511210557306e-06,0.0,0.0001057476401911,0.0,0.0,4.8601837158203125,0.0,0.0,0.0,0.273557960987091,4.0,0.0,1.0
818580,293.3160095214844,297.1499938964844,293.1499938964844,0.0087150111794471,-566.2904663085938,301.39459228515625,0.5539234280586243,0.050000000745058,0.0457844100892543,294.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5539234280586243,0.050000000745058,0.0482131876051425,293.22149658203125,297.1499938964844,293.1499938964844,0.1163668930530548,-2010.7779541015625,304.1572265625,0.857862114906311,0.1816257089376449,0.1278838515281677,293.2257080078125,297.1499938964844,293.1499938964844,0.1735975295305252,-3749.34033203125,304.158203125,0.961824595928192,0.250783771276474,0.2384371757507324,293.3475341796875,297.1499938964844,293.1499938964844,0.0059506772086024,-2145.67578125,298.9298400878906,0.5539234280586243,0.050000000745058,0.2287026047706604,291.16717529296875,291.1499938964844,274.565185546875,272.3096923828125,285.59649658203125,293.9181823730469,291.1671142578125,1.0,0.1856796592473983,0.9490821361541748,0.9490821361541748,1.0,1.0,-0.8268750905990601,0.3556762933731079,0.4711987674236297,0.1396492719650268,0.0,0.0,0.1565265506505966,25.81875991821289,25.0,-0.3774164915084839,-4644.80322265625,68.40894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,304.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1034811586141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231819689273834,0.1231862157583236,-4.248641744197812e-06,0.0,0.0001050202263286,0.0,0.0,4.813956260681152,0.0,0.0,0.0,0.2733804881572723,4.0,0.0,1.0
818640,293.3160095214844,297.1499938964844,293.1499938964844,0.0087150111794471,-566.2904663085938,301.39459228515625,0.5539234280586243,0.050000000745058,0.0457844100892543,294.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5539234280586243,0.050000000745058,0.0482131876051425,293.22149658203125,297.1499938964844,293.1499938964844,0.1163668930530548,-2010.7779541015625,304.1572265625,0.857862114906311,0.1816257089376449,0.1278838515281677,293.2257080078125,297.1499938964844,293.1499938964844,0.1735975295305252,-3749.34033203125,304.158203125,0.961824595928192,0.250783771276474,0.2384371757507324,293.3475341796875,297.1499938964844,293.1499938964844,0.0059506772086024,-2145.67578125,298.9298400878906,0.5539234280586243,0.050000000745058,0.2287026047706604,291.16717529296875,291.1499938964844,274.565185546875,272.3096923828125,285.59649658203125,293.9181823730469,291.1671142578125,1.0,0.1856796592473983,0.9490821361541748,0.9490821361541748,1.0,1.0,-0.8268750905990601,0.3556762933731079,0.4711987674236297,0.1396492719650268,0.0,0.0,0.1565265506505966,25.81875991821289,25.0,-0.3774164915084839,-4644.80322265625,68.40894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,304.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1034811586141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231819689273834,0.1231862157583236,-4.248641744197812e-06,0.0,0.0001050202263286,0.0,0.0,4.813956260681152,0.0,0.0,0.0,0.2733804881572723,4.0,0.0,1.0
818700,293.31549072265625,297.1499938964844,293.1499938964844,0.0086781308054924,-564.7924194335938,301.3671875,0.553803563117981,0.050000000745058,0.0457852222025394,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.553803563117981,0.050000000745058,0.0482140444219112,293.2215576171875,297.1499938964844,293.1499938964844,0.1156415268778801,-2000.7017822265625,304.1572265625,0.8562974333763123,0.1807029843330383,0.1272412240505218,293.2256774902344,297.1499938964844,293.1499938964844,0.1727789044380188,-3735.2392578125,304.158203125,0.9603850841522216,0.2498284578323364,0.23753722012043,293.3481140136719,297.1499938964844,293.1499938964844,0.0059173731133341,-2135.838134765625,298.89404296875,0.553803563117981,0.050000000745058,0.2287066727876663,291.1670227050781,291.1499938964844,274.57427978515625,272.3157653808594,285.6007080078125,293.92108154296875,291.1669616699219,1.0,0.1854798942804336,0.9491053819656372,0.9491053819656372,1.0,1.0,-0.8250305652618408,0.3549394905567169,0.4700910449028015,0.1390838027000427,0.0,0.0,0.1554072350263595,25.8189697265625,25.0,-0.4157667458057403,-4630.77685546875,68.11405944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,304.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1031333580613136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226440370082855,0.1226482838392257,-4.247728156769881e-06,0.0,0.0001046672477968,0.0,0.0,4.791367530822754,0.0,0.0,0.0,0.2732937633991241,4.0,0.0,1.0
818760,293.3149719238281,297.1499938964844,293.1499938964844,0.0086415596306324,-563.2993774414062,301.33984375,0.5536849498748779,0.050000000745058,0.0457860268652439,294.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5536849498748779,0.050000000745058,0.0482148900628089,293.2216491699219,297.1499938964844,293.1499938964844,0.1149160861968994,-1990.6109619140625,304.1572265625,0.8547334671020508,0.1797790974378585,0.1265976577997207,293.22564697265625,297.1499938964844,293.1499938964844,0.1719609647989273,-3721.13525390625,304.158203125,0.9589313864707948,0.2488730996847152,0.2366370558738708,293.34869384765625,297.1499938964844,293.1499938964844,0.0058841034770011,-2125.969970703125,298.8581237792969,0.5536849498748779,0.050000000745058,0.2287106812000274,291.1668701171875,291.1499938964844,274.5831298828125,272.3216552734375,285.6048278808594,293.9237976074219,291.16680908203125,1.0,0.1852800697088241,0.9491339325904846,0.9491339325904846,1.0,1.0,-0.823184609413147,0.3541993796825409,0.4689852297306061,0.1385259330272674,0.0,0.0,0.154299259185791,25.819135665893555,25.0,-0.434990644454956,-4616.8779296875,67.8198471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330810546875,304.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1027929931879043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221139430999755,0.1221181899309158,-4.24683003075188e-06,0.0,0.0001043218217091,0.0,0.0,4.769125938415527,0.0,0.0,0.0,0.2732084095478058,4.0,0.0,1.0
818820,293.31396484375,297.1499938964844,293.1499938964844,0.0085693150758743,-560.3269653320312,301.2854919433594,0.5534520149230957,0.050000000745058,0.0457876101136207,294.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5534520149230957,0.050000000745058,0.0482165589928627,293.2218322753906,297.1499938964844,293.1499938964844,0.1134653463959693,-1970.39013671875,304.1572570800781,0.8516095280647278,0.1779284179210662,0.1253083199262619,293.2256164550781,297.1499938964844,293.1499938964844,0.1703273057937622,-3692.921142578125,304.1581726074219,0.9559838771820068,0.2469627410173416,0.2348368316888809,293.349853515625,297.1499938964844,293.1499938964844,0.0058176699094474,-2106.142578125,298.7859802246094,0.5534520149230957,0.050000000745058,0.2287186086177826,291.16656494140625,291.1499938964844,274.6002502441406,272.3329162597656,285.6127624511719,293.9289245605469,291.16650390625,1.0,0.1848804205656051,0.9491909742355348,0.9491909742355348,1.0,1.0,-0.8194900155067444,0.3527092337608337,0.4667807519435882,0.1374336779117584,0.0,0.0,0.1521124988794326,25.81929016113281,25.0,-0.4137333631515503,-4589.44775390625,67.23358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,304.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1021348312497139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12107515335083,0.1210794001817703,-4.24507561547216e-06,0.0,0.0001036538669723,0.0,0.0,4.725593090057373,0.0,0.0,0.0,0.2730413675308227,4.0,0.0,1.0
818880,293.31396484375,297.1499938964844,293.1499938964844,0.0085693150758743,-560.3269653320312,301.2854919433594,0.5534520149230957,0.050000000745058,0.0457876101136207,294.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5534520149230957,0.050000000745058,0.0482165589928627,293.2218322753906,297.1499938964844,293.1499938964844,0.1134653463959693,-1970.39013671875,304.1572570800781,0.8516095280647278,0.1779284179210662,0.1253083199262619,293.2256164550781,297.1499938964844,293.1499938964844,0.1703273057937622,-3692.921142578125,304.1581726074219,0.9559838771820068,0.2469627410173416,0.2348368316888809,293.349853515625,297.1499938964844,293.1499938964844,0.0058176699094474,-2106.142578125,298.7859802246094,0.5534520149230957,0.050000000745058,0.2287186086177826,291.16656494140625,291.1499938964844,274.6002502441406,272.3329162597656,285.6127624511719,293.9289245605469,291.16650390625,1.0,0.1848804205656051,0.9491909742355348,0.9491909742355348,1.0,1.0,-0.8194900155067444,0.3527092337608337,0.4667807519435882,0.1374336779117584,0.0,0.0,0.1521124988794326,25.81929016113281,25.0,-0.4137333631515503,-4589.44775390625,67.23358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,304.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1021348312497139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12107515335083,0.1210794001817703,-4.24507561547216e-06,0.0,0.0001036538669723,0.0,0.0,4.725593090057373,0.0,0.0,0.0,0.2730413675308227,4.0,0.0,1.0
818940,293.3129577636719,297.1499938964844,293.1499938964844,0.0084981862455606,-557.3695678710938,301.2314453125,0.5532249212265015,0.050000000745058,0.0457891598343849,294.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5532249212265015,0.050000000745058,0.0482181906700134,293.2220153808594,297.1499938964844,293.1499938964844,0.1120150461792945,-1950.119140625,304.1572570800781,0.8484920859336853,0.1760745495557785,0.1240165308117866,293.2255859375,297.1499938964844,293.1499938964844,0.168696716427803,-3664.699462890625,304.1581726074219,0.9529862403869628,0.2450536638498306,0.2330374717712402,293.3510437011719,297.1499938964844,293.1499938964844,0.0057513671927154,-2086.187744140625,298.71343994140625,0.5532249212265015,0.050000000745058,0.2287263423204422,291.16632080078125,291.1499938964844,274.6166687011719,272.3435363769531,285.6203918457031,293.9335632324219,291.166259765625,1.0,0.1844808012247085,0.94924795627594,0.94924795627594,1.0,1.0,-0.8157931566238403,0.3512065410614013,0.4645866155624389,0.1363727897405624,0.0,0.0,0.1499542891979217,25.819181442260746,25.0,-0.3225739002227783,-4562.4560546875,66.65042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,304.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.101506695151329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200601235032081,0.1200643703341484,-4.243371222401038e-06,0.0,0.0001030163912218,0.0,0.0,4.683126449584961,0.0,0.0,0.0,0.2728785574436188,4.0,0.0,1.0
819000,293.3129577636719,297.1499938964844,293.1499938964844,0.0084981862455606,-557.3695678710938,301.2314453125,0.5532249212265015,0.050000000745058,0.0457891598343849,294.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5532249212265015,0.050000000745058,0.0482181906700134,293.2220153808594,297.1499938964844,293.1499938964844,0.1120150461792945,-1950.119140625,304.1572570800781,0.8484920859336853,0.1760745495557785,0.1240165308117866,293.2255859375,297.1499938964844,293.1499938964844,0.168696716427803,-3664.699462890625,304.1581726074219,0.9529862403869628,0.2450536638498306,0.2330374717712402,293.3510437011719,297.1499938964844,293.1499938964844,0.0057513671927154,-2086.187744140625,298.71343994140625,0.5532249212265015,0.050000000745058,0.2287263423204422,291.16632080078125,291.1499938964844,274.6166687011719,272.3435363769531,285.6203918457031,293.9335632324219,291.166259765625,1.0,0.1844808012247085,0.94924795627594,0.94924795627594,1.0,1.0,-0.8157931566238403,0.3512065410614013,0.4645866155624389,0.1363727897405624,0.0,0.0,0.1499542891979217,25.819181442260746,25.0,-0.3225739002227783,-4562.4560546875,66.65042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,304.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.101506695151329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200601235032081,0.1200643703341484,-4.243371222401038e-06,0.0,0.0001030163912218,0.0,0.0,4.683126449584961,0.0,0.0,0.0,0.2728785574436188,4.0,0.0,1.0
819060,293.3119506835937,297.1499938964844,293.1499938964844,0.0084280846640467,-554.4238891601562,301.1777648925781,0.5530035495758057,0.050000000745058,0.045790672302246,294.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5530035495758057,0.050000000745058,0.0482197850942611,293.22216796875,297.1499938964844,293.1499938964844,0.1105655878782272,-1929.8026123046875,304.1572570800781,0.8453818559646606,0.1742182523012161,0.1227228417992591,293.2255554199219,297.1499938964844,293.1499938964844,0.1670695543289184,-3636.475830078125,304.1581726074219,0.9499424695968628,0.2431467175483703,0.2312398105859756,293.3522033691406,297.1499938964844,293.1499938964844,0.0056852009147405,-2066.10693359375,298.6405639648437,0.5530035495758057,0.050000000745058,0.2287338972091674,291.1661682128906,291.1499938964844,274.63250732421875,272.3536376953125,285.6278381347656,293.9378662109375,291.1661376953125,1.0,0.1840813905000686,0.9493162035942078,0.9493162035942078,1.0,1.0,-0.8120958209037781,0.3496930003166199,0.4624028205871582,0.135342076420784,0.0,0.0,0.1478095203638076,25.81878662109375,25.0,-0.1896046251058578,-4535.8212890625,66.07057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,304.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1009069010615348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190616264939308,0.119065873324871,-4.2417063923494425e-06,0.0,0.0001024076773319,0.0,0.0,4.641420841217041,0.0,0.0,0.0,0.2727188169956207,4.0,0.0,1.0
819120,293.3119506835937,297.1499938964844,293.1499938964844,0.0084280846640467,-554.4238891601562,301.1777648925781,0.5530035495758057,0.050000000745058,0.045790672302246,294.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5530035495758057,0.050000000745058,0.0482197850942611,293.22216796875,297.1499938964844,293.1499938964844,0.1105655878782272,-1929.8026123046875,304.1572570800781,0.8453818559646606,0.1742182523012161,0.1227228417992591,293.2255554199219,297.1499938964844,293.1499938964844,0.1670695543289184,-3636.475830078125,304.1581726074219,0.9499424695968628,0.2431467175483703,0.2312398105859756,293.3522033691406,297.1499938964844,293.1499938964844,0.0056852009147405,-2066.10693359375,298.6405639648437,0.5530035495758057,0.050000000745058,0.2287338972091674,291.1661682128906,291.1499938964844,274.63250732421875,272.3536376953125,285.6278381347656,293.9378662109375,291.1661376953125,1.0,0.1840813905000686,0.9493162035942078,0.9493162035942078,1.0,1.0,-0.8120958209037781,0.3496930003166199,0.4624028205871582,0.135342076420784,0.0,0.0,0.1478095203638076,25.81878662109375,25.0,-0.1896046251058578,-4535.8212890625,66.07057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,304.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1009069010615348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190616264939308,0.119065873324871,-4.2417063923494425e-06,0.0,0.0001024076773319,0.0,0.0,4.641420841217041,0.0,0.0,0.0,0.2727188169956207,4.0,0.0,1.0
819180,293.3110046386719,297.1499938964844,293.1499938964844,0.0083589116111397,-551.4865112304688,301.1243591308594,0.552787721157074,0.050000000745058,0.0457921512424945,294.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.552787721157074,0.050000000745058,0.0482213422656059,293.2223205566406,297.1499938964844,293.1499938964844,0.1091173812747001,-1909.4454345703125,304.1572570800781,0.8422781825065613,0.1723600029945373,0.1214276403188705,293.2254943847656,297.1499938964844,293.1499938964844,0.165446326136589,-3608.25830078125,304.1581420898437,0.9468566179275512,0.2412426322698593,0.2294445782899856,293.35333251953125,297.1499938964844,293.1499938964844,0.0056191715411841,-2045.9007568359373,298.5673522949219,0.552787721157074,0.050000000745058,0.2287412881851196,291.1661376953125,291.1499938964844,274.6478271484375,272.36328125,285.6351318359375,293.94195556640625,291.1661071777344,1.0,0.183682307600975,0.9493844509124756,0.9493844509124756,1.0,1.0,-0.8083992600440979,0.3481701016426086,0.4602291584014892,0.1343385428190231,0.0,0.0,0.1456627398729324,25.81810569763184,25.0,-0.0358133390545845,-4509.453125,65.49423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,304.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1003322452306747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11807232350111,0.1180765628814697,-4.2400688471389e-06,0.0,0.0001018244802253,0.0,0.0,4.600165843963623,0.0,0.0,0.0,0.2725609242916107,4.0,0.0,1.0
819240,293.3110046386719,297.1499938964844,293.1499938964844,0.0083589116111397,-551.4865112304688,301.1243591308594,0.552787721157074,0.050000000745058,0.0457921512424945,294.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.552787721157074,0.050000000745058,0.0482213422656059,293.2223205566406,297.1499938964844,293.1499938964844,0.1091173812747001,-1909.4454345703125,304.1572570800781,0.8422781825065613,0.1723600029945373,0.1214276403188705,293.2254943847656,297.1499938964844,293.1499938964844,0.165446326136589,-3608.25830078125,304.1581420898437,0.9468566179275512,0.2412426322698593,0.2294445782899856,293.35333251953125,297.1499938964844,293.1499938964844,0.0056191715411841,-2045.9007568359373,298.5673522949219,0.552787721157074,0.050000000745058,0.2287412881851196,291.1661376953125,291.1499938964844,274.6478271484375,272.36328125,285.6351318359375,293.94195556640625,291.1661071777344,1.0,0.183682307600975,0.9493844509124756,0.9493844509124756,1.0,1.0,-0.8083992600440979,0.3481701016426086,0.4602291584014892,0.1343385428190231,0.0,0.0,0.1456627398729324,25.81810569763184,25.0,-0.0358133390545845,-4509.453125,65.49423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,304.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1003322452306747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11807232350111,0.1180765628814697,-4.2400688471389e-06,0.0,0.0001018244802253,0.0,0.0,4.600165843963623,0.0,0.0,0.0,0.2725609242916107,4.0,0.0,1.0
819300,293.3105163574219,297.1499938964844,293.1499938964844,0.0083246482536196,-550.0201416015625,301.09771728515625,0.5526816844940186,0.050000000745058,0.045792881399393,294.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5526816844940186,0.050000000745058,0.0482221096754074,293.2223815917969,297.1499938964844,293.1499938964844,0.1083938255906105,-1899.2523193359373,304.1572570800781,0.8407281637191772,0.1714302003383636,0.1207795366644859,293.2254638671875,297.1499938964844,293.1499938964844,0.164636343717575,-3594.154541015625,304.1581420898437,0.9452992081642152,0.2402918338775634,0.2285480499267578,293.3539123535156,297.1499938964844,293.1499938964844,0.0055862083099782,-2035.751220703125,298.5306091308594,0.5526816844940186,0.050000000745058,0.2287449240684509,291.1661376953125,291.1499938964844,274.6553649902344,272.3679504394531,285.6387634277344,293.9439392089844,291.1661376953125,1.0,0.1834829300642013,0.9494185447692872,0.9494185447692872,1.0,1.0,-0.8065515756607056,0.347405731678009,0.4591458439826965,0.1338458955287933,0.0,0.0,0.1445837616920471,25.817665100097656,25.0,0.0434572286903858,-4496.341796875,65.20742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,304.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1000531837344169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117578886449337,0.1175831258296966,-4.239256213622866e-06,0.0,0.0001015412635751,0.0,0.0,4.579614162445068,0.0,0.0,0.0,0.2724823355674743,4.0,0.0,1.0
819360,293.3100891113281,297.1499938964844,293.1499938964844,0.0082905767485499,-548.5543823242188,301.0711669921875,0.5525768399238586,0.050000000745058,0.0457936003804206,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5525768399238586,0.050000000745058,0.048222865909338,293.2224426269531,297.1499938964844,293.1499938964844,0.1076706945896148,-1889.050537109375,304.1572265625,0.8391789793968201,0.1705000400543213,0.1201311200857162,293.2254333496094,297.1499938964844,293.1499938964844,0.1638275235891342,-3580.05517578125,304.1581420898437,0.9437326788902284,0.2393419444561004,0.2276522815227508,293.3544921875,297.1499938964844,293.1499938964844,0.0055532786063849,-2025.57080078125,298.4938049316406,0.5525768399238586,0.050000000745058,0.2287485152482986,291.16619873046875,291.1499938964844,274.6628112792969,272.37255859375,285.64239501953125,293.9459228515625,291.16619873046875,1.0,0.1832836866378784,0.9494581818580629,0.9494581818580629,1.0,1.0,-0.8047044277191162,0.3466398417949676,0.4580645561218261,0.1333587914705276,0.0,0.0,0.1434986740350723,25.81715965270996,25.0,0.1209716275334358,-4483.26513671875,64.92156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,304.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.0997786894440651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170851290225982,0.1170893684029579,-4.2384458538435865e-06,0.0,0.00010126268171,0.0,0.0,4.559065341949463,0.0,0.0,0.0,0.2724038064479828,4.0,0.0,1.0
819420,293.3092346191406,297.1499938964844,293.1499938964844,0.0082229748368263,-545.6239013671875,301.01812744140625,0.552370548248291,0.050000000745058,0.0457950234413147,294.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.552370548248291,0.050000000745058,0.0482243634760379,293.2225646972656,297.1499938964844,293.1499938964844,0.1062259972095489,-1868.6239013671875,304.1572265625,0.8360817432403564,0.1686387211084365,0.1188335344195365,293.2253723144531,297.1499938964844,293.1499938964844,0.16221384704113,-3551.87890625,304.1581115722656,0.9405753016471864,0.2374452054500579,0.2258635014295578,293.3556213378906,297.1499938964844,293.1499938964844,0.0054875174537301,-2005.1181640625,298.419921875,0.552370548248291,0.050000000745058,0.2287556231021881,291.1663818359375,291.1499938964844,274.677490234375,272.381591796875,285.6496887207031,293.94989013671875,291.1664123535156,1.0,0.1828856468200683,0.949537456035614,0.949537456035614,1.0,1.0,-0.8010122776031494,0.3451042771339416,0.4559079706668854,0.1323990821838379,0.0,0.0,0.1413036435842514,25.815961837768555,25.0,0.2648187279701233,-4457.17529296875,64.35269927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,304.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.0992407575249672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160936132073402,0.1160978525876998,-4.23682649852708e-06,0.0,0.0001007167593343,0.0,0.0,4.517849445343018,0.0,0.0,0.0,0.2722463607788086,4.0,0.0,1.0
819480,293.3092346191406,297.1499938964844,293.1499938964844,0.0082229748368263,-545.6239013671875,301.01812744140625,0.552370548248291,0.050000000745058,0.0457950234413147,294.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.552370548248291,0.050000000745058,0.0482243634760379,293.2225646972656,297.1499938964844,293.1499938964844,0.1062259972095489,-1868.6239013671875,304.1572265625,0.8360817432403564,0.1686387211084365,0.1188335344195365,293.2253723144531,297.1499938964844,293.1499938964844,0.16221384704113,-3551.87890625,304.1581115722656,0.9405753016471864,0.2374452054500579,0.2258635014295578,293.3556213378906,297.1499938964844,293.1499938964844,0.0054875174537301,-2005.1181640625,298.419921875,0.552370548248291,0.050000000745058,0.2287556231021881,291.1663818359375,291.1499938964844,274.677490234375,272.381591796875,285.6496887207031,293.94989013671875,291.1664123535156,1.0,0.1828856468200683,0.949537456035614,0.949537456035614,1.0,1.0,-0.8010122776031494,0.3451042771339416,0.4559079706668854,0.1323990821838379,0.0,0.0,0.1413036435842514,25.815961837768555,25.0,0.2648187279701233,-4457.17529296875,64.35269927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,304.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.0992407575249672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160936132073402,0.1160978525876998,-4.23682649852708e-06,0.0,0.0001007167593343,0.0,0.0,4.517849445343018,0.0,0.0,0.0,0.2722463607788086,4.0,0.0,1.0
819540,293.3084716796875,297.1499938964844,293.1499938964844,0.0081560397520661,-542.6929931640625,300.9651794433594,0.5521682500839233,0.050000000745058,0.0457964166998863,294.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5521682500839233,0.050000000745058,0.0482258349657058,293.2226867675781,297.1499938964844,293.1499938964844,0.1047836020588874,-1848.1695556640625,304.1572265625,0.8329823017120361,0.1667761802673339,0.1175349950790405,293.22528076171875,297.1499938964844,293.1499938964844,0.160605788230896,-3523.73779296875,304.1580810546875,0.9373892545700072,0.2355527281761169,0.2240785509347915,293.35675048828125,297.1499938964844,293.1499938964844,0.0054219183512032,-1984.5550537109373,298.3457336425781,0.5521682500839233,0.050000000745058,0.2287625819444656,291.1666564941406,291.1499938964844,274.6919860839844,272.3904113769531,285.6570739746094,293.9539794921875,291.16668701171875,1.0,0.1824883222579956,0.9496167302131652,0.9496167302131652,1.0,1.0,-0.7973233461380005,0.3435649573802948,0.4537584185600281,0.1314558386802673,0.0,0.0,0.1390667706727981,25.814537048339844,25.0,0.3936819434165954,-4431.11865234375,63.78776168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.0987131372094154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150930002331733,0.1150972321629524,-4.2352016862423625e-06,0.0,0.0001001812852337,0.0,0.0,4.476319789886475,0.0,0.0,0.0,0.2720878422260284,4.0,0.0,1.0
819600,293.3084716796875,297.1499938964844,293.1499938964844,0.0081560397520661,-542.6929931640625,300.9651794433594,0.5521682500839233,0.050000000745058,0.0457964166998863,294.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5521682500839233,0.050000000745058,0.0482258349657058,293.2226867675781,297.1499938964844,293.1499938964844,0.1047836020588874,-1848.1695556640625,304.1572265625,0.8329823017120361,0.1667761802673339,0.1175349950790405,293.22528076171875,297.1499938964844,293.1499938964844,0.160605788230896,-3523.73779296875,304.1580810546875,0.9373892545700072,0.2355527281761169,0.2240785509347915,293.35675048828125,297.1499938964844,293.1499938964844,0.0054219183512032,-1984.5550537109373,298.3457336425781,0.5521682500839233,0.050000000745058,0.2287625819444656,291.1666564941406,291.1499938964844,274.6919860839844,272.3904113769531,285.6570739746094,293.9539794921875,291.16668701171875,1.0,0.1824883222579956,0.9496167302131652,0.9496167302131652,1.0,1.0,-0.7973233461380005,0.3435649573802948,0.4537584185600281,0.1314558386802673,0.0,0.0,0.1390667706727981,25.814537048339844,25.0,0.3936819434165954,-4431.11865234375,63.78776168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.0987131372094154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150930002331733,0.1150972321629524,-4.2352016862423625e-06,0.0,0.0001001812852337,0.0,0.0,4.476319789886475,0.0,0.0,0.0,0.2720878422260284,4.0,0.0,1.0
819660,293.30780029296875,297.1499938964844,293.1499938964844,0.0080896625295281,-539.7578125,300.9122619628906,0.5519696474075317,0.050000000745058,0.0457977913320064,294.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5519696474075317,0.050000000745058,0.0482272803783416,293.2228088378906,297.1499938964844,293.1499938964844,0.1033438742160797,-1827.6922607421875,304.1572265625,0.8298757076263428,0.1649126857519149,0.1162356734275817,293.2251892089844,297.1499938964844,293.1499938964844,0.1590039283037185,-3495.642578125,304.1580505371094,0.9341804385185242,0.2336649596691131,0.2222978323698043,293.3578491210937,297.1499938964844,293.1499938964844,0.005356450099498,-1963.875,298.271240234375,0.5519696474075317,0.050000000745058,0.228769451379776,291.1669921875,291.1499938964844,274.7063903808594,272.399169921875,285.6646423339844,293.9582824707031,291.16705322265625,1.0,0.1820917725563049,0.9497045874595642,0.9497045874595642,1.0,1.0,-0.7936384081840515,0.342023640871048,0.4516147673130035,0.1305261254310608,0.0,0.0,0.1367777585983276,25.81290435791016,25.0,0.5042051076889038,-4405.02880859375,63.226844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.0981902927160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140788719058036,0.1140831038355827,-4.23356414103182e-06,0.0,9.965066419681534e-05,0.0,0.0,4.434293746948242,0.0,0.0,0.0,0.2719275057315826,4.0,0.0,1.0
819720,293.30780029296875,297.1499938964844,293.1499938964844,0.0080896625295281,-539.7578125,300.9122619628906,0.5519696474075317,0.050000000745058,0.0457977913320064,294.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5519696474075317,0.050000000745058,0.0482272803783416,293.2228088378906,297.1499938964844,293.1499938964844,0.1033438742160797,-1827.6922607421875,304.1572265625,0.8298757076263428,0.1649126857519149,0.1162356734275817,293.2251892089844,297.1499938964844,293.1499938964844,0.1590039283037185,-3495.642578125,304.1580505371094,0.9341804385185242,0.2336649596691131,0.2222978323698043,293.3578491210937,297.1499938964844,293.1499938964844,0.005356450099498,-1963.875,298.271240234375,0.5519696474075317,0.050000000745058,0.228769451379776,291.1669921875,291.1499938964844,274.7063903808594,272.399169921875,285.6646423339844,293.9582824707031,291.16705322265625,1.0,0.1820917725563049,0.9497045874595642,0.9497045874595642,1.0,1.0,-0.7936384081840515,0.342023640871048,0.4516147673130035,0.1305261254310608,0.0,0.0,0.1367777585983276,25.81290435791016,25.0,0.5042051076889038,-4405.02880859375,63.226844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.0981902927160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140788719058036,0.1140831038355827,-4.23356414103182e-06,0.0,9.965066419681534e-05,0.0,0.0,4.434293746948242,0.0,0.0,0.0,0.2719275057315826,4.0,0.0,1.0
819780,293.3072204589844,297.1499938964844,293.1499938964844,0.0080237807705998,-536.8162231445312,300.8593139648437,0.551774263381958,0.050000000745058,0.045799147337675,294.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.551774263381958,0.050000000745058,0.0482287071645259,293.222900390625,297.1499938964844,293.1499938964844,0.1019071787595748,-1807.196533203125,304.1571960449219,0.8267554640769958,0.1630484461784362,0.1149357259273529,293.22509765625,297.1499938964844,293.1499938964844,0.1574087291955948,-3467.601318359375,304.15802001953125,0.930955410003662,0.2317821681499481,0.2205216437578201,293.35894775390625,297.1499938964844,293.1499938964844,0.0052911359816789,-1943.0882568359373,298.1964111328125,0.551774263381958,0.050000000745058,0.228776216506958,291.1674194335937,291.1499938964844,274.7208557128906,272.40789794921875,285.67242431640625,293.962890625,291.16748046875,1.0,0.181696131825447,0.949792504310608,0.949792504310608,1.0,1.0,-0.7899580001831055,0.3404814302921295,0.4494765698909759,0.12960746884346,0.0,0.0,0.1344287097454071,25.811080932617188,25.0,0.5976949334144592,-4378.84716796875,62.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,304.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.0976670309901237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113048069179058,0.1130523011088371,-4.231907951179892e-06,0.0,9.911962115438656e-05,0.0,0.0,4.391640663146973,0.0,0.0,0.0,0.2717649042606354,4.0,0.0,1.0
819840,293.3072204589844,297.1499938964844,293.1499938964844,0.0080237807705998,-536.8162231445312,300.8593139648437,0.551774263381958,0.050000000745058,0.045799147337675,294.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.551774263381958,0.050000000745058,0.0482287071645259,293.222900390625,297.1499938964844,293.1499938964844,0.1019071787595748,-1807.196533203125,304.1571960449219,0.8267554640769958,0.1630484461784362,0.1149357259273529,293.22509765625,297.1499938964844,293.1499938964844,0.1574087291955948,-3467.601318359375,304.15802001953125,0.930955410003662,0.2317821681499481,0.2205216437578201,293.35894775390625,297.1499938964844,293.1499938964844,0.0052911359816789,-1943.0882568359373,298.1964111328125,0.551774263381958,0.050000000745058,0.228776216506958,291.1674194335937,291.1499938964844,274.7208557128906,272.40789794921875,285.67242431640625,293.962890625,291.16748046875,1.0,0.181696131825447,0.949792504310608,0.949792504310608,1.0,1.0,-0.7899580001831055,0.3404814302921295,0.4494765698909759,0.12960746884346,0.0,0.0,0.1344287097454071,25.811080932617188,25.0,0.5976949334144592,-4378.84716796875,62.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,304.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.0976670309901237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113048069179058,0.1130523011088371,-4.231907951179892e-06,0.0,9.911962115438656e-05,0.0,0.0,4.391640663146973,0.0,0.0,0.0,0.2717649042606354,4.0,0.0,1.0
819900,293.3069763183594,297.1499938964844,293.1499938964844,0.0079910047352314,-535.34228515625,300.83282470703125,0.5516777038574219,0.050000000745058,0.0457998178899288,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5516777038574219,0.050000000745058,0.0482294112443923,293.2229309082031,297.1499938964844,293.1499938964844,0.1011900529265403,-1796.9429931640625,304.1571960449219,0.8251877427101135,0.1621160954236984,0.1142855584621429,293.2250366210937,297.1499938964844,293.1499938964844,0.1566137671470642,-3453.603515625,304.15802001953125,0.9293391108512878,0.2308427393436432,0.2196353524923324,293.3594970703125,297.1499938964844,293.1499938964844,0.0052585378289222,-1932.6561279296875,298.1589050292969,0.5516777038574219,0.050000000745058,0.2287795692682266,291.1676330566406,291.1499938964844,274.7281188964844,272.41229248046875,285.67645263671875,293.9653625488281,291.1676940917969,1.0,0.1814986616373062,0.9498364329338074,0.9498364329338074,1.0,1.0,-0.7881196737289429,0.3397102952003479,0.4484094083309173,0.129151776432991,0.0,0.0,0.1332293450832367,25.810104370117188,25.0,0.6391218304634094,-4365.70458984375,62.393211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,304.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.0974037796258926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125255599617958,0.1125297918915748,-4.231071216054261e-06,0.0,9.885244799079372e-05,0.0,0.0,4.370045185089111,0.0,0.0,0.0,0.2716825902462005,4.0,0.0,1.0
819960,293.3067626953125,297.1499938964844,293.1499938964844,0.0079583181068301,-533.8652954101562,300.8062744140625,0.551581859588623,0.050000000745058,0.0458004847168922,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.551581859588623,0.050000000745058,0.0482301153242588,293.2229919433594,297.1499938964844,293.1499938964844,0.1004737988114357,-1786.686279296875,304.1571960449219,0.8236134648323059,0.1611836701631546,0.1136352941393852,293.2249755859375,297.1499938964844,293.1499938964844,0.1558205932378769,-3439.62158203125,304.1579895019531,0.9277215600013732,0.2299046665430069,0.2187502682209015,293.36004638671875,297.1499938964844,293.1499938964844,0.0052259690128266,-1922.1954345703125,298.12127685546875,0.551581859588623,0.050000000745058,0.2287828922271728,291.1678771972656,291.1499938964844,274.7354431152344,272.4167175292969,285.6805725097656,293.9678955078125,291.1679382324219,1.0,0.1813014596700668,0.9498884677886964,0.9498884677886964,1.0,1.0,-0.7862826585769653,0.3389393985271454,0.4473432600498199,0.1286984384059906,0.0,0.0,0.1320125311613083,25.80908966064453,25.0,0.6771394610404968,-4352.51953125,62.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,304.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.0971386805176734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11199801415205,0.112002246081829,-4.230228114465717e-06,0.0,9.858341218205167e-05,0.0,0.0,4.348257064819336,0.0,0.0,0.0,0.2715995907783508,4.0,0.0,1.0
820020,293.3064270019531,297.1499938964844,293.1499938964844,0.0078931963071227,-530.902099609375,300.7530822753906,0.5513923764228821,0.050000000745058,0.0458018034696579,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5513923764228821,0.050000000745058,0.0482315048575401,293.2230529785156,297.1499938964844,293.1499938964844,0.0990441516041755,-1766.1671142578125,304.1571655273437,0.820439875125885,0.159318745136261,0.1123346239328384,293.2248229980469,297.1499938964844,293.1499938964844,0.1542401015758514,-3411.71337890625,304.157958984375,0.924487829208374,0.2280329167842865,0.2169841229915619,293.3611145019531,297.1499938964844,293.1499938964844,0.0051609356887638,-1901.1954345703125,298.0458068847656,0.5513923764228821,0.050000000745058,0.2287894785404205,291.1683959960937,291.1499938964844,274.7502746582031,272.4257202148437,285.6890563964844,293.9733581542969,291.1684875488281,1.0,0.1809078305959701,0.949992537498474,0.949992537498474,1.0,1.0,-0.7826131582260132,0.3373982310295105,0.4452149271965027,0.1277983486652374,0.0,0.0,0.129522904753685,25.806928634643555,25.0,0.7402646541595459,-4325.986328125,61.5691032409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.0966008231043815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109264642000198,0.1109306886792182,-4.2285209929104894e-06,0.0,9.803755528992042e-05,0.0,0.0,4.304052352905273,0.0,0.0,0.0,0.2714312076568603,4.0,0.0,1.0
820080,293.3064270019531,297.1499938964844,293.1499938964844,0.0078931963071227,-530.902099609375,300.7530822753906,0.5513923764228821,0.050000000745058,0.0458018034696579,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5513923764228821,0.050000000745058,0.0482315048575401,293.2230529785156,297.1499938964844,293.1499938964844,0.0990441516041755,-1766.1671142578125,304.1571655273437,0.820439875125885,0.159318745136261,0.1123346239328384,293.2248229980469,297.1499938964844,293.1499938964844,0.1542401015758514,-3411.71337890625,304.157958984375,0.924487829208374,0.2280329167842865,0.2169841229915619,293.3611145019531,297.1499938964844,293.1499938964844,0.0051609356887638,-1901.1954345703125,298.0458068847656,0.5513923764228821,0.050000000745058,0.2287894785404205,291.1683959960937,291.1499938964844,274.7502746582031,272.4257202148437,285.6890563964844,293.9733581542969,291.1684875488281,1.0,0.1809078305959701,0.949992537498474,0.949992537498474,1.0,1.0,-0.7826131582260132,0.3373982310295105,0.4452149271965027,0.1277983486652374,0.0,0.0,0.129522904753685,25.806928634643555,25.0,0.7402646541595459,-4325.986328125,61.5691032409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.0966008231043815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109264642000198,0.1109306886792182,-4.2285209929104894e-06,0.0,9.803755528992042e-05,0.0,0.0,4.304052352905273,0.0,0.0,0.0,0.2714312076568603,4.0,0.0,1.0
820140,293.30621337890625,297.1499938964844,293.1499938964844,0.0078283697366714,-527.9247436523438,300.69970703125,0.5512057542800903,0.050000000745058,0.045803103595972,294.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5512057542800903,0.050000000745058,0.0482328757643699,293.22314453125,297.1499938964844,293.1499938964844,0.0976180955767631,-1745.643798828125,304.1571655273437,0.8172222971916199,0.1574539244174957,0.1110339164733886,293.22467041015625,297.1499938964844,293.1499938964844,0.1526675522327423,-3383.8828125,304.1579284667969,0.921263873577118,0.2261671274900436,0.2152234464883804,293.3621826171875,297.1499938964844,293.1499938964844,0.0050960439257323,-1880.0938720703125,297.97003173828125,0.5512057542800903,0.050000000745058,0.2287959903478622,291.1689758300781,291.1499938964844,274.76544189453125,272.4349670410156,285.6980285644531,293.9792785644531,291.1690368652344,1.0,0.1805153489112854,0.950096607208252,0.950096607208252,1.0,1.0,-0.778950035572052,0.3358579874038696,0.44309201836586,0.1269069612026214,0.0,0.0,0.126956045627594,25.80461502075196,25.0,0.7933430075645447,-4299.2041015625,61.02511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,303.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.0960502699017524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098325252532959,0.1098367497324943,-4.226784767524805e-06,0.0,9.747881267685445e-05,0.0,0.0,4.2589921951293945,0.0,0.0,0.0,0.2712596356868744,4.0,0.0,1.0
820200,293.30621337890625,297.1499938964844,293.1499938964844,0.0078283697366714,-527.9247436523438,300.69970703125,0.5512057542800903,0.050000000745058,0.045803103595972,294.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5512057542800903,0.050000000745058,0.0482328757643699,293.22314453125,297.1499938964844,293.1499938964844,0.0976180955767631,-1745.643798828125,304.1571655273437,0.8172222971916199,0.1574539244174957,0.1110339164733886,293.22467041015625,297.1499938964844,293.1499938964844,0.1526675522327423,-3383.8828125,304.1579284667969,0.921263873577118,0.2261671274900436,0.2152234464883804,293.3621826171875,297.1499938964844,293.1499938964844,0.0050960439257323,-1880.0938720703125,297.97003173828125,0.5512057542800903,0.050000000745058,0.2287959903478622,291.1689758300781,291.1499938964844,274.76544189453125,272.4349670410156,285.6980285644531,293.9792785644531,291.1690368652344,1.0,0.1805153489112854,0.950096607208252,0.950096607208252,1.0,1.0,-0.778950035572052,0.3358579874038696,0.44309201836586,0.1269069612026214,0.0,0.0,0.126956045627594,25.80461502075196,25.0,0.7933430075645447,-4299.2041015625,61.02511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,303.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.0960502699017524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098325252532959,0.1098367497324943,-4.226784767524805e-06,0.0,9.747881267685445e-05,0.0,0.0,4.2589921951293945,0.0,0.0,0.0,0.2712596356868744,4.0,0.0,1.0
820260,293.3061218261719,297.1499938964844,293.1499938964844,0.0077637881040573,-524.931396484375,300.64605712890625,0.5510220527648926,0.050000000745058,0.045804388821125,294.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5510220527648926,0.050000000745058,0.0482342280447483,293.22320556640625,297.1499938964844,293.1499938964844,0.0961952283978462,-1725.1207275390625,304.1571350097656,0.8139455318450928,0.1555895358324051,0.1097333952784538,293.2245178222656,297.1499938964844,293.1499938964844,0.1511033326387405,-3356.13671875,304.15789794921875,0.9180606603622437,0.2243076562881469,0.2134685516357422,293.3632507324219,297.1499938964844,293.1499938964844,0.005031285341829,-1858.89111328125,297.8939208984375,0.5510220527648926,0.050000000745058,0.2288024127483368,291.1695556640625,291.1499938964844,274.7810363769531,272.4445495605469,285.7074890136719,293.9856872558594,291.1696472167969,1.0,0.1801240593194961,0.9502074122428894,0.9502074122428894,1.0,1.0,-0.7752938866615295,0.3343189060688019,0.4409749805927276,0.1260250806808471,0.0,0.0,0.124308094382286,25.802148818969727,25.0,0.8370999693870544,-4272.126953125,60.48554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,303.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2109375,18000.0,0.0,0.0,0.095484584569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087153479456901,0.1087195724248886,-4.225018528813962e-06,0.0,9.690471779322252e-05,0.0,0.0,4.213045597076416,0.0,0.0,0.0,0.271084725856781,4.0,0.0,1.0
