time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.3061218261719,297.1499938964844,293.1499938964844,0.0077637881040573,-524.931396484375,300.64605712890625,0.5510220527648926,0.050000000745058,0.045804388821125,294.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5510220527648926,0.050000000745058,0.0482342280447483,293.22320556640625,297.1499938964844,293.1499938964844,0.0961952283978462,-1725.1207275390625,304.1571350097656,0.8139455318450928,0.1555895358324051,0.1097333952784538,293.2245178222656,297.1499938964844,293.1499938964844,0.1511033326387405,-3356.13671875,304.15789794921875,0.9180606603622437,0.2243076562881469,0.2134685516357422,293.3632507324219,297.1499938964844,293.1499938964844,0.005031285341829,-1858.89111328125,297.8939208984375,0.5510220527648926,0.050000000745058,0.2288024127483368,291.1695556640625,291.1499938964844,274.7810363769531,272.4445495605469,285.7074890136719,293.9856872558594,291.1696472167969,1.0,0.1801240593194961,0.9502074122428894,0.9502074122428894,1.0,1.0,-0.7752938866615295,0.3343189060688019,0.4409749805927276,0.1260250806808471,0.0,0.0,0.124308094382286,25.802148818969727,25.0,0.8370999693870544,-4272.126953125,60.48554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,303.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2109375,18000.0,0.0,0.0,0.095484584569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087153479456901,0.1087195724248886,-4.225018528813962e-06,0.0,9.690471779322252e-05,0.0,0.0,4.213045597076416,0.0,0.0,0.0,0.271084725856781,4.0,0.0,1.0
820380,293.3061218261719,297.1499938964844,293.1499938964844,0.0076994271948933,-521.9209594726562,300.5921325683594,0.550841212272644,0.050000000745058,0.0458056554198265,294.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.550841212272644,0.050000000745058,0.0482355616986751,293.2232360839844,297.1499938964844,293.1499938964844,0.0947751924395561,-1704.6026611328125,304.1571350097656,0.8105911016464233,0.1537259072065353,0.1084332764148712,293.2243347167969,297.1499938964844,293.1499938964844,0.1495478153228759,-3328.48193359375,304.1578674316406,0.9148902893066406,0.2224548310041427,0.211719736456871,293.36431884765625,297.1499938964844,293.1499938964844,0.004966665059328,-1837.59130859375,297.8174743652344,0.550841212272644,0.050000000745058,0.2288087457418441,291.170166015625,291.1499938964844,274.7972106933594,272.45458984375,285.7175598144531,293.9926452636719,291.1702575683594,1.0,0.1797340512275695,0.9503182768821716,0.9503182768821716,1.0,1.0,-0.7716454267501831,0.332780659198761,0.4388647675514221,0.1251537203788757,0.0,0.0,0.1215757951140403,25.799541473388672,25.0,0.8719435930252075,-4244.712890625,59.9504508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,303.8652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.0949021056294441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075743660330772,0.1075785905122757,-4.223220912535908e-06,0.0,9.631357534090056e-05,0.0,0.0,4.166192531585693,0.0,0.0,0.0,0.270906388759613,4.0,0.0,1.0
820440,293.3061218261719,297.1499938964844,293.1499938964844,0.0076994271948933,-521.9209594726562,300.5921325683594,0.550841212272644,0.050000000745058,0.0458056554198265,294.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.550841212272644,0.050000000745058,0.0482355616986751,293.2232360839844,297.1499938964844,293.1499938964844,0.0947751924395561,-1704.6026611328125,304.1571350097656,0.8105911016464233,0.1537259072065353,0.1084332764148712,293.2243347167969,297.1499938964844,293.1499938964844,0.1495478153228759,-3328.48193359375,304.1578674316406,0.9148902893066406,0.2224548310041427,0.211719736456871,293.36431884765625,297.1499938964844,293.1499938964844,0.004966665059328,-1837.59130859375,297.8174743652344,0.550841212272644,0.050000000745058,0.2288087457418441,291.170166015625,291.1499938964844,274.7972106933594,272.45458984375,285.7175598144531,293.9926452636719,291.1702575683594,1.0,0.1797340512275695,0.9503182768821716,0.9503182768821716,1.0,1.0,-0.7716454267501831,0.332780659198761,0.4388647675514221,0.1251537203788757,0.0,0.0,0.1215757951140403,25.799541473388672,25.0,0.8719435930252075,-4244.712890625,59.9504508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,303.8652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.0949021056294441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075743660330772,0.1075785905122757,-4.223220912535908e-06,0.0,9.631357534090056e-05,0.0,0.0,4.166192531585693,0.0,0.0,0.0,0.270906388759613,4.0,0.0,1.0
820500,293.3061828613281,297.1499938964844,293.1499938964844,0.0076673198491334,-520.4089965820312,300.5650634765625,0.5507519245147705,0.050000000745058,0.0458062812685966,294.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5507519245147705,0.050000000745058,0.0482362210750579,293.2232666015625,297.1499938964844,293.1499938964844,0.0940661430358886,-1694.34716796875,304.1571350097656,0.8088779449462891,0.1527944952249527,0.1077834591269493,293.2242431640625,297.1499938964844,293.1499938964844,0.1487734615802765,-3314.691650390625,304.1578369140625,0.9133217334747314,0.2215310782194137,0.2108477801084518,293.3648376464844,297.1499938964844,293.1499938964844,0.0049344026483595,-1826.904541015625,297.7791442871094,0.5507519245147705,0.050000000745058,0.2288118749856948,291.1705017089844,291.1499938964844,274.8055114746094,272.4598083496094,285.7228088378906,293.9963073730469,291.17059326171875,1.0,0.1795395612716674,0.950373649597168,0.950373649597168,1.0,1.0,-0.7698243856430054,0.3320117890834808,0.4378125667572021,0.1247224435210228,0.0,0.0,0.1201767697930336,25.79818344116211,25.0,0.886162519454956,-4230.8662109375,59.68461608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,303.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.0946041718125343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069947332143783,0.1069989576935768,-4.222310053592082e-06,0.0,9.601120837032796e-05,0.0,0.0,4.142418384552002,0.0,0.0,0.0,0.2708159387111664,4.0,0.0,1.0
820560,293.3062438964844,297.1499938964844,293.1499938964844,0.0076352623291313,-518.8925170898438,300.5379333496094,0.5506634712219238,0.050000000745058,0.0458069033920764,294.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5506634712219238,0.050000000745058,0.0482368767261505,293.2232666015625,297.1499938964844,293.1499938964844,0.0933576673269271,-1684.0948486328125,304.1571044921875,0.8071366548538208,0.1518634557723999,0.1071338355541229,293.2241516113281,297.1499938964844,293.1499938964844,0.148001417517662,-3300.9267578125,304.1578063964844,0.9117665886878968,0.2206091433763504,0.2099774479866027,293.3653564453125,297.1499938964844,293.1499938964844,0.0049021723680198,-1816.1939697265625,297.74072265625,0.5506634712219238,0.050000000745058,0.2288149744272232,291.1708068847656,291.1499938964844,274.8139953613281,272.46514892578125,285.7282409667969,294.0000915527344,291.1708984375,1.0,0.1793453991413116,0.950435757637024,0.950435757637024,1.0,1.0,-0.7680054306983948,0.3312431573867798,0.4367623031139374,0.1242945566773414,0.0,0.0,0.118756279349327,25.796789169311523,25.0,0.8981329798698425,-4216.92724609375,59.419918060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,303.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.0943018347024917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064093336462974,0.1064135506749153,-4.221391918690642e-06,0.0,9.570437396178022e-05,0.0,0.0,4.1184258460998535,0.0,0.0,0.0,0.2707246541976928,4.0,0.0,1.0
820620,293.3064880371094,297.1499938964844,293.1499938964844,0.0075712976977229,-515.8465576171875,300.4834289550781,0.5504890084266663,0.050000000745058,0.0458081327378749,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5504890084266663,0.050000000745058,0.048238169401884,293.2232971191406,297.1499938964844,293.1499938964844,0.091942474246025,-1663.6038818359375,304.1571044921875,0.8035737872123718,0.1500027477741241,0.1058354303240776,293.2239685058594,297.1499938964844,293.1499938964844,0.1464646458625793,-3273.48046875,304.15777587890625,0.9087046980857848,0.2187710851430893,0.2082421332597732,293.36639404296875,297.1499938964844,293.1499938964844,0.0048378054052591,-1794.7020263671875,297.66363525390625,0.5504890084266663,0.050000000745058,0.2288210988044738,291.1714782714844,291.1499938964844,274.8315734863281,272.476318359375,285.73956298828125,294.0079650878906,291.17156982421875,1.0,0.1789581477642059,0.9505599141120912,0.9505599141120912,1.0,1.0,-0.7643749117851257,0.3297060430049896,0.4346688687801361,0.1234495267271995,0.0,0.0,0.1158491596579551,25.79387855529785,25.0,0.913767635822296,-4188.75341796875,58.8940315246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,303.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0936837270855903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052209511399269,0.1052251756191253,-4.219532002025517e-06,0.0,9.507707000011578e-05,0.0,0.0,4.069778919219971,0.0,0.0,0.0,0.2705395519733429,4.0,0.0,1.0
820680,293.3064880371094,297.1499938964844,293.1499938964844,0.0075712976977229,-515.8465576171875,300.4834289550781,0.5504890084266663,0.050000000745058,0.0458081327378749,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5504890084266663,0.050000000745058,0.048238169401884,293.2232971191406,297.1499938964844,293.1499938964844,0.091942474246025,-1663.6038818359375,304.1571044921875,0.8035737872123718,0.1500027477741241,0.1058354303240776,293.2239685058594,297.1499938964844,293.1499938964844,0.1464646458625793,-3273.48046875,304.15777587890625,0.9087046980857848,0.2187710851430893,0.2082421332597732,293.36639404296875,297.1499938964844,293.1499938964844,0.0048378054052591,-1794.7020263671875,297.66363525390625,0.5504890084266663,0.050000000745058,0.2288210988044738,291.1714782714844,291.1499938964844,274.8315734863281,272.476318359375,285.73956298828125,294.0079650878906,291.17156982421875,1.0,0.1789581477642059,0.9505599141120912,0.9505599141120912,1.0,1.0,-0.7643749117851257,0.3297060430049896,0.4346688687801361,0.1234495267271995,0.0,0.0,0.1158491596579551,25.79387855529785,25.0,0.913767635822296,-4188.75341796875,58.8940315246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,303.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0936837270855903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052209511399269,0.1052251756191253,-4.219532002025517e-06,0.0,9.507707000011578e-05,0.0,0.0,4.069778919219971,0.0,0.0,0.0,0.2705395519733429,4.0,0.0,1.0
820740,293.3067626953125,297.1499938964844,293.1499938964844,0.0075075472705066,-512.7838134765625,300.4286193847656,0.55031818151474,0.050000000745058,0.0458093360066413,294.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.55031818151474,0.050000000745058,0.0482394360005855,293.2232971191406,297.1499938964844,293.1499938964844,0.0905295759439468,-1643.138427734375,304.1571044921875,0.7999750375747681,0.1481443643569946,0.1045385599136352,293.2237548828125,297.1499938964844,293.1499938964844,0.1449380218982696,-3246.153076171875,304.15771484375,0.9057213068008424,0.2169411778450012,0.206514298915863,293.3674011230469,297.1499938964844,293.1499938964844,0.0047735618427395,-1773.1177978515625,297.5862121582031,0.55031818151474,0.050000000745058,0.2288271188735962,291.172119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.7515869140625,294.0162353515625,291.1722106933594,1.0,0.178572416305542,0.9506840705871582,0.9506840705871582,1.0,1.0,-0.7607550024986267,0.3281689286231994,0.4325860440731048,0.1226204857230186,0.0,0.0,0.1128537580370903,25.79079818725586,25.0,0.9197850823402404,-4160.17919921875,58.37289810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,303.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.0930481180548667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040099412202835,0.1040141582489013,-4.217642526782584e-06,0.0,9.443200542591512e-05,0.0,0.0,4.0202836990356445,0.0,0.0,0.0,0.2703512609004974,4.0,0.0,1.0
820800,293.3067626953125,297.1499938964844,293.1499938964844,0.0075075472705066,-512.7838134765625,300.4286193847656,0.55031818151474,0.050000000745058,0.0458093360066413,294.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.55031818151474,0.050000000745058,0.0482394360005855,293.2232971191406,297.1499938964844,293.1499938964844,0.0905295759439468,-1643.138427734375,304.1571044921875,0.7999750375747681,0.1481443643569946,0.1045385599136352,293.2237548828125,297.1499938964844,293.1499938964844,0.1449380218982696,-3246.153076171875,304.15771484375,0.9057213068008424,0.2169411778450012,0.206514298915863,293.3674011230469,297.1499938964844,293.1499938964844,0.0047735618427395,-1773.1177978515625,297.5862121582031,0.55031818151474,0.050000000745058,0.2288271188735962,291.172119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.7515869140625,294.0162353515625,291.1722106933594,1.0,0.178572416305542,0.9506840705871582,0.9506840705871582,1.0,1.0,-0.7607550024986267,0.3281689286231994,0.4325860440731048,0.1226204857230186,0.0,0.0,0.1128537580370903,25.79079818725586,25.0,0.9197850823402404,-4160.17919921875,58.37289810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,303.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.0930481180548667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040099412202835,0.1040141582489013,-4.217642526782584e-06,0.0,9.443200542591512e-05,0.0,0.0,4.0202836990356445,0.0,0.0,0.0,0.2703512609004974,4.0,0.0,1.0
820860,293.3011169433594,297.1499938964844,293.1499938964844,0.0074656242504715,-510.7666931152344,300.3899841308594,0.5506290197372437,0.050000000745058,0.0458071865141391,294.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5506290197372437,0.050000000745058,0.048237171024084,293.21807861328125,297.1499938964844,293.1499938964844,0.0897474512457847,-1631.9244384765625,304.156005859375,0.798498272895813,0.1473568677902221,0.1038308292627334,293.21826171875,297.1499938964844,293.1499938964844,0.144102856516838,-3231.429931640625,304.1565246582031,0.9047350883483888,0.2161909639835357,0.2055907547473907,293.3623046875,297.1499938964844,293.1499938964844,0.00472520198673,-1756.8369140625,297.5250549316406,0.5506290197372437,0.050000000745058,0.2288163751363754,291.17193603515625,291.1499938964844,274.8689270019531,272.500244140625,285.7649841308594,294.02606201171875,291.1716003417969,1.0,0.1782218068838119,0.9508162140846252,0.9508162140846252,1.0,1.0,-0.7587785720825195,0.3273344039916992,0.4314441382884979,0.1221625506877899,0.0,0.0,0.1099145114421844,25.714111328125,25.0,-1.2305487394332886,-4134.01513671875,57.993045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,303.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0923986211419105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028033122420311,0.1028075292706489,-4.215729404677404e-06,0.0,9.37728545977734e-05,0.0,0.0,3.971011877059937,0.0,0.0,0.0,0.270163744688034,4.0,0.0,1.0
820920,293.3011169433594,297.1499938964844,293.1499938964844,0.0074656242504715,-510.7666931152344,300.3899841308594,0.5506290197372437,0.050000000745058,0.0458071865141391,294.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5506290197372437,0.050000000745058,0.048237171024084,293.21807861328125,297.1499938964844,293.1499938964844,0.0897474512457847,-1631.9244384765625,304.156005859375,0.798498272895813,0.1473568677902221,0.1038308292627334,293.21826171875,297.1499938964844,293.1499938964844,0.144102856516838,-3231.429931640625,304.1565246582031,0.9047350883483888,0.2161909639835357,0.2055907547473907,293.3623046875,297.1499938964844,293.1499938964844,0.00472520198673,-1756.8369140625,297.5250549316406,0.5506290197372437,0.050000000745058,0.2288163751363754,291.17193603515625,291.1499938964844,274.8689270019531,272.500244140625,285.7649841308594,294.02606201171875,291.1716003417969,1.0,0.1782218068838119,0.9508162140846252,0.9508162140846252,1.0,1.0,-0.7587785720825195,0.3273344039916992,0.4314441382884979,0.1221625506877899,0.0,0.0,0.1099145114421844,25.714111328125,25.0,-1.2305487394332886,-4134.01513671875,57.993045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,303.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0923986211419105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028033122420311,0.1028075292706489,-4.215729404677404e-06,0.0,9.37728545977734e-05,0.0,0.0,3.971011877059937,0.0,0.0,0.0,0.270163744688034,4.0,0.0,1.0
820980,293.29742431640625,297.1499938964844,293.1499938964844,0.0074175079353153,-508.45709228515625,300.3475036621094,0.5507789254188538,0.050000000745058,0.0458061546087265,294.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5507789254188538,0.050000000745058,0.0482360869646072,293.2154846191406,297.1499938964844,293.1499938964844,0.0888958498835563,-1619.6590576171875,304.15545654296875,0.7965999841690063,0.1461600363254547,0.1030432730913162,293.2155456542969,297.1499938964844,293.1499938964844,0.1431982517242431,-3215.330322265625,304.1558837890625,0.9033522605895996,0.2150183171033859,0.2045536041259765,293.35906982421875,297.1499938964844,293.1499938964844,0.0046723298728466,-1739.01708984375,297.4598388671875,0.5507789254188538,0.050000000745058,0.2288112193346023,291.1704406738281,291.1499938964844,274.8879089355469,272.51202392578125,285.7834777832031,294.04473876953125,291.1703491210937,1.0,0.177898958325386,0.9509483575820924,0.9509483575820924,1.0,1.0,-0.7565800547599792,0.3264022767543793,0.4301777780056,0.1216621100902557,0.0,0.0,0.1073085516691207,25.66538047790528,25.0,-1.1055066585540771,-4109.255859375,57.61931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,303.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.0917485579848289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017444431781768,0.1017486602067947,-4.21396271121921e-06,0.0,9.311312169302256e-05,0.0,0.0,3.927752494812012,0.0,0.0,0.0,0.2699974179267883,4.0,0.0,1.0
821040,293.29742431640625,297.1499938964844,293.1499938964844,0.0074175079353153,-508.45709228515625,300.3475036621094,0.5507789254188538,0.050000000745058,0.0458061546087265,294.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5507789254188538,0.050000000745058,0.0482360869646072,293.2154846191406,297.1499938964844,293.1499938964844,0.0888958498835563,-1619.6590576171875,304.15545654296875,0.7965999841690063,0.1461600363254547,0.1030432730913162,293.2155456542969,297.1499938964844,293.1499938964844,0.1431982517242431,-3215.330322265625,304.1558837890625,0.9033522605895996,0.2150183171033859,0.2045536041259765,293.35906982421875,297.1499938964844,293.1499938964844,0.0046723298728466,-1739.01708984375,297.4598388671875,0.5507789254188538,0.050000000745058,0.2288112193346023,291.1704406738281,291.1499938964844,274.8879089355469,272.51202392578125,285.7834777832031,294.04473876953125,291.1703491210937,1.0,0.177898958325386,0.9509483575820924,0.9509483575820924,1.0,1.0,-0.7565800547599792,0.3264022767543793,0.4301777780056,0.1216621100902557,0.0,0.0,0.1073085516691207,25.66538047790528,25.0,-1.1055066585540771,-4109.255859375,57.61931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,303.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.0917485579848289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017444431781768,0.1017486602067947,-4.21396271121921e-06,0.0,9.311312169302256e-05,0.0,0.0,3.927752494812012,0.0,0.0,0.0,0.2699974179267883,4.0,0.0,1.0
821100,293.2961120605469,297.1499938964844,293.1499938964844,0.0073922825977206,-507.2256164550781,300.3255310058594,0.5507851839065552,0.050000000745058,0.0458061173558235,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5507851839065552,0.050000000745058,0.0482360459864139,293.2146301269531,297.1499938964844,293.1499938964844,0.0884047672152519,-1612.5572509765625,304.15533447265625,0.7954098582267761,0.1454965770244598,0.1025925278663635,293.21466064453125,297.1499938964844,293.1499938964844,0.14266999065876,-3205.85205078125,304.15576171875,0.9024465084075928,0.2143638432025909,0.2039529383182525,293.35797119140625,297.1499938964844,293.1499938964844,0.0046450966037809,-1729.7540283203125,297.4266052246094,0.5507851839065552,0.050000000745058,0.228811040520668,291.1704406738281,291.1499938964844,274.8973999023437,272.5177917480469,285.7927551269531,294.05426025390625,291.17047119140625,1.0,0.1777417957782745,0.9510144591331482,0.9510144591331482,1.0,1.0,-0.7553179264068604,0.3258665204048157,0.4294514060020447,0.1213760897517204,0.0,0.0,0.1059488207101821,25.652210235595703,25.0,-0.2847355306148529,-4096.6015625,57.42451858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.0914269238710403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012180149555206,0.1012222319841384,-4.213139618514106e-06,0.0,9.278670768253504e-05,0.0,0.0,3.9063174724578857,0.0,0.0,0.0,0.2699157297611236,4.0,0.0,1.0
821160,293.2950744628906,297.1499938964844,293.1499938964844,0.007366525940597,-505.9591369628906,300.3031005859375,0.5507673025131226,0.050000000745058,0.0458062477409839,294.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5507673025131226,0.050000000745058,0.048236183822155,293.2139892578125,297.1499938964844,293.1499938964844,0.0878896713256836,-1605.1016845703125,304.1553039550781,0.7941306233406067,0.1448071002960205,0.1021208688616752,293.21392822265625,297.1499938964844,293.1499938964844,0.1421162784099578,-3195.8916015625,304.1557312011719,0.9014653563499452,0.2136854827404022,0.2033247053623199,293.3571472167969,297.1499938964844,293.1499938964844,0.0046174894087016,-1720.3238525390625,297.3929748535156,0.5507673025131226,0.050000000745058,0.2288116812705993,291.17071533203125,291.1499938964844,274.9068908691406,272.52349853515625,285.8018798828125,294.0634765625,291.1708374023437,1.0,0.1775862276554107,0.951077401638031,0.951077401638031,1.0,1.0,-0.7539989948272705,0.3253063261508941,0.4286926686763763,0.1210778281092643,0.0,0.0,0.1045382693409919,25.642974853515625,25.0,0.3904330730438232,-4083.538330078125,57.22725677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,303.6205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.0911078602075576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006739288568496,0.1006781384348869,-4.212309249851387e-06,0.0,9.246289118891582e-05,0.0,0.0,3.884196758270264,0.0,0.0,0.0,0.2698319256305694,4.0,0.0,1.0
821220,293.2936706542969,297.1499938964844,293.1499938964844,0.0073138722218573,-503.352294921875,300.257080078125,0.5506811738014221,0.050000000745058,0.0458068549633026,294.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5506811738014221,0.050000000745058,0.0482368245720863,293.2131042480469,297.1499938964844,293.1499938964844,0.0868053585290908,-1589.4024658203125,304.1553649902344,0.7913673520088196,0.1433641761541366,0.1011284738779068,293.212890625,297.1499938964844,293.1499938964844,0.1409604251384735,-3175.04833984375,304.15576171875,0.8993404507637024,0.2122775912284851,0.2020118236541748,293.35614013671875,297.1499938964844,293.1499938964844,0.0045614442788064,-1701.094482421875,297.3245849609375,0.5506811738014221,0.050000000745058,0.2288147211074829,291.1716003417969,291.1499938964844,274.9259033203125,272.53466796875,285.819580078125,294.0809936523437,291.1717529296875,1.0,0.1772780269384384,0.951203227043152,0.951203227043152,1.0,1.0,-0.7512375116348267,0.324132889509201,0.4271046221256256,0.1204553395509719,0.0,0.0,0.1015975698828697,25.632719039916992,25.0,1.090599536895752,-4056.484619140625,56.827430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,303.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.0904760137200355,0.0,0.0,0.0,0.0,1.0,6.838733679614961e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995424091815948,0.0995669737458229,-2.4566668798797764e-05,0.0,9.18216464924626e-05,0.0,0.0,3.8390278816223145,0.0,0.0,0.0,0.2696603834629059,4.0,0.0,1.0
821280,293.2936706542969,297.1499938964844,293.1499938964844,0.0073138722218573,-503.352294921875,300.257080078125,0.5506811738014221,0.050000000745058,0.0458068549633026,294.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5506811738014221,0.050000000745058,0.0482368245720863,293.2131042480469,297.1499938964844,293.1499938964844,0.0868053585290908,-1589.4024658203125,304.1553649902344,0.7913673520088196,0.1433641761541366,0.1011284738779068,293.212890625,297.1499938964844,293.1499938964844,0.1409604251384735,-3175.04833984375,304.15576171875,0.8993404507637024,0.2122775912284851,0.2020118236541748,293.35614013671875,297.1499938964844,293.1499938964844,0.0045614442788064,-1701.094482421875,297.3245849609375,0.5506811738014221,0.050000000745058,0.2288147211074829,291.1716003417969,291.1499938964844,274.9259033203125,272.53466796875,285.819580078125,294.0809936523437,291.1717529296875,1.0,0.1772780269384384,0.951203227043152,0.951203227043152,1.0,1.0,-0.7512375116348267,0.324132889509201,0.4271046221256256,0.1204553395509719,0.0,0.0,0.1015975698828697,25.632719039916992,25.0,1.090599536895752,-4056.484619140625,56.827430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,303.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.0904760137200355,0.0,0.0,0.0,0.0,1.0,6.838733679614961e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995424091815948,0.0995669737458229,-2.4566668798797764e-05,0.0,9.18216464924626e-05,0.0,0.0,3.8390278816223145,0.0,0.0,0.0,0.2696603834629059,4.0,0.0,1.0
821340,293.2929077148437,297.1499938964844,293.1499938964844,0.0072602536529302,-500.6791687011719,300.20977783203125,0.5505532026290894,0.050000000745058,0.0458077564835548,294.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5505532026290894,0.050000000745058,0.0482377707958221,293.2126770019531,297.1499938964844,293.1499938964844,0.0856678709387779,-1572.942626953125,304.15545654296875,0.7884054183959961,0.1418556421995163,0.1000869795680046,293.21221923828125,297.1499938964844,293.1499938964844,0.1397665590047836,-3153.47119140625,304.15582275390625,0.8970757126808167,0.2108249366283416,0.2006512135267257,293.355712890625,297.1499938964844,293.1499938964844,0.0045046606101095,-1681.517578125,297.2548828125,0.5505532026290894,0.050000000745058,0.2288192212581634,291.1725158691406,291.1499938964844,274.9449157714844,272.5455322265625,285.83673095703125,294.0975341796875,291.1726379394531,1.0,0.1769712716341018,0.9513291120529176,0.9513291120529176,1.0,1.0,-0.7483623027801514,0.3229105770587921,0.4254517257213592,0.1198097467422485,0.0,0.0,0.0985355153679847,25.629255294799805,25.0,1.2117546796798706,-4028.649658203125,56.4224967956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.0898493528366088,0.0,0.0,0.0,0.0,1.0,0.0003448443603701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983715653419494,0.098650261759758,-0.0002786925178952,0.0,9.118566958932206e-05,0.0,0.0,3.801361083984375,0.0,0.0,0.0,0.2695057094097137,4.0,0.0,1.0
821400,293.2929077148437,297.1499938964844,293.1499938964844,0.0072602536529302,-500.6791687011719,300.20977783203125,0.5505532026290894,0.050000000745058,0.0458077564835548,294.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5505532026290894,0.050000000745058,0.0482377707958221,293.2126770019531,297.1499938964844,293.1499938964844,0.0856678709387779,-1572.942626953125,304.15545654296875,0.7884054183959961,0.1418556421995163,0.1000869795680046,293.21221923828125,297.1499938964844,293.1499938964844,0.1397665590047836,-3153.47119140625,304.15582275390625,0.8970757126808167,0.2108249366283416,0.2006512135267257,293.355712890625,297.1499938964844,293.1499938964844,0.0045046606101095,-1681.517578125,297.2548828125,0.5505532026290894,0.050000000745058,0.2288192212581634,291.1725158691406,291.1499938964844,274.9449157714844,272.5455322265625,285.83673095703125,294.0975341796875,291.1726379394531,1.0,0.1769712716341018,0.9513291120529176,0.9513291120529176,1.0,1.0,-0.7483623027801514,0.3229105770587921,0.4254517257213592,0.1198097467422485,0.0,0.0,0.0985355153679847,25.629255294799805,25.0,1.2117546796798706,-4028.649658203125,56.4224967956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.0898493528366088,0.0,0.0,0.0,0.0,1.0,0.0003448443603701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983715653419494,0.098650261759758,-0.0002786925178952,0.0,9.118566958932206e-05,0.0,0.0,3.801361083984375,0.0,0.0,0.0,0.2695057094097137,4.0,0.0,1.0
821460,293.2926025390625,297.1499938964844,293.1499938964844,0.0072060539387166,-497.9604187011719,300.1614074707031,0.5503996014595032,0.050000000745058,0.0458088368177413,294.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5503996014595032,0.050000000745058,0.0482389107346534,293.2125549316406,297.1499938964844,293.1499938964844,0.0844878479838371,-1555.8875732421875,304.1556091308594,0.7852907776832581,0.1402934938669204,0.0990061312913894,293.2117614746094,297.1499938964844,293.1499938964844,0.1385498344898224,-3131.441162109375,304.1559143066406,0.8947188258171082,0.2093423008918762,0.1992591768503189,293.3557434082031,297.1499938964844,293.1499938964844,0.0044473996385931,-1661.6905517578125,297.1840515136719,0.5503996014595032,0.050000000745058,0.2288246154785156,291.1732482910156,291.1499938964844,274.9638671875,272.5561218261719,285.853515625,294.1134948730469,291.1733703613281,1.0,0.1766640841960907,0.9514665007591248,0.9514665007591248,1.0,1.0,-0.7454036474227905,0.3216526508331299,0.4237509667873382,0.1191480532288551,0.0,0.0,0.0953814312815666,25.62990379333496,25.0,1.0460275411605835,-4000.3427734375,56.01337814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,303.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.384765625,18000.0,0.0,0.0,0.0892248451709747,0.0,0.0,0.0,0.0,1.0,0.0007100323564372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971747264266014,0.0982109382748603,-0.0010362120810896,0.0,9.055187547346576e-05,0.0,0.0,3.782270908355713,0.0,0.0,0.0,0.2693976759910583,4.0,0.0,1.0
821520,293.2926025390625,297.1499938964844,293.1499938964844,0.0072060539387166,-497.9604187011719,300.1614074707031,0.5503996014595032,0.050000000745058,0.0458088368177413,294.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5503996014595032,0.050000000745058,0.0482389107346534,293.2125549316406,297.1499938964844,293.1499938964844,0.0844878479838371,-1555.8875732421875,304.1556091308594,0.7852907776832581,0.1402934938669204,0.0990061312913894,293.2117614746094,297.1499938964844,293.1499938964844,0.1385498344898224,-3131.441162109375,304.1559143066406,0.8947188258171082,0.2093423008918762,0.1992591768503189,293.3557434082031,297.1499938964844,293.1499938964844,0.0044473996385931,-1661.6905517578125,297.1840515136719,0.5503996014595032,0.050000000745058,0.2288246154785156,291.1732482910156,291.1499938964844,274.9638671875,272.5561218261719,285.853515625,294.1134948730469,291.1733703613281,1.0,0.1766640841960907,0.9514665007591248,0.9514665007591248,1.0,1.0,-0.7454036474227905,0.3216526508331299,0.4237509667873382,0.1191480532288551,0.0,0.0,0.0953814312815666,25.62990379333496,25.0,1.0460275411605835,-4000.3427734375,56.01337814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,303.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.384765625,18000.0,0.0,0.0,0.0892248451709747,0.0,0.0,0.0,0.0,1.0,0.0007100323564372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971747264266014,0.0982109382748603,-0.0010362120810896,0.0,9.055187547346576e-05,0.0,0.0,3.782270908355713,0.0,0.0,0.0,0.2693976759910583,4.0,0.0,1.0
821580,293.2926330566406,297.1499938964844,293.1499938964844,0.0071515142917633,-495.2076721191406,300.1122131347656,0.5502303242683411,0.050000000745058,0.0458100289106369,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5502303242683411,0.050000000745058,0.048240166157484,293.2126770019531,297.1499938964844,293.1499938964844,0.0832711905241012,-1538.3311767578125,304.15576171875,0.7820528149604797,0.1386851817369461,0.0978919342160224,293.2114562988281,297.1499938964844,293.1499938964844,0.1373189836740493,-3109.11669921875,304.1559753417969,0.8922997713088989,0.2078392058610916,0.1978458315134048,293.3560485839844,297.1499938964844,293.1499938964844,0.0043898248113691,-1641.670166015625,297.1123046875,0.5502303242683411,0.050000000745058,0.2288305759429931,291.1738586425781,291.1499938964844,274.9827575683594,272.56640625,285.8700866699219,294.129150390625,291.1739196777344,1.0,0.1763553619384765,0.9516039490699768,0.9516039490699768,1.0,1.0,-0.7423803210258484,0.3203669488430023,0.422013372182846,0.1184742078185081,0.0,0.0,0.0921603962779045,25.63300132751465,25.0,0.8262978196144104,-3971.838134765625,55.60068893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,303.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.0886000394821167,0.0,0.0,0.0,0.0,1.0,0.0010708827758207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959655418992042,0.0982201620936393,-0.0022546185646206,0.0,8.991777576738968e-05,0.0,0.0,3.780766487121582,0.0,0.0,0.0,0.2693366110324859,4.0,0.0,1.0
821640,293.2926330566406,297.1499938964844,293.1499938964844,0.0071515142917633,-495.2076721191406,300.1122131347656,0.5502303242683411,0.050000000745058,0.0458100289106369,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5502303242683411,0.050000000745058,0.048240166157484,293.2126770019531,297.1499938964844,293.1499938964844,0.0832711905241012,-1538.3311767578125,304.15576171875,0.7820528149604797,0.1386851817369461,0.0978919342160224,293.2114562988281,297.1499938964844,293.1499938964844,0.1373189836740493,-3109.11669921875,304.1559753417969,0.8922997713088989,0.2078392058610916,0.1978458315134048,293.3560485839844,297.1499938964844,293.1499938964844,0.0043898248113691,-1641.670166015625,297.1123046875,0.5502303242683411,0.050000000745058,0.2288305759429931,291.1738586425781,291.1499938964844,274.9827575683594,272.56640625,285.8700866699219,294.129150390625,291.1739196777344,1.0,0.1763553619384765,0.9516039490699768,0.9516039490699768,1.0,1.0,-0.7423803210258484,0.3203669488430023,0.422013372182846,0.1184742078185081,0.0,0.0,0.0921603962779045,25.63300132751465,25.0,0.8262978196144104,-3971.838134765625,55.60068893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,303.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.0886000394821167,0.0,0.0,0.0,0.0,1.0,0.0010708827758207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959655418992042,0.0982201620936393,-0.0022546185646206,0.0,8.991777576738968e-05,0.0,0.0,3.780766487121582,0.0,0.0,0.0,0.2693366110324859,4.0,0.0,1.0
821700,293.292724609375,297.1499938964844,293.1499938964844,0.0071241529658436,-493.81982421875,300.0873413085937,0.5501417517662048,0.050000000745058,0.0458106510341167,294.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5501417517662048,0.050000000745058,0.0482408218085765,293.2127990722656,297.1499938964844,293.1499938964844,0.0826495885848999,-1529.3739013671875,304.1558532714844,0.7803922891616821,0.1378644704818725,0.0973230823874473,293.2113342285156,297.1499938964844,293.1499938964844,0.1366997957229614,-3097.87158203125,304.1560363769531,0.8910729289054871,0.2070819735527038,0.1971332430839538,293.3562927246094,297.1499938964844,293.1499938964844,0.0043609431013464,-1631.5947265625,297.0761413574219,0.5501417517662048,0.050000000745058,0.2288336902856826,291.1741027832031,291.1499938964844,274.9921875,272.57147216796875,285.8783569335937,294.13690185546875,291.1741638183594,1.0,0.1762001365423202,0.951672613620758,0.951672613620758,1.0,1.0,-0.7408477067947388,0.3197150826454162,0.4211325943470001,0.1181334406137466,0.0,0.0,0.0905279144644737,25.63514709472656,25.0,0.7413682341575623,-3957.556396484375,55.3930778503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067932128906,303.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.0882869660854339,0.0,0.0,0.0,0.0,1.0,0.0012339814566075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953586995601654,0.0983161404728889,-0.0029574441723525,0.0,8.960004197433591e-05,0.0,0.0,3.783632755279541,0.0,0.0,0.0,0.2693167626857757,4.0,0.0,1.0
821760,293.2928466796875,297.1499938964844,293.1499938964844,0.0070967613719403,-492.4255676269531,300.0623474121094,0.5500513911247253,0.050000000745058,0.0458112880587577,294.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5500513911247253,0.050000000745058,0.0482414923608303,293.2129821777344,297.1499938964844,293.1499938964844,0.0820196568965911,-1520.30615234375,304.1559143066406,0.7787072658538818,0.1370336711406707,0.0967470556497573,293.21124267578125,297.1499938964844,293.1499938964844,0.1360788494348526,-3086.58447265625,304.15606689453125,0.8898375630378723,0.2063219994306564,0.1964177638292312,293.3565673828125,297.1499938964844,293.1499938964844,0.0043320227414369,-1621.4833984375,297.0398254394531,0.5500513911247253,0.050000000745058,0.2288368791341781,291.17431640625,291.1499938964844,275.0015869140625,272.5764465332031,285.8865966796875,294.1446838378906,291.17437744140625,1.0,0.1760443150997162,0.951748251914978,0.951748251914978,1.0,1.0,-0.7393031120300293,0.3190582394599914,0.4202448427677154,0.1177906841039657,0.0,0.0,0.0888819992542266,25.63754653930664,25.0,0.6786941885948181,-3943.26708984375,55.18473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067932128906,303.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.087973266839981,0.0,0.0,0.0,0.0,1.0,0.0013836325379088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947509855031967,0.0984357297420501,-0.0036847440060228,0.0,8.928168244892731e-05,0.0,0.0,3.787446260452272,0.0,0.0,0.0,0.2692999243736267,4.0,0.0,1.0
821820,293.2932434082031,297.1499938964844,293.1499938964844,0.0070419181138277,-489.6188354492188,300.0119934082031,0.5498670339584351,0.050000000745058,0.0458125919103622,294.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5498670339584351,0.050000000745058,0.0482428632676601,293.2134704589844,297.1499938964844,293.1499938964844,0.080735258758068,-1501.848876953125,304.1560974121094,0.7752686142921448,0.135342463850975,0.0955743566155433,293.21112060546875,297.1499938964844,293.1499938964844,0.1348331421613693,-3063.909423828125,304.1561279296875,0.8873466849327087,0.204795703291893,0.1949802339076995,293.3572082519531,297.1499938964844,293.1499938964844,0.0042740884236991,-1601.159912109375,296.9668273925781,0.5498670339584351,0.050000000745058,0.2288433760404586,291.1747741699219,291.1499938964844,275.0202941894531,272.5861511230469,285.903076171875,294.16033935546875,291.1748352050781,1.0,0.1757306903600692,0.951899528503418,0.951899528503418,1.0,1.0,-0.7361814379692078,0.3177306652069092,0.4184508025646209,0.1170995533466339,0.0,0.0,0.0855500325560569,25.642871856689453,25.0,0.6174613237380981,-3914.664306640625,54.76604843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,303.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.087343730032444,0.0,0.0,0.0,0.0,1.0,0.001646245131269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935332402586937,0.0986820012331008,-0.005148759111762,0.0,8.864278061082587e-05,0.0,0.0,3.795398473739624,0.0,0.0,0.0,0.269268274307251,4.0,0.0,1.0
821880,293.2932434082031,297.1499938964844,293.1499938964844,0.0070419181138277,-489.6188354492188,300.0119934082031,0.5498670339584351,0.050000000745058,0.0458125919103622,294.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5498670339584351,0.050000000745058,0.0482428632676601,293.2134704589844,297.1499938964844,293.1499938964844,0.080735258758068,-1501.848876953125,304.1560974121094,0.7752686142921448,0.135342463850975,0.0955743566155433,293.21112060546875,297.1499938964844,293.1499938964844,0.1348331421613693,-3063.909423828125,304.1561279296875,0.8873466849327087,0.204795703291893,0.1949802339076995,293.3572082519531,297.1499938964844,293.1499938964844,0.0042740884236991,-1601.159912109375,296.9668273925781,0.5498670339584351,0.050000000745058,0.2288433760404586,291.1747741699219,291.1499938964844,275.0202941894531,272.5861511230469,285.903076171875,294.16033935546875,291.1748352050781,1.0,0.1757306903600692,0.951899528503418,0.951899528503418,1.0,1.0,-0.7361814379692078,0.3177306652069092,0.4184508025646209,0.1170995533466339,0.0,0.0,0.0855500325560569,25.642871856689453,25.0,0.6174613237380981,-3914.664306640625,54.76604843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,303.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.087343730032444,0.0,0.0,0.0,0.0,1.0,0.001646245131269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935332402586937,0.0986820012331008,-0.005148759111762,0.0,8.864278061082587e-05,0.0,0.0,3.795398473739624,0.0,0.0,0.0,0.269268274307251,4.0,0.0,1.0
821940,293.2937316894531,297.1499938964844,293.1499938964844,0.0069870194420218,-486.7881164550781,299.961181640625,0.5496788024902344,0.050000000745058,0.0458139218389987,294.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5496788024902344,0.050000000745058,0.0482442677021026,293.2140808105469,297.1499938964844,293.1499938964844,0.079416424036026,-1482.94482421875,304.15625,0.7717392444610596,0.1336103528738021,0.0943732261657714,293.2110595703125,297.1499938964844,293.1499938964844,0.1335836797952652,-3041.12255859375,304.1561584472656,0.8848342299461365,0.2032628208398819,0.1935358345508575,293.35797119140625,297.1499938964844,293.1499938964844,0.004216035362333,-1580.7034912109375,296.893310546875,0.5496788024902344,0.050000000745058,0.2288500368595123,291.1752014160156,291.1499938964844,275.03887939453125,272.5956115722656,285.91961669921875,294.1761779785156,291.1752624511719,1.0,0.1754142493009567,0.952050805091858,0.952050805091858,1.0,1.0,-0.7330177426338196,0.3163851201534271,0.4166326224803924,0.1164011433720588,0.0,0.0,0.0821589007973671,25.64869880676269,25.0,0.6272538900375366,-3885.9931640625,54.344688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,303.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.0867108777165412,0.0,0.0,0.0,0.0,1.0,0.0018687442643567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923108160495758,0.0988823920488357,-0.0065715773962438,0.0,8.800051728030667e-05,0.0,0.0,3.801591396331787,0.0,0.0,0.0,0.2692327201366424,4.0,0.0,1.0
822000,293.2937316894531,297.1499938964844,293.1499938964844,0.0069870194420218,-486.7881164550781,299.961181640625,0.5496788024902344,0.050000000745058,0.0458139218389987,294.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5496788024902344,0.050000000745058,0.0482442677021026,293.2140808105469,297.1499938964844,293.1499938964844,0.079416424036026,-1482.94482421875,304.15625,0.7717392444610596,0.1336103528738021,0.0943732261657714,293.2110595703125,297.1499938964844,293.1499938964844,0.1335836797952652,-3041.12255859375,304.1561584472656,0.8848342299461365,0.2032628208398819,0.1935358345508575,293.35797119140625,297.1499938964844,293.1499938964844,0.004216035362333,-1580.7034912109375,296.893310546875,0.5496788024902344,0.050000000745058,0.2288500368595123,291.1752014160156,291.1499938964844,275.03887939453125,272.5956115722656,285.91961669921875,294.1761779785156,291.1752624511719,1.0,0.1754142493009567,0.952050805091858,0.952050805091858,1.0,1.0,-0.7330177426338196,0.3163851201534271,0.4166326224803924,0.1164011433720588,0.0,0.0,0.0821589007973671,25.64869880676269,25.0,0.6272538900375366,-3885.9931640625,54.344688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,303.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.0867108777165412,0.0,0.0,0.0,0.0,1.0,0.0018687442643567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923108160495758,0.0988823920488357,-0.0065715773962438,0.0,8.800051728030667e-05,0.0,0.0,3.801591396331787,0.0,0.0,0.0,0.2692327201366424,4.0,0.0,1.0
