time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822060,293.2943115234375,297.1499938964844,293.1499938964844,0.006932103075087,-483.9348449707031,299.9100036621094,0.5494877696037292,0.050000000745058,0.0458152778446674,294.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5494877696037292,0.050000000745058,0.0482456944882869,293.2148132324219,297.1499938964844,293.1499938964844,0.0780610665678978,-1463.573486328125,304.15643310546875,0.7681195139884949,0.1318355500698089,0.093142531812191,293.21099853515625,297.1499938964844,293.1499938964844,0.1323320418596267,-3018.2509765625,304.1561889648437,0.8823055624961853,0.2017253637313842,0.1920866519212722,293.3587646484375,297.1499938964844,293.1499938964844,0.0041578840464353,-1560.1214599609375,296.81939697265625,0.5494877696037292,0.050000000745058,0.2288568019866943,291.1756896972656,291.1499938964844,275.0573425292969,272.6048278808594,285.93621826171875,294.1922912597656,291.1757507324219,1.0,0.1750947684049606,0.952209174633026,0.952209174633026,1.0,1.0,-0.7298129796981812,0.315022200345993,0.4147907793521881,0.1156957671046257,0.0,0.0,0.0787014439702034,25.654861450195312,25.0,0.6727021932601929,-3857.202880859375,53.92066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0860742181539535,0.0,0.0,0.0,0.0,1.0,0.0020628478378057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091081365942955,0.0990254953503608,-0.0079441275447607,0.0,8.735439041629434e-05,0.0,0.0,3.805541753768921,0.0,0.0,0.0,0.2691912353038788,4.0,0.0,1.0
822120,293.2943115234375,297.1499938964844,293.1499938964844,0.006932103075087,-483.9348449707031,299.9100036621094,0.5494877696037292,0.050000000745058,0.0458152778446674,294.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5494877696037292,0.050000000745058,0.0482456944882869,293.2148132324219,297.1499938964844,293.1499938964844,0.0780610665678978,-1463.573486328125,304.15643310546875,0.7681195139884949,0.1318355500698089,0.093142531812191,293.21099853515625,297.1499938964844,293.1499938964844,0.1323320418596267,-3018.2509765625,304.1561889648437,0.8823055624961853,0.2017253637313842,0.1920866519212722,293.3587646484375,297.1499938964844,293.1499938964844,0.0041578840464353,-1560.1214599609375,296.81939697265625,0.5494877696037292,0.050000000745058,0.2288568019866943,291.1756896972656,291.1499938964844,275.0573425292969,272.6048278808594,285.93621826171875,294.1922912597656,291.1757507324219,1.0,0.1750947684049606,0.952209174633026,0.952209174633026,1.0,1.0,-0.7298129796981812,0.315022200345993,0.4147907793521881,0.1156957671046257,0.0,0.0,0.0787014439702034,25.654861450195312,25.0,0.6727021932601929,-3857.202880859375,53.92066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0860742181539535,0.0,0.0,0.0,0.0,1.0,0.0020628478378057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091081365942955,0.0990254953503608,-0.0079441275447607,0.0,8.735439041629434e-05,0.0,0.0,3.805541753768921,0.0,0.0,0.0,0.2691912353038788,4.0,0.0,1.0
822180,293.2949523925781,297.1499938964844,293.1499938964844,0.0068772081285715,-481.0608215332031,299.8584899902344,0.5492942929267883,0.050000000745058,0.0458166524767875,294.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5492942929267883,0.050000000745058,0.048247143626213,293.2156982421875,297.1499938964844,293.1499938964844,0.0766672119498252,-1443.7169189453125,304.1566162109375,0.7644094228744507,0.1300163120031356,0.0918811410665512,293.21099853515625,297.1499938964844,293.1499938964844,0.1310794949531555,-2995.31689453125,304.1562194824219,0.8797644376754761,0.2001847624778747,0.1906341463327407,293.359619140625,297.1499938964844,293.1499938964844,0.0040996586903929,-1539.4241943359375,296.7450866699219,0.5492942929267883,0.050000000745058,0.2288636714220047,291.1762084960937,291.1499938964844,275.0755920410156,272.6137390136719,285.9529724121094,294.2087707519531,291.1763000488281,1.0,0.174772173166275,0.9523676037788392,0.9523676037788392,1.0,1.0,-0.7265675663948059,0.3136420249938965,0.4129255712032318,0.1149833351373672,0.0,0.0,0.0751721039414405,25.661273956298828,25.0,0.7317225337028503,-3828.260986328125,53.49401473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087463378906,303.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0854333192110061,0.0,0.0,0.0,0.0,1.0,0.0022376133129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898434594273567,0.0991230607032775,-0.0092796012759208,0.0,8.670395618537441e-05,0.0,0.0,3.807699203491211,0.0,0.0,0.0,0.269144594669342,4.0,0.0,1.0
822240,293.2949523925781,297.1499938964844,293.1499938964844,0.0068772081285715,-481.0608215332031,299.8584899902344,0.5492942929267883,0.050000000745058,0.0458166524767875,294.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5492942929267883,0.050000000745058,0.048247143626213,293.2156982421875,297.1499938964844,293.1499938964844,0.0766672119498252,-1443.7169189453125,304.1566162109375,0.7644094228744507,0.1300163120031356,0.0918811410665512,293.21099853515625,297.1499938964844,293.1499938964844,0.1310794949531555,-2995.31689453125,304.1562194824219,0.8797644376754761,0.2001847624778747,0.1906341463327407,293.359619140625,297.1499938964844,293.1499938964844,0.0040996586903929,-1539.4241943359375,296.7450866699219,0.5492942929267883,0.050000000745058,0.2288636714220047,291.1762084960937,291.1499938964844,275.0755920410156,272.6137390136719,285.9529724121094,294.2087707519531,291.1763000488281,1.0,0.174772173166275,0.9523676037788392,0.9523676037788392,1.0,1.0,-0.7265675663948059,0.3136420249938965,0.4129255712032318,0.1149833351373672,0.0,0.0,0.0751721039414405,25.661273956298828,25.0,0.7317225337028503,-3828.260986328125,53.49401473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087463378906,303.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0854333192110061,0.0,0.0,0.0,0.0,1.0,0.0022376133129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898434594273567,0.0991230607032775,-0.0092796012759208,0.0,8.670395618537441e-05,0.0,0.0,3.807699203491211,0.0,0.0,0.0,0.269144594669342,4.0,0.0,1.0
822300,293.2952880859375,297.1499938964844,293.1499938964844,0.0068497722968459,-479.6162109375,299.8326110839844,0.549196720123291,0.050000000745058,0.0458173491060733,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.549196720123291,0.050000000745058,0.0482478737831115,293.2161865234375,297.1499938964844,293.1499938964844,0.0759548619389534,-1433.59619140625,304.1567077636719,0.7625196576118469,0.1290890276432037,0.0912382677197456,293.2109680175781,297.1499938964844,293.1499938964844,0.1304531991481781,-2983.831787109375,304.1562194824219,0.8784900903701782,0.1994135826826095,0.1899069845676422,293.3600769042969,297.1499938964844,293.1499938964844,0.0040705180726945,-1529.032958984375,296.7077941894531,0.549196720123291,0.050000000745058,0.2288671433925628,291.1764831542969,291.1499938964844,275.08465576171875,272.6181030273437,285.9613952636719,294.2171325683594,291.17657470703125,1.0,0.1746096462011337,0.9524468183517456,0.9524468183517456,1.0,1.0,-0.7249292135238647,0.3129453063011169,0.4119839370250702,0.1146243661642074,0.0,0.0,0.0733780935406684,25.6645622253418,25.0,0.7611551880836487,-3813.72021484375,53.27965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.085111103951931,0.0,0.0,0.0,0.0,1.0,0.0023197226691991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892207473516464,0.0991588532924652,-0.0099381068721413,0.0,8.637694554636255e-05,0.0,0.0,3.8082642555236816,0.0,0.0,0.0,0.2691197097301483,4.0,0.0,1.0
822360,293.2956237792969,297.1499938964844,293.1499938964844,0.0068223499692976,-478.1668090820313,299.806640625,0.5490986108779907,0.050000000745058,0.0458180457353591,294.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5490986108779907,0.050000000745058,0.0482486113905906,293.2166748046875,297.1499938964844,293.1499938964844,0.0752316787838935,-1423.3416748046875,304.15679931640625,0.7606061100959778,0.12814961373806,0.0905869156122207,293.2109680175781,297.1499938964844,293.1499938964844,0.1298270225524902,-2972.337158203125,304.1562194824219,0.8772135376930237,0.1986420154571533,0.1891793459653854,293.3605041503906,297.1499938964844,293.1499938964844,0.0040413588285446,-1518.6138916015625,296.67041015625,0.5490986108779907,0.050000000745058,0.2288706302642822,291.1767578125,291.1499938964844,275.0936889648437,272.6224060058594,285.9698181152344,294.2256164550781,291.1768493652344,1.0,0.1744462698698043,0.9525333046913148,0.9525333046913148,1.0,1.0,-0.7232801914215088,0.312244176864624,0.4110359847545624,0.1142636388540268,0.0,0.0,0.071563497185707,25.66790199279785,25.0,0.7873902320861816,-3799.1279296875,53.06458282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,303.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.0847876146435737,0.0,0.0,0.0,0.0,1.0,0.0023991377092897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885952711105346,0.0991883501410484,-0.0105930780991911,0.0,8.604864706285298e-05,0.0,0.0,3.8085782527923584,0.0,0.0,0.0,0.2690941095352173,4.0,0.0,1.0
822420,293.2963256835937,297.1499938964844,293.1499938964844,0.0067675583995878,-475.2546081542969,299.7544860839844,0.5489010214805603,0.050000000745058,0.0458194576203823,294.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5489010214805603,0.050000000745058,0.0482500940561294,293.2178039550781,297.1499938964844,293.1499938964844,0.073753073811531,-1402.44140625,304.156982421875,0.7567110061645508,0.1262347102165222,0.0892593264579773,293.2109680175781,297.1499938964844,293.1499938964844,0.1285756230354309,-2949.330078125,304.15625,0.8746556043624878,0.1970980614423751,0.1877232044935226,293.3614196777344,297.1499938964844,293.1499938964844,0.0039829965680837,-1497.6978759765625,296.59539794921875,0.5489010214805603,0.050000000745058,0.2288776785135269,291.1773681640625,291.1499938964844,275.1115417480469,272.6307983398437,285.9867858886719,294.24285888671875,291.1774597167969,1.0,0.1741170436143875,0.9527063369750975,0.9527063369750975,1.0,1.0,-0.7199512124061584,0.3108289539813995,0.4091222882270813,0.1135367602109909,0.0,0.0,0.0678741112351417,25.67470359802246,25.0,0.8289304375648499,-3769.802978515625,52.63247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,303.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0841367691755294,0.0,0.0,0.0,0.0,1.0,0.002551638521254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873369202017784,0.0992352068424224,-0.0118982838466763,0.0,8.538812835467979e-05,0.0,0.0,3.8087213039398193,0.0,0.0,0.0,0.2690412402153015,4.0,0.0,1.0
822480,293.2963256835937,297.1499938964844,293.1499938964844,0.0067675583995878,-475.2546081542969,299.7544860839844,0.5489010214805603,0.050000000745058,0.0458194576203823,294.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5489010214805603,0.050000000745058,0.0482500940561294,293.2178039550781,297.1499938964844,293.1499938964844,0.073753073811531,-1402.44140625,304.156982421875,0.7567110061645508,0.1262347102165222,0.0892593264579773,293.2109680175781,297.1499938964844,293.1499938964844,0.1285756230354309,-2949.330078125,304.15625,0.8746556043624878,0.1970980614423751,0.1877232044935226,293.3614196777344,297.1499938964844,293.1499938964844,0.0039829965680837,-1497.6978759765625,296.59539794921875,0.5489010214805603,0.050000000745058,0.2288776785135269,291.1773681640625,291.1499938964844,275.1115417480469,272.6307983398437,285.9867858886719,294.24285888671875,291.1774597167969,1.0,0.1741170436143875,0.9527063369750975,0.9527063369750975,1.0,1.0,-0.7199512124061584,0.3108289539813995,0.4091222882270813,0.1135367602109909,0.0,0.0,0.0678741112351417,25.67470359802246,25.0,0.8289304375648499,-3769.802978515625,52.63247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,303.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0841367691755294,0.0,0.0,0.0,0.0,1.0,0.002551638521254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873369202017784,0.0992352068424224,-0.0118982838466763,0.0,8.538812835467979e-05,0.0,0.0,3.8087213039398193,0.0,0.0,0.0,0.2690412402153015,4.0,0.0,1.0
822540,293.29705810546875,297.1499938964844,293.1499938964844,0.0067128492519259,-472.32513427734375,299.7020568847656,0.5487014651298523,0.050000000745058,0.0458208844065666,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5487014651298523,0.050000000745058,0.04825159907341,293.2190246582031,297.1499938964844,293.1499938964844,0.0722292810678482,-1381.00048828125,304.1571960449219,0.752723753452301,0.1242702305316925,0.0878973379731178,293.2109680175781,297.1499938964844,293.1499938964844,0.1273258626461029,-2926.30517578125,304.15625,0.8720923662185669,0.1955533623695373,0.1862661987543106,293.36236572265625,297.1499938964844,293.1499938964844,0.0039245756343007,-1476.679931640625,296.5200500488281,0.5487014651298523,0.050000000745058,0.2288848161697387,291.177978515625,291.1499938964844,275.1291809082031,272.63897705078125,286.00390625,294.26055908203125,291.1780700683594,1.0,0.1737844347953796,0.9528793692588806,0.9528793692588806,1.0,1.0,-0.7165801525115967,0.3093959391117096,0.4071842133998871,0.1128023564815521,0.0,0.0,0.0641018450260162,25.68166923522949,25.0,0.8627310991287231,-3740.284423828125,52.19767379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,302.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0834805145859718,0.0,0.0,0.0,0.0,1.0,0.0026974629145115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086068719625473,0.0992694646120071,-0.0132007468491792,0.0,8.47221162985079e-05,0.0,0.0,3.808361053466797,0.0,0.0,0.0,0.268986701965332,4.0,0.0,1.0
822600,293.29705810546875,297.1499938964844,293.1499938964844,0.0067128492519259,-472.32513427734375,299.7020568847656,0.5487014651298523,0.050000000745058,0.0458208844065666,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5487014651298523,0.050000000745058,0.04825159907341,293.2190246582031,297.1499938964844,293.1499938964844,0.0722292810678482,-1381.00048828125,304.1571960449219,0.752723753452301,0.1242702305316925,0.0878973379731178,293.2109680175781,297.1499938964844,293.1499938964844,0.1273258626461029,-2926.30517578125,304.15625,0.8720923662185669,0.1955533623695373,0.1862661987543106,293.36236572265625,297.1499938964844,293.1499938964844,0.0039245756343007,-1476.679931640625,296.5200500488281,0.5487014651298523,0.050000000745058,0.2288848161697387,291.177978515625,291.1499938964844,275.1291809082031,272.63897705078125,286.00390625,294.26055908203125,291.1780700683594,1.0,0.1737844347953796,0.9528793692588806,0.9528793692588806,1.0,1.0,-0.7165801525115967,0.3093959391117096,0.4071842133998871,0.1128023564815521,0.0,0.0,0.0641018450260162,25.68166923522949,25.0,0.8627310991287231,-3740.284423828125,52.19767379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,302.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0834805145859718,0.0,0.0,0.0,0.0,1.0,0.0026974629145115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086068719625473,0.0992694646120071,-0.0132007468491792,0.0,8.47221162985079e-05,0.0,0.0,3.808361053466797,0.0,0.0,0.0,0.268986701965332,4.0,0.0,1.0
822660,293.2978210449219,297.1499938964844,293.1499938964844,0.0066582332365214,-469.3791198730469,299.6493530273437,0.548500120639801,0.050000000745058,0.0458223298192024,294.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.548500120639801,0.050000000745058,0.0482531189918518,293.2203369140625,297.1499938964844,293.1499938964844,0.0706579983234405,-1359.002197265625,304.15740966796875,0.7486426830291748,0.1222547069191932,0.0864998400211334,293.2109680175781,297.1499938964844,293.1499938964844,0.1260782331228256,-2903.271240234375,304.15625,0.8695253729820251,0.1940084099769592,0.1848088204860687,293.3633117675781,297.1499938964844,293.1499938964844,0.003866096260026,-1455.56298828125,296.4443359375,0.548500120639801,0.050000000745058,0.2288920283317566,291.1785888671875,291.1499938964844,275.14654541015625,272.6468811035156,286.0210876464844,294.2786560058594,291.1787109375,1.0,0.1734483540058136,0.9530625343322754,0.9530625343322754,1.0,1.0,-0.7131661176681519,0.3079451024532318,0.4052210450172424,0.1120604053139686,0.0,0.0,0.0602442808449268,25.688783645629883,25.0,0.8835180997848511,-3710.568115234375,51.76015090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,302.8676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0828186199069023,0.0,0.0,0.0,0.0,1.0,0.0028382884338498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847906917333602,0.0992948710918426,-0.0145041840150952,0.0,8.405037078773603e-05,0.0,0.0,3.807644844055176,0.0,0.0,0.0,0.2689308822154999,4.0,0.0,1.0
822720,293.2978210449219,297.1499938964844,293.1499938964844,0.0066582332365214,-469.3791198730469,299.6493530273437,0.548500120639801,0.050000000745058,0.0458223298192024,294.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.548500120639801,0.050000000745058,0.0482531189918518,293.2203369140625,297.1499938964844,293.1499938964844,0.0706579983234405,-1359.002197265625,304.15740966796875,0.7486426830291748,0.1222547069191932,0.0864998400211334,293.2109680175781,297.1499938964844,293.1499938964844,0.1260782331228256,-2903.271240234375,304.15625,0.8695253729820251,0.1940084099769592,0.1848088204860687,293.3633117675781,297.1499938964844,293.1499938964844,0.003866096260026,-1455.56298828125,296.4443359375,0.548500120639801,0.050000000745058,0.2288920283317566,291.1785888671875,291.1499938964844,275.14654541015625,272.6468811035156,286.0210876464844,294.2786560058594,291.1787109375,1.0,0.1734483540058136,0.9530625343322754,0.9530625343322754,1.0,1.0,-0.7131661176681519,0.3079451024532318,0.4052210450172424,0.1120604053139686,0.0,0.0,0.0602442808449268,25.688783645629883,25.0,0.8835180997848511,-3710.568115234375,51.76015090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,302.8676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0828186199069023,0.0,0.0,0.0,0.0,1.0,0.0028382884338498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847906917333602,0.0992948710918426,-0.0145041840150952,0.0,8.405037078773603e-05,0.0,0.0,3.807644844055176,0.0,0.0,0.0,0.2689308822154999,4.0,0.0,1.0
822780,293.2985534667969,297.1499938964844,293.1499938964844,0.0066037224605679,-466.4174499511719,299.59637451171875,0.5482971668243408,0.050000000745058,0.0458237901329994,294.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5482971668243408,0.050000000745058,0.048254657536745,293.22174072265625,297.1499938964844,293.1499938964844,0.0690381973981857,-1336.4493408203125,304.1576538085937,0.7444681525230408,0.1201884672045707,0.0850669518113136,293.2109680175781,297.1499938964844,293.1499938964844,0.1248332634568214,-2880.2373046875,304.15625,0.8669566512107849,0.1924635767936706,0.1833514273166656,293.3642578125,297.1499938964844,293.1499938964844,0.0038075554184615,-1434.349365234375,296.3683166503906,0.5482971668243408,0.050000000745058,0.2288993149995803,291.1792297363281,291.1499938964844,275.1636047363281,272.6545715332031,286.03839111328125,294.2971496582031,291.1793212890625,1.0,0.1731088161468505,0.9532456398010254,0.9532456398010254,1.0,1.0,-0.7097097635269165,0.3064765036106109,0.4032332599163055,0.1113108024001121,0.0,0.0,0.0563025809824466,25.69600296020508,25.0,0.8922972679138184,-3680.67236328125,51.32001876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143005371094,302.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0821511000394821,0.0,0.0,0.0,0.0,1.0,0.0029753020498901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835040956735611,0.0993144661188125,-0.0158103667199611,0.0,8.337292092619464e-05,0.0,0.0,3.806693553924561,0.0,0.0,0.0,0.2688742578029632,4.0,0.0,1.0
822840,293.2985534667969,297.1499938964844,293.1499938964844,0.0066037224605679,-466.4174499511719,299.59637451171875,0.5482971668243408,0.050000000745058,0.0458237901329994,294.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5482971668243408,0.050000000745058,0.048254657536745,293.22174072265625,297.1499938964844,293.1499938964844,0.0690381973981857,-1336.4493408203125,304.1576538085937,0.7444681525230408,0.1201884672045707,0.0850669518113136,293.2109680175781,297.1499938964844,293.1499938964844,0.1248332634568214,-2880.2373046875,304.15625,0.8669566512107849,0.1924635767936706,0.1833514273166656,293.3642578125,297.1499938964844,293.1499938964844,0.0038075554184615,-1434.349365234375,296.3683166503906,0.5482971668243408,0.050000000745058,0.2288993149995803,291.1792297363281,291.1499938964844,275.1636047363281,272.6545715332031,286.03839111328125,294.2971496582031,291.1793212890625,1.0,0.1731088161468505,0.9532456398010254,0.9532456398010254,1.0,1.0,-0.7097097635269165,0.3064765036106109,0.4032332599163055,0.1113108024001121,0.0,0.0,0.0563025809824466,25.69600296020508,25.0,0.8922972679138184,-3680.67236328125,51.32001876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143005371094,302.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0821511000394821,0.0,0.0,0.0,0.0,1.0,0.0029753020498901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835040956735611,0.0993144661188125,-0.0158103667199611,0.0,8.337292092619464e-05,0.0,0.0,3.806693553924561,0.0,0.0,0.0,0.2688742578029632,4.0,0.0,1.0
822900,293.2989501953125,297.1499938964844,293.1499938964844,0.0065764924511313,-464.9300231933594,299.5697631835937,0.5481950640678406,0.050000000745058,0.0458245240151882,294.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5481950640678406,0.050000000745058,0.0482554286718368,293.22247314453125,297.1499938964844,293.1499938964844,0.0682082921266555,-1324.9456787109375,304.15777587890625,0.7423415184020996,0.119134597480297,0.0843360051512718,293.2109680175781,297.1499938964844,293.1499938964844,0.1242119148373603,-2868.72314453125,304.1562194824219,0.8656719923019409,0.1916913539171219,0.1826228648424148,293.3647155761719,297.1499938964844,293.1499938964844,0.0037782418075948,-1423.6998291015625,296.33013916015625,0.5481950640678406,0.050000000745058,0.228902980685234,291.1795654296875,291.1499938964844,275.17205810546875,272.6582946777344,286.04705810546875,294.3065490722656,291.1796569824219,1.0,0.1729376018047332,0.9533372521400452,0.9533372521400452,1.0,1.0,-0.7079644799232483,0.3057350516319275,0.4022294282913208,0.1109328344464302,0.0,0.0,0.0542975179851055,25.69964599609375,25.0,0.8898429274559021,-3665.64306640625,51.09883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,302.7562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0818150639533996,0.0,0.0,0.0,0.0,1.0,0.0030426639132201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828570127487182,0.0993216857314109,-0.0164646692574024,0.0,8.303188951686025e-05,0.0,0.0,3.8061153888702393,0.0,0.0,0.0,0.2688455283641815,4.0,0.0,1.0
822960,293.29931640625,297.1499938964844,293.1499938964844,0.0065493145957589,-463.4402160644531,299.5430908203125,0.5480927228927612,0.050000000745058,0.0458252616226673,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5480927228927612,0.050000000745058,0.0482562072575092,293.22320556640625,297.1499938964844,293.1499938964844,0.0673657804727554,-1313.30322265625,304.1578674316406,0.7401896715164185,0.1180681735277175,0.0835961252450943,293.2109680175781,297.1499938964844,293.1499938964844,0.1235914155840873,-2857.21240234375,304.1562194824219,0.8643875122070312,0.1909193694591522,0.181894451379776,293.3652038574219,297.1499938964844,293.1499938964844,0.0037489442620426,-1413.038818359375,296.2919006347656,0.5480927228927612,0.050000000745058,0.2289066612720489,291.17987060546875,291.1499938964844,275.1803894042969,272.6620178222656,286.05572509765625,294.3160400390625,291.1799621582031,1.0,0.1727655082941055,0.9534342288970948,0.9534342288970948,1.0,1.0,-0.7062085270881653,0.3049892485141754,0.4012192785739898,0.1105530485510826,0.0,0.0,0.0522717759013175,25.70330238342285,25.0,0.880669355392456,-3650.5751953125,50.87700653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,302.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0814776346087455,0.0,0.0,0.0,0.0,1.0,0.0031094176229089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822081789374351,0.099328227341175,-0.017120050266385,0.0,8.26894465717487e-05,0.0,0.0,3.805508136749268,0.0,0.0,0.0,0.2688167095184326,4.0,0.0,1.0
823020,293.3000793457031,297.1499938964844,293.1499938964844,0.0064950441010296,-460.4496765136719,299.48956298828125,0.5478875041007996,0.050000000745058,0.0458267442882061,294.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5478875041007996,0.050000000745058,0.0482577681541442,293.2247619628906,297.1499938964844,293.1499938964844,0.0656434372067451,-1289.6199951171875,304.1581115722656,0.7358089685440063,0.1158988997340202,0.082090824842453,293.2109680175781,297.1499938964844,293.1499938964844,0.1223532259464263,-2834.20654296875,304.1562194824219,0.8618204593658447,0.1893761605024337,0.1804383099079132,293.3661499023437,297.1499938964844,293.1499938964844,0.0036902874708175,-1391.6436767578125,296.2151794433594,0.5478875041007996,0.050000000745058,0.2289140671491623,291.18048095703125,291.1499938964844,275.1968688964844,272.6692199707031,286.0730895996094,294.3352355957031,291.1805725097656,1.0,0.1724187135696411,0.9536282420158386,0.9536282420158386,1.0,1.0,-0.7026668787002563,0.3034853041172027,0.399181604385376,0.1097880825400352,0.0,0.0,0.04816235601902,25.710573196411133,25.0,0.8531516194343567,-3620.353271484375,50.431671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,302.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.080798901617527,0.0,0.0,0.0,0.0,1.0,0.0032413182780146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809070691466331,0.0993398278951644,-0.0184327587485313,0.0,8.200060983654112e-05,0.0,0.0,3.804234027862549,0.0,0.0,0.0,0.2687588930130005,4.0,0.0,1.0
823080,293.3000793457031,297.1499938964844,293.1499938964844,0.0064950441010296,-460.4496765136719,299.48956298828125,0.5478875041007996,0.050000000745058,0.0458267442882061,294.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5478875041007996,0.050000000745058,0.0482577681541442,293.2247619628906,297.1499938964844,293.1499938964844,0.0656434372067451,-1289.6199951171875,304.1581115722656,0.7358089685440063,0.1158988997340202,0.082090824842453,293.2109680175781,297.1499938964844,293.1499938964844,0.1223532259464263,-2834.20654296875,304.1562194824219,0.8618204593658447,0.1893761605024337,0.1804383099079132,293.3661499023437,297.1499938964844,293.1499938964844,0.0036902874708175,-1391.6436767578125,296.2151794433594,0.5478875041007996,0.050000000745058,0.2289140671491623,291.18048095703125,291.1499938964844,275.1968688964844,272.6692199707031,286.0730895996094,294.3352355957031,291.1805725097656,1.0,0.1724187135696411,0.9536282420158386,0.9536282420158386,1.0,1.0,-0.7026668787002563,0.3034853041172027,0.399181604385376,0.1097880825400352,0.0,0.0,0.04816235601902,25.710573196411133,25.0,0.8531516194343567,-3620.353271484375,50.431671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,302.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.080798901617527,0.0,0.0,0.0,0.0,1.0,0.0032413182780146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809070691466331,0.0993398278951644,-0.0184327587485313,0.0,8.200060983654112e-05,0.0,0.0,3.804234027862549,0.0,0.0,0.0,0.2687588930130005,4.0,0.0,1.0
823140,293.30084228515625,297.1499938964844,293.1499938964844,0.0064409142360091,-457.4461364746094,299.4357604980469,0.5476820468902588,0.050000000745058,0.0458282306790351,294.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5476820468902588,0.050000000745058,0.0482593327760696,293.2263488769531,297.1499938964844,293.1499938964844,0.0638713613152504,-1265.4212646484375,304.1583557128906,0.731313943862915,0.1136829406023025,0.0805524960160255,293.2109375,297.1499938964844,293.1499938964844,0.1211189329624176,-2811.2236328125,304.1561889648437,0.8592570424079895,0.1878341734409332,0.1789832115173339,293.3671264648437,297.1499938964844,293.1499938964844,0.003631574101746,-1370.1627197265625,296.1381530761719,0.5476820468902588,0.050000000745058,0.228921502828598,291.1810607910156,291.1499938964844,275.21295166015625,272.6762084960937,286.0904541015625,294.3547058105469,291.18115234375,1.0,0.1720685511827469,0.9538222551345824,0.9538222551345824,1.0,1.0,-0.6990869641304016,0.3019655048847198,0.3971214890480041,0.1090161651372909,0.0,0.0,0.0439782664179801,25.717748641967773,25.0,0.8196714520454407,-3590.041259765625,49.98426055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,302.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0801154449582099,0.0,0.0,0.0,0.0,1.0,0.0033714417368173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796030089259147,0.0993491485714912,-0.0197461433708667,0.0,8.130699279718101e-05,0.0,0.0,3.8028724193573,0.0,0.0,0.0,0.2687008380889892,4.0,0.0,1.0
823200,293.30084228515625,297.1499938964844,293.1499938964844,0.0064409142360091,-457.4461364746094,299.4357604980469,0.5476820468902588,0.050000000745058,0.0458282306790351,294.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5476820468902588,0.050000000745058,0.0482593327760696,293.2263488769531,297.1499938964844,293.1499938964844,0.0638713613152504,-1265.4212646484375,304.1583557128906,0.731313943862915,0.1136829406023025,0.0805524960160255,293.2109375,297.1499938964844,293.1499938964844,0.1211189329624176,-2811.2236328125,304.1561889648437,0.8592570424079895,0.1878341734409332,0.1789832115173339,293.3671264648437,297.1499938964844,293.1499938964844,0.003631574101746,-1370.1627197265625,296.1381530761719,0.5476820468902588,0.050000000745058,0.228921502828598,291.1810607910156,291.1499938964844,275.21295166015625,272.6762084960937,286.0904541015625,294.3547058105469,291.18115234375,1.0,0.1720685511827469,0.9538222551345824,0.9538222551345824,1.0,1.0,-0.6990869641304016,0.3019655048847198,0.3971214890480041,0.1090161651372909,0.0,0.0,0.0439782664179801,25.717748641967773,25.0,0.8196714520454407,-3590.041259765625,49.98426055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,302.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0801154449582099,0.0,0.0,0.0,0.0,1.0,0.0033714417368173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796030089259147,0.0993491485714912,-0.0197461433708667,0.0,8.130699279718101e-05,0.0,0.0,3.8028724193573,0.0,0.0,0.0,0.2687008380889892,4.0,0.0,1.0
823260,293.30157470703125,297.1499938964844,293.1499938964844,0.0063869175501167,-454.429443359375,299.3817138671875,0.5474768280982971,0.050000000745058,0.0458297207951545,294.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5474768280982971,0.050000000745058,0.0482609011232852,293.2279663085937,297.1499938964844,293.1499938964844,0.0620484165847301,-1240.710205078125,304.1585998535156,0.7266767621040344,0.1114208549261093,0.078981265425682,293.2109375,297.1499938964844,293.1499938964844,0.1198889687657356,-2788.271484375,304.1561889648437,0.8566989898681641,0.1862938702106475,0.1775295436382293,293.3680725097656,297.1499938964844,293.1499938964844,0.0035727873910218,-1348.59326171875,296.0607604980469,0.5474768280982971,0.050000000745058,0.2289289385080337,291.181640625,291.1499938964844,275.22869873046875,272.6829833984375,286.10772705078125,294.3744201660156,291.18170166015625,1.0,0.1717149019241333,0.954025387763977,0.954025387763977,1.0,1.0,-0.695469319820404,0.3004303276538849,0.3950390219688415,0.1082375422120094,0.0,0.0,0.0397202856838703,25.724742889404297,25.0,0.7689162492752075,-3559.650634765625,49.53484344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,302.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0794277936220169,0.0,0.0,0.0,0.0,1.0,0.0035002748481929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078296847641468,0.099355511367321,-0.0210586674511432,0.0,8.060911204665899e-05,0.0,0.0,3.801398277282715,0.0,0.0,0.0,0.2686425447463989,4.0,0.0,1.0
823320,293.30157470703125,297.1499938964844,293.1499938964844,0.0063869175501167,-454.429443359375,299.3817138671875,0.5474768280982971,0.050000000745058,0.0458297207951545,294.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5474768280982971,0.050000000745058,0.0482609011232852,293.2279663085937,297.1499938964844,293.1499938964844,0.0620484165847301,-1240.710205078125,304.1585998535156,0.7266767621040344,0.1114208549261093,0.078981265425682,293.2109375,297.1499938964844,293.1499938964844,0.1198889687657356,-2788.271484375,304.1561889648437,0.8566989898681641,0.1862938702106475,0.1775295436382293,293.3680725097656,297.1499938964844,293.1499938964844,0.0035727873910218,-1348.59326171875,296.0607604980469,0.5474768280982971,0.050000000745058,0.2289289385080337,291.181640625,291.1499938964844,275.22869873046875,272.6829833984375,286.10772705078125,294.3744201660156,291.18170166015625,1.0,0.1717149019241333,0.954025387763977,0.954025387763977,1.0,1.0,-0.695469319820404,0.3004303276538849,0.3950390219688415,0.1082375422120094,0.0,0.0,0.0397202856838703,25.724742889404297,25.0,0.7689162492752075,-3559.650634765625,49.53484344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,302.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0794277936220169,0.0,0.0,0.0,0.0,1.0,0.0035002748481929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078296847641468,0.099355511367321,-0.0210586674511432,0.0,8.060911204665899e-05,0.0,0.0,3.801398277282715,0.0,0.0,0.0,0.2686425447463989,4.0,0.0,1.0
823380,293.3023376464844,297.1499938964844,293.1499938964844,0.0063330857083201,-451.4017639160156,299.327392578125,0.5472726821899414,0.050000000745058,0.0458312034606933,294.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5472726821899414,0.050000000745058,0.0482624657452106,293.2295837402344,297.1499938964844,293.1499938964844,0.0601773597300052,-1215.541748046875,304.1588439941406,0.7218612432479858,0.109117604792118,0.0773805230855941,293.2109069824219,297.1499938964844,293.1499938964844,0.1186638846993446,-2765.361328125,304.1561584472656,0.8541484475135803,0.1847557425498962,0.1760777533054351,293.3690185546875,297.1499938964844,293.1499938964844,0.0035139534156769,-1326.9481201171875,295.9830627441406,0.5472726821899414,0.050000000745058,0.2289363592863083,291.18212890625,291.1499938964844,275.2440490722656,272.6895751953125,286.1248779296875,294.39422607421875,291.1822204589844,1.0,0.1713580042123794,0.9542285799980164,0.9542285799980164,1.0,1.0,-0.6918184757232666,0.2988815605640411,0.3929368853569031,0.1074529439210891,0.0,0.0,0.0353980548679828,25.73143196105957,25.0,0.6952850818634033,-3529.24365234375,49.08391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,302.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0787369608879089,0.0,0.0,0.0,0.0,1.0,0.0036282171495258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769920200109481,0.0993601158261299,-0.0223680939525365,0.0,7.990800804691389e-05,0.0,0.0,3.799861192703247,0.0,0.0,0.0,0.268584281206131,4.0,0.0,1.0
823440,293.3023376464844,297.1499938964844,293.1499938964844,0.0063330857083201,-451.4017639160156,299.327392578125,0.5472726821899414,0.050000000745058,0.0458312034606933,294.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5472726821899414,0.050000000745058,0.0482624657452106,293.2295837402344,297.1499938964844,293.1499938964844,0.0601773597300052,-1215.541748046875,304.1588439941406,0.7218612432479858,0.109117604792118,0.0773805230855941,293.2109069824219,297.1499938964844,293.1499938964844,0.1186638846993446,-2765.361328125,304.1561584472656,0.8541484475135803,0.1847557425498962,0.1760777533054351,293.3690185546875,297.1499938964844,293.1499938964844,0.0035139534156769,-1326.9481201171875,295.9830627441406,0.5472726821899414,0.050000000745058,0.2289363592863083,291.18212890625,291.1499938964844,275.2440490722656,272.6895751953125,286.1248779296875,294.39422607421875,291.1822204589844,1.0,0.1713580042123794,0.9542285799980164,0.9542285799980164,1.0,1.0,-0.6918184757232666,0.2988815605640411,0.3929368853569031,0.1074529439210891,0.0,0.0,0.0353980548679828,25.73143196105957,25.0,0.6952850818634033,-3529.24365234375,49.08391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,302.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0787369608879089,0.0,0.0,0.0,0.0,1.0,0.0036282171495258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769920200109481,0.0993601158261299,-0.0223680939525365,0.0,7.990800804691389e-05,0.0,0.0,3.799861192703247,0.0,0.0,0.0,0.268584281206131,4.0,0.0,1.0
823500,293.3027038574219,297.1499938964844,293.1499938964844,0.006306227762252,-449.8836975097656,299.3001708984375,0.5471712350845337,0.050000000745058,0.0458319447934627,294.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5471712350845337,0.050000000745058,0.048263244330883,293.2303771972656,297.1499938964844,293.1499938964844,0.0592242293059825,-1202.796875,304.1589660644531,0.7193677425384521,0.1079513654112815,0.0765697956085205,293.2108764648437,297.1499938964844,293.1499938964844,0.1180533394217491,-2753.9248046875,304.1561584472656,0.852876603603363,0.1839876174926757,0.1753527075052261,293.3694763183594,297.1499938964844,293.1499938964844,0.0034845103509724,-1316.09521484375,295.9440612792969,0.5471712350845337,0.050000000745058,0.2289400547742843,291.182373046875,291.1499938964844,275.2515563964844,272.6927795410156,286.1333923339844,294.4041748046875,291.18243408203125,1.0,0.1711783856153488,0.9543301463127136,0.9543301463127136,1.0,1.0,-0.6899815797805786,0.2981025576591491,0.3918790519237518,0.1070585921406745,0.0,0.0,0.0332154706120491,25.7346305847168,25.0,0.6529333591461182,-3514.050048828125,48.858001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,302.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0783907026052475,0.0,0.0,0.0,0.0,1.0,0.0036919494159519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763410925865173,0.0993617549538612,-0.0230206623673439,0.0,7.955659384606406e-05,0.0,0.0,3.799071073532105,0.0,0.0,0.0,0.268555223941803,4.0,0.0,1.0
823560,293.3030700683594,297.1499938964844,293.1499938964844,0.0062794089317321,-448.3629150390625,299.2728576660156,0.5470701456069946,0.050000000745058,0.0458326824009418,294.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5470701456069946,0.050000000745058,0.0482640191912651,293.2311706542969,297.1499938964844,293.1499938964844,0.0582589320838451,-1189.9415283203125,304.1590881347656,0.7168008685112,0.1067751795053482,0.0757519453763961,293.2108764648437,297.1499938964844,293.1499938964844,0.1174442246556282,-2742.5029296875,304.1561279296875,0.8516071438789368,0.1832203119993209,0.1746283173561096,293.36993408203125,297.1499938964844,293.1499938964844,0.0034550437703728,-1305.2203369140625,295.9049987792969,0.5470701456069946,0.050000000745058,0.2289437353610992,291.1825866699219,291.1499938964844,275.25897216796875,272.6959228515625,286.141845703125,294.41412353515625,291.1826477050781,1.0,0.1709979772567749,0.954439103603363,0.954439103603363,1.0,1.0,-0.6881369948387146,0.2973205745220184,0.3908164501190185,0.1066629663109779,0.0,0.0,0.0310194045305252,25.737728118896484,25.0,0.6077244877815247,-3498.8681640625,48.631778717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,302.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.078044094145298,0.0,0.0,0.0,0.0,1.0,0.0037555866874754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756914764642715,0.0993628874421119,-0.0236714109778404,0.0,7.920483767520636e-05,0.0,0.0,3.7982640266418457,0.0,0.0,0.0,0.2685261964797973,4.0,0.0,1.0
823620,293.3038024902344,297.1499938964844,293.1499938964844,0.0062259212136268,-445.3150024414063,299.2180480957031,0.5468696355819702,0.050000000745058,0.0458341464400291,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.5468696355819702,0.050000000745058,0.0482655651867389,293.2327575683594,297.1499938964844,293.1499938964844,0.0562942549586296,-1163.9356689453125,304.1593322753906,0.7113915085792542,0.1043954044580459,0.0740970969200134,293.2108154296875,297.1499938964844,293.1499938964844,0.1162303239107132,-2719.703125,304.1561279296875,0.8490762114524841,0.1816880255937576,0.1731816977262497,293.3708801269531,297.1499938964844,293.1499938964844,0.0033960952423512,-1283.42626953125,295.8266296386719,0.5468696355819702,0.050000000745058,0.2289510518312454,291.1829833984375,291.1499938964844,275.2734680175781,272.7020874023437,286.1585998535156,294.4340515136719,291.1830139160156,1.0,0.1706351190805435,0.954657018184662,0.954657018184662,1.0,1.0,-0.6844272613525391,0.2957483232021332,0.3886789083480835,0.1058680564165115,0.0,0.0,0.0265949331223964,25.74358940124512,25.0,0.5192301273345947,-3468.58056640625,48.1787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3220520019531,302.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0773506239056587,0.0,0.0,0.0,0.0,1.0,0.0038826954551041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074398823082447,0.0993643254041671,-0.0249655041843652,0.0,7.850104884710163e-05,0.0,0.0,3.796628952026367,0.0,0.0,0.0,0.2684684693813324,4.0,0.0,1.0
823680,293.3038024902344,297.1499938964844,293.1499938964844,0.0062259212136268,-445.3150024414063,299.2180480957031,0.5468696355819702,0.050000000745058,0.0458341464400291,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.5468696355819702,0.050000000745058,0.0482655651867389,293.2327575683594,297.1499938964844,293.1499938964844,0.0562942549586296,-1163.9356689453125,304.1593322753906,0.7113915085792542,0.1043954044580459,0.0740970969200134,293.2108154296875,297.1499938964844,293.1499938964844,0.1162303239107132,-2719.703125,304.1561279296875,0.8490762114524841,0.1816880255937576,0.1731816977262497,293.3708801269531,297.1499938964844,293.1499938964844,0.0033960952423512,-1283.42626953125,295.8266296386719,0.5468696355819702,0.050000000745058,0.2289510518312454,291.1829833984375,291.1499938964844,275.2734680175781,272.7020874023437,286.1585998535156,294.4340515136719,291.1830139160156,1.0,0.1706351190805435,0.954657018184662,0.954657018184662,1.0,1.0,-0.6844272613525391,0.2957483232021332,0.3886789083480835,0.1058680564165115,0.0,0.0,0.0265949331223964,25.74358940124512,25.0,0.5192301273345947,-3468.58056640625,48.1787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3220520019531,302.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0773506239056587,0.0,0.0,0.0,0.0,1.0,0.0038826954551041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074398823082447,0.0993643254041671,-0.0249655041843652,0.0,7.850104884710163e-05,0.0,0.0,3.796628952026367,0.0,0.0,0.0,0.2684684693813324,4.0,0.0,1.0
823740,293.30450439453125,297.1499938964844,293.1499938964844,0.0061726151034235,-442.2574768066406,299.1630554199219,0.5466709733009338,0.050000000745058,0.0458356030285358,294.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5466709733009338,0.050000000745058,0.0482670962810516,293.2343444824219,297.1499938964844,293.1499938964844,0.0542831309139728,-1137.5296630859375,304.1595764160156,0.7055203914642334,0.1019789651036262,0.0724164620041847,293.21075439453125,297.1499938964844,293.1499938964844,0.1150223240256309,-2696.964111328125,304.1560974121094,0.846555769443512,0.1801592409610748,0.1717382371425628,293.37176513671875,297.1499938964844,293.1499938964844,0.003337089670822,-1261.5611572265625,295.7479553222656,0.5466709733009338,0.050000000745058,0.228958323597908,291.1833190917969,291.1499938964844,275.2875061035156,272.70806884765625,286.1751708984375,294.4540405273437,291.183349609375,1.0,0.1702696532011032,0.9548749327659608,0.9548749327659608,1.0,1.0,-0.6806901693344116,0.2941652238368988,0.3865249454975128,0.1050682142376899,0.0,0.0,0.022130636498332,25.74903678894043,25.0,0.4507044553756714,-3438.4130859375,47.72499847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,302.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0766580030322074,0.0,0.0,0.0,0.0,1.0,0.004009885713458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731164291501045,0.0993639230728149,-0.0262474920600652,0.0,7.77981331339106e-05,0.0,0.0,3.794940710067749,0.0,0.0,0.0,0.2684111595153808,4.0,0.0,1.0
