time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823800,293.30450439453125,297.1499938964844,293.1499938964844,0.0061726151034235,-442.2574768066406,299.1630554199219,0.5466709733009338,0.050000000745058,0.0458356030285358,294.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5466709733009338,0.050000000745058,0.0482670962810516,293.2343444824219,297.1499938964844,293.1499938964844,0.0542831309139728,-1137.5296630859375,304.1595764160156,0.7055203914642334,0.1019789651036262,0.0724164620041847,293.21075439453125,297.1499938964844,293.1499938964844,0.1150223240256309,-2696.964111328125,304.1560974121094,0.846555769443512,0.1801592409610748,0.1717382371425628,293.37176513671875,297.1499938964844,293.1499938964844,0.003337089670822,-1261.5611572265625,295.7479553222656,0.5466709733009338,0.050000000745058,0.228958323597908,291.1833190917969,291.1499938964844,275.2875061035156,272.70806884765625,286.1751708984375,294.4540405273437,291.183349609375,1.0,0.1702696532011032,0.9548749327659608,0.9548749327659608,1.0,1.0,-0.6806901693344116,0.2941652238368988,0.3865249454975128,0.1050682142376899,0.0,0.0,0.022130636498332,25.74903678894043,25.0,0.4507044553756714,-3438.4130859375,47.72499847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,302.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0766580030322074,0.0,0.0,0.0,0.0,1.0,0.004009885713458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731164291501045,0.0993639230728149,-0.0262474920600652,0.0,7.77981331339106e-05,0.0,0.0,3.794940710067749,0.0,0.0,0.0,0.2684111595153808,4.0,0.0,1.0
823860,293.30517578125,297.1499938964844,293.1499938964844,0.0061194882728159,-439.1902465820313,299.1078186035156,0.5464740991592407,0.050000000745058,0.0458370484411716,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5464740991592407,0.050000000745058,0.0482686199247837,293.23590087890625,297.1499938964844,293.1499938964844,0.0522254221141338,-1110.7244873046875,304.1598205566406,0.699378490447998,0.0995261296629905,0.0707102268934249,293.210693359375,297.1499938964844,293.1499938964844,0.1138204336166381,-2674.28955078125,304.15606689453125,0.8440459966659546,0.1786344200372696,0.1702983379364013,293.3726501464844,297.1499938964844,293.1499938964844,0.0032780163455754,-1239.6231689453125,295.66900634765625,0.5464740991592407,0.050000000745058,0.228965550661087,291.18359375,291.1499938964844,275.3010559082031,272.7138671875,286.1915283203125,294.4740905761719,291.1836242675781,1.0,0.1699017137289047,0.9551022052764891,0.9551022052764891,1.0,1.0,-0.6769266724586487,0.292571872472763,0.384354829788208,0.1042636558413505,0.0,0.0,0.0176298636943101,25.75410270690918,25.0,0.3994811475276947,-3408.380859375,47.27075958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,302.006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0759677439928054,0.0,0.0,0.0,0.0,1.0,0.0041376282460987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071845568716526,0.0993611738085746,-0.0275156088173389,0.0,7.709760393481702e-05,0.0,0.0,3.7931816577911377,0.0,0.0,0.0,0.2683542668819427,4.0,0.0,1.0
823920,293.30517578125,297.1499938964844,293.1499938964844,0.0061194882728159,-439.1902465820313,299.1078186035156,0.5464740991592407,0.050000000745058,0.0458370484411716,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5464740991592407,0.050000000745058,0.0482686199247837,293.23590087890625,297.1499938964844,293.1499938964844,0.0522254221141338,-1110.7244873046875,304.1598205566406,0.699378490447998,0.0995261296629905,0.0707102268934249,293.210693359375,297.1499938964844,293.1499938964844,0.1138204336166381,-2674.28955078125,304.15606689453125,0.8440459966659546,0.1786344200372696,0.1702983379364013,293.3726501464844,297.1499938964844,293.1499938964844,0.0032780163455754,-1239.6231689453125,295.66900634765625,0.5464740991592407,0.050000000745058,0.228965550661087,291.18359375,291.1499938964844,275.3010559082031,272.7138671875,286.1915283203125,294.4740905761719,291.1836242675781,1.0,0.1699017137289047,0.9551022052764891,0.9551022052764891,1.0,1.0,-0.6769266724586487,0.292571872472763,0.384354829788208,0.1042636558413505,0.0,0.0,0.0176298636943101,25.75410270690918,25.0,0.3994811475276947,-3408.380859375,47.27075958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,302.006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0759677439928054,0.0,0.0,0.0,0.0,1.0,0.0041376282460987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071845568716526,0.0993611738085746,-0.0275156088173389,0.0,7.709760393481702e-05,0.0,0.0,3.7931816577911377,0.0,0.0,0.0,0.2683542668819427,4.0,0.0,1.0
823980,293.30584716796875,297.1499938964844,293.1499938964844,0.006066552363336,-436.11431884765625,299.05242919921875,0.5462788343429565,0.050000000745058,0.0458384864032268,294.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5462788343429565,0.050000000745058,0.0482701323926448,293.2374267578125,297.1499938964844,293.1499938964844,0.0501222237944603,-1083.5301513671875,304.1600341796875,0.6930239796638489,0.0970376804471015,0.0689789429306984,293.2106018066406,297.1499938964844,293.1499938964844,0.1126250773668289,-2651.688232421875,304.1560363769531,0.8415465950965881,0.1771139502525329,0.1688624024391174,293.37353515625,297.1499938964844,293.1499938964844,0.003218876896426,-1217.616455078125,295.5897521972656,0.5462788343429565,0.050000000745058,0.2289727330207824,291.183837890625,291.1499938964844,275.3140869140625,272.7195129394531,286.2076721191406,294.49420166015625,291.183837890625,1.0,0.1695315241813659,0.9553294777870178,0.9553294777870178,1.0,1.0,-0.6731377840042114,0.2909685373306274,0.382169246673584,0.1034543588757515,0.0,0.0,0.0130978636443614,25.75881576538086,25.0,0.0197688583284616,-3375.263916015625,46.81624603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,301.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0752809792757034,0.0,0.0,0.0,0.0,1.0,0.0042763696983456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704096853733062,0.0992737188935279,-0.0288640316575765,0.0,7.640062540303916e-05,0.0,0.0,3.7881131172180176,0.0,0.0,0.0,0.2682809829711914,4.0,0.0,1.0
824040,293.30584716796875,297.1499938964844,293.1499938964844,0.006066552363336,-436.11431884765625,299.05242919921875,0.5462788343429565,0.050000000745058,0.0458384864032268,294.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5462788343429565,0.050000000745058,0.0482701323926448,293.2374267578125,297.1499938964844,293.1499938964844,0.0501222237944603,-1083.5301513671875,304.1600341796875,0.6930239796638489,0.0970376804471015,0.0689789429306984,293.2106018066406,297.1499938964844,293.1499938964844,0.1126250773668289,-2651.688232421875,304.1560363769531,0.8415465950965881,0.1771139502525329,0.1688624024391174,293.37353515625,297.1499938964844,293.1499938964844,0.003218876896426,-1217.616455078125,295.5897521972656,0.5462788343429565,0.050000000745058,0.2289727330207824,291.183837890625,291.1499938964844,275.3140869140625,272.7195129394531,286.2076721191406,294.49420166015625,291.183837890625,1.0,0.1695315241813659,0.9553294777870178,0.9553294777870178,1.0,1.0,-0.6731377840042114,0.2909685373306274,0.382169246673584,0.1034543588757515,0.0,0.0,0.0130978636443614,25.75881576538086,25.0,0.0197688583284616,-3375.263916015625,46.81624603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,301.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0752809792757034,0.0,0.0,0.0,0.0,1.0,0.0042763696983456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704096853733062,0.0992737188935279,-0.0288640316575765,0.0,7.640062540303916e-05,0.0,0.0,3.7881131172180176,0.0,0.0,0.0,0.2682809829711914,4.0,0.0,1.0
824100,293.3061828613281,297.1499938964844,293.1499938964844,0.0060404376126825,-434.6235046386719,299.02410888671875,0.546181857585907,0.050000000745058,0.0458392016589641,294.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.546181857585907,0.050000000745058,0.0482708886265754,293.2381896972656,297.1499938964844,293.1499938964844,0.049065563827753,-1069.961181640625,304.1601257324219,0.6897711157798767,0.0957804396748542,0.0681041553616523,293.2105712890625,297.1499938964844,293.1499938964844,0.1120498105883598,-2640.834716796875,304.1559753417969,0.8403006196022034,0.1763554960489273,0.1681460291147232,293.3739624023437,297.1499938964844,293.1499938964844,0.0031890901736915,-1206.6104736328125,295.54913330078125,0.546181857585907,0.050000000745058,0.228976309299469,291.1825866699219,291.1499938964844,275.3204345703125,272.7222595214844,286.2156677246094,294.5042724609375,291.1805725097656,1.0,0.1693456172943115,0.9554430842399596,0.9554430842399596,1.0,1.0,-0.6712342500686646,0.2901633381843567,0.3810709118843078,0.1030479967594146,0.0,0.0,0.0110283363610506,25.76104164123535,25.0,-11.813267707824709,-3311.120361328125,46.58895492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,301.6958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.220703125,18000.0,0.0,0.0,0.074925772845745,0.0,0.0,0.0,0.0,1.0,0.004509886726737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671021938323974,0.0981472805142402,-0.0310450922697782,0.0,7.604013808304444e-05,0.0,0.0,3.741803169250488,0.0,0.0,0.0,0.2680423259735107,4.0,0.0,1.0
824160,293.30645751953125,297.1499938964844,293.1499938964844,0.0060179089196026,-433.5558471679688,298.99127197265625,0.5460854172706604,0.050000000745058,0.0458399131894111,294.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5460854172706604,0.050000000745058,0.0482716374099254,293.23895263671875,297.1499938964844,293.1499938964844,0.0480724163353443,-1057.387451171875,304.1600952148437,0.6864710450172424,0.0945157334208488,0.0672234520316124,293.21051025390625,297.1499938964844,293.1499938964844,0.1116051375865936,-2632.70361328125,304.1557006835937,0.8390578627586365,0.1755993813276291,0.1674311757087707,293.3743591308594,297.1499938964844,293.1499938964844,0.0031603809911757,-1196.5963134765625,295.5009155273437,0.5460854172706604,0.050000000745058,0.2289798706769943,291.169921875,291.1499938964844,275.3266296386719,272.7249450683594,286.22369384765625,294.5145568847656,291.1613464355469,1.0,0.1691592186689376,0.9555639624595642,0.9555639624595642,1.0,1.0,-0.6693254113197327,0.2893562912940979,0.3799691498279571,0.1026407554745674,0.0,0.0,0.0108734229579567,25.763153076171875,25.0,-42.33837127685547,-3243.551025390625,46.36171340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,301.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.0744863376021385,0.0,0.0,0.0,0.0,1.0,0.0048271208070218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063625082373619,0.0974038168787956,-0.0337787345051765,0.0,7.559416553704068e-05,0.0,0.0,3.708232164382935,0.0,0.0,0.0,0.267834722995758,4.0,0.0,1.0
824220,293.306884765625,297.1499938964844,293.1499938964844,0.0059732431545853,-431.2063903808594,298.92626953125,0.5458983778953552,0.050000000745058,0.0458412989974021,294.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5458983778953552,0.050000000745058,0.0482730939984321,293.2403564453125,297.1499938964844,293.1499938964844,0.0459849201142787,-1030.9071044921875,304.1602478027344,0.6797698140144348,0.0919744446873664,0.0654516071081161,293.2103271484375,297.1499938964844,293.1499938964844,0.1105976328253746,-2613.86279296875,304.1555480957031,0.8365967273712158,0.1741008907556533,0.1660127639770507,293.375,297.1499938964844,293.1499938964844,0.003106752410531,-1177.31591796875,295.40533447265625,0.5458983778953552,0.050000000745058,0.2289867848157882,291.1459045410156,291.1499938964844,275.3385925292969,272.730224609375,286.239990234375,294.53594970703125,291.1535949707031,1.0,0.1687853187322616,0.955805778503418,0.955805778503418,1.0,1.0,-0.6655083894729614,0.2877431809902191,0.3777652084827423,0.1018266901373863,0.0,0.0,0.0140632363036274,25.76638603210449,25.0,16.000106811523438,-3363.348388671875,45.90863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,301.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.681640625,18000.0,0.0,0.0,0.0734942033886909,0.0,0.0,0.0,0.0,1.0,0.0044941725209355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703236311674118,0.1012259200215339,-0.030902286991477,0.0,7.458726759068668e-05,0.0,0.0,3.861398935317993,0.0,0.0,0.0,0.2684195637702942,4.0,0.0,1.0
824280,293.306884765625,297.1499938964844,293.1499938964844,0.0059732431545853,-431.2063903808594,298.92626953125,0.5458983778953552,0.050000000745058,0.0458412989974021,294.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5458983778953552,0.050000000745058,0.0482730939984321,293.2403564453125,297.1499938964844,293.1499938964844,0.0459849201142787,-1030.9071044921875,304.1602478027344,0.6797698140144348,0.0919744446873664,0.0654516071081161,293.2103271484375,297.1499938964844,293.1499938964844,0.1105976328253746,-2613.86279296875,304.1555480957031,0.8365967273712158,0.1741008907556533,0.1660127639770507,293.375,297.1499938964844,293.1499938964844,0.003106752410531,-1177.31591796875,295.40533447265625,0.5458983778953552,0.050000000745058,0.2289867848157882,291.1459045410156,291.1499938964844,275.3385925292969,272.730224609375,286.239990234375,294.53594970703125,291.1535949707031,1.0,0.1687853187322616,0.955805778503418,0.955805778503418,1.0,1.0,-0.6655083894729614,0.2877431809902191,0.3777652084827423,0.1018266901373863,0.0,0.0,0.0140632363036274,25.76638603210449,25.0,16.000106811523438,-3363.348388671875,45.90863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,301.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.681640625,18000.0,0.0,0.0,0.0734942033886909,0.0,0.0,0.0,0.0,1.0,0.0044941725209355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703236311674118,0.1012259200215339,-0.030902286991477,0.0,7.458726759068668e-05,0.0,0.0,3.861398935317993,0.0,0.0,0.0,0.2684195637702942,4.0,0.0,1.0
824340,293.3074951171875,297.1499938964844,293.1499938964844,0.0059121181257069,-427.2180480957031,298.88201904296875,0.5457125902175903,0.050000000745058,0.0458426773548126,294.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5457125902175903,0.050000000745058,0.0482745468616485,293.2418212890625,297.1499938964844,293.1499938964844,0.0436386652290821,-1000.8875122070312,304.16070556640625,0.6729155778884888,0.0893928855657577,0.0636578202247619,293.2101745605469,297.1499938964844,293.1499938964844,0.1092109233140945,-2587.051025390625,304.15594482421875,0.8341448307037354,0.1726031303405761,0.1646005660295486,293.3758239746094,297.1499938964844,293.1499938964844,0.003041828982532,-1152.009521484375,295.3448181152344,0.5457125902175903,0.050000000745058,0.2289936691522598,291.1750183105469,291.1499938964844,275.3500061035156,272.7353820800781,286.2551574707031,294.555908203125,291.1669616699219,1.0,0.1684100478887558,0.956047534942627,0.956047534942627,1.0,1.0,-0.6616725325584412,0.2861230671405792,0.3755494654178619,0.1010090708732605,0.0,0.0,0.0080122174695134,25.76939392089844,25.0,-33.3563346862793,-3100.694091796875,45.45631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,301.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.48046875,18000.0,0.0,0.0,0.0728574097156524,0.0,0.0,0.0,0.0,1.0,0.0053545273840427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570018179714679,0.0947206616401672,-0.0377188399434089,0.0,7.394100975943729e-05,0.0,0.0,3.601591825485229,0.0,0.0,0.0,0.2673438191413879,4.0,0.0,1.0
824400,293.3074951171875,297.1499938964844,293.1499938964844,0.0059121181257069,-427.2180480957031,298.88201904296875,0.5457125902175903,0.050000000745058,0.0458426773548126,294.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5457125902175903,0.050000000745058,0.0482745468616485,293.2418212890625,297.1499938964844,293.1499938964844,0.0436386652290821,-1000.8875122070312,304.16070556640625,0.6729155778884888,0.0893928855657577,0.0636578202247619,293.2101745605469,297.1499938964844,293.1499938964844,0.1092109233140945,-2587.051025390625,304.15594482421875,0.8341448307037354,0.1726031303405761,0.1646005660295486,293.3758239746094,297.1499938964844,293.1499938964844,0.003041828982532,-1152.009521484375,295.3448181152344,0.5457125902175903,0.050000000745058,0.2289936691522598,291.1750183105469,291.1499938964844,275.3500061035156,272.7353820800781,286.2551574707031,294.555908203125,291.1669616699219,1.0,0.1684100478887558,0.956047534942627,0.956047534942627,1.0,1.0,-0.6616725325584412,0.2861230671405792,0.3755494654178619,0.1010090708732605,0.0,0.0,0.0080122174695134,25.76939392089844,25.0,-33.3563346862793,-3100.694091796875,45.45631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,301.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.48046875,18000.0,0.0,0.0,0.0728574097156524,0.0,0.0,0.0,0.0,1.0,0.0053545273840427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570018179714679,0.0947206616401672,-0.0377188399434089,0.0,7.394100975943729e-05,0.0,0.0,3.601591825485229,0.0,0.0,0.0,0.2673438191413879,4.0,0.0,1.0
824460,293.3198547363281,297.1499938964844,293.1499938964844,0.0058458242565393,-424.2071838378906,298.76513671875,0.5446944236755371,0.050000000745058,0.0458502247929573,294.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5446944236755371,0.050000000745058,0.0482824966311454,293.2539367675781,297.1499938964844,293.1499938964844,0.0402167476713657,-958.069091796875,304.1629333496094,0.6605715751647949,0.0845952704548835,0.0606429241597652,293.2206115722656,297.1499938964844,293.1499938964844,0.1073217093944549,-2551.69775390625,304.1572570800781,0.8281620740890503,0.1689477115869522,0.1615872085094452,293.3885803222656,297.1499938964844,293.1499938964844,0.0029655217658728,-1125.8973388671875,295.1844482421875,0.5446944236755371,0.050000000745058,0.2290313690900802,291.10699462890625,291.1499938964844,275.3590393066406,272.7395324707031,286.2660827636719,294.5716552734375,291.1227111816406,1.0,0.1679711192846298,0.9562979936599731,0.9562979936599731,1.0,1.0,-0.6545025706291199,0.2830844521522522,0.3714181184768677,0.0994991734623909,0.0,0.0,0.0192746091634035,25.908248901367188,25.0,35.94395446777344,-3367.02099609375,44.76789093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,301.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.228515625,18000.0,0.0,0.0,0.0716525688767433,0.0,0.0,0.0,0.0,1.0,0.0046442365273833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713715478777885,0.1036103218793869,-0.0322387740015983,0.0,7.27182487025857e-05,0.0,0.0,3.952163696289064,0.0,0.0,0.0,0.2686318457126617,4.0,0.0,1.0
824520,293.3198547363281,297.1499938964844,293.1499938964844,0.0058458242565393,-424.2071838378906,298.76513671875,0.5446944236755371,0.050000000745058,0.0458502247929573,294.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5446944236755371,0.050000000745058,0.0482824966311454,293.2539367675781,297.1499938964844,293.1499938964844,0.0402167476713657,-958.069091796875,304.1629333496094,0.6605715751647949,0.0845952704548835,0.0606429241597652,293.2206115722656,297.1499938964844,293.1499938964844,0.1073217093944549,-2551.69775390625,304.1572570800781,0.8281620740890503,0.1689477115869522,0.1615872085094452,293.3885803222656,297.1499938964844,293.1499938964844,0.0029655217658728,-1125.8973388671875,295.1844482421875,0.5446944236755371,0.050000000745058,0.2290313690900802,291.10699462890625,291.1499938964844,275.3590393066406,272.7395324707031,286.2660827636719,294.5716552734375,291.1227111816406,1.0,0.1679711192846298,0.9562979936599731,0.9562979936599731,1.0,1.0,-0.6545025706291199,0.2830844521522522,0.3714181184768677,0.0994991734623909,0.0,0.0,0.0192746091634035,25.908248901367188,25.0,35.94395446777344,-3367.02099609375,44.76789093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,301.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.228515625,18000.0,0.0,0.0,0.0716525688767433,0.0,0.0,0.0,0.0,1.0,0.0046442365273833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713715478777885,0.1036103218793869,-0.0322387740015983,0.0,7.27182487025857e-05,0.0,0.0,3.952163696289064,0.0,0.0,0.0,0.2686318457126617,4.0,0.0,1.0
824580,293.328857421875,297.1499938964844,293.1499938964844,0.00574303092435,-416.5590515136719,298.7209777832031,0.5439364314079285,0.050000000745058,0.045855913311243,294.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5439364314079285,0.050000000745058,0.0482884831726551,293.2610778808594,297.1499938964844,293.1499938964844,0.036140039563179,-905.3575439453124,304.16534423828125,0.6488682627677917,0.0805084183812141,0.057709626853466,293.2257080078125,297.1499938964844,293.1499938964844,0.1041974052786827,-2489.904541015625,304.1599426269531,0.8227700591087341,0.1661202609539032,0.1587795168161392,293.3980407714844,297.1499938964844,293.1499938964844,0.0028736316598951,-1087.538330078125,295.14141845703125,0.5439364314079285,0.050000000745058,0.2290597856044769,291.2023010253906,291.1499938964844,275.36407470703125,272.741943359375,286.2608947753906,294.5622863769531,291.20819091796875,1.0,0.1674802750349044,0.9565484523773192,0.9565484523773192,1.0,1.0,-0.6476605534553528,0.2801925241947174,0.3674680292606354,0.0980503186583519,0.0,0.0,0.0053444816730916,26.00042724609375,25.0,42.342559814453125,-3095.828369140625,44.07412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,301.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.78515625,18000.0,0.0,0.0,0.0713453888893127,0.0,0.0,0.0,0.0,1.0,0.0052558509632945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576915293931961,0.0947574004530906,-0.0370658673346042,0.0,7.240649574669078e-05,0.0,0.0,3.608558177947998,0.0,0.0,0.0,0.2673373818397522,4.0,0.0,1.0
824640,293.328857421875,297.1499938964844,293.1499938964844,0.00574303092435,-416.5590515136719,298.7209777832031,0.5439364314079285,0.050000000745058,0.045855913311243,294.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5439364314079285,0.050000000745058,0.0482884831726551,293.2610778808594,297.1499938964844,293.1499938964844,0.036140039563179,-905.3575439453124,304.16534423828125,0.6488682627677917,0.0805084183812141,0.057709626853466,293.2257080078125,297.1499938964844,293.1499938964844,0.1041974052786827,-2489.904541015625,304.1599426269531,0.8227700591087341,0.1661202609539032,0.1587795168161392,293.3980407714844,297.1499938964844,293.1499938964844,0.0028736316598951,-1087.538330078125,295.14141845703125,0.5439364314079285,0.050000000745058,0.2290597856044769,291.2023010253906,291.1499938964844,275.36407470703125,272.741943359375,286.2608947753906,294.5622863769531,291.20819091796875,1.0,0.1674802750349044,0.9565484523773192,0.9565484523773192,1.0,1.0,-0.6476605534553528,0.2801925241947174,0.3674680292606354,0.0980503186583519,0.0,0.0,0.0053444816730916,26.00042724609375,25.0,42.342559814453125,-3095.828369140625,44.07412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,301.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.78515625,18000.0,0.0,0.0,0.0713453888893127,0.0,0.0,0.0,0.0,1.0,0.0052558509632945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576915293931961,0.0947574004530906,-0.0370658673346042,0.0,7.240649574669078e-05,0.0,0.0,3.608558177947998,0.0,0.0,0.0,0.2673373818397522,4.0,0.0,1.0
824700,293.33233642578125,297.1499938964844,293.1499938964844,0.005715514998883,-415.8270568847656,298.6657409667969,0.5436691045761108,0.050000000745058,0.0458579324185848,294.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5436691045761108,0.050000000745058,0.0482906103134155,293.2638244628906,297.1499938964844,293.1499938964844,0.0347186140716075,-887.8143310546875,304.1651306152344,0.6434932947158813,0.0785601660609245,0.0563295967876911,293.22735595703125,297.1499938964844,293.1499938964844,0.1037139147520065,-2481.741455078125,304.1589660644531,0.8204349279403687,0.1648398637771606,0.1575351059436798,293.4017028808594,297.1499938964844,293.1499938964844,0.0028314271476119,-1074.100830078125,295.0639038085937,0.5436691045761108,0.050000000745058,0.2290698736906051,291.1667175292969,291.1499938964844,275.3651733398437,272.7425231933594,286.2582702636719,294.5581970214844,291.110595703125,1.0,0.1672262996435165,0.9566736817359924,0.9566736817359924,1.0,1.0,-0.6445279717445374,0.2788698971271515,0.3656580448150635,0.0973871797323226,0.0,0.0,0.00698659196496,26.027177810668945,25.0,-253.2140350341797,-2432.378662109375,43.74227142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414611816406,298.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.521484375,18000.0,0.0,0.0,0.0708301961421966,0.0,0.0,0.0,0.0,1.0,0.0077063865028321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0318841189146041,0.0834501236677169,-0.0515660047531127,0.0,7.188364543253556e-05,0.0,0.0,3.146040201187134,0.0,0.0,0.0,0.2654939889907837,4.0,0.0,1.0
824760,293.3347473144531,297.1499938964844,293.1499938964844,0.0057287444360554,-419.2492370605469,298.5535583496094,0.5434515476226807,0.050000000745058,0.0458595864474773,294.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.5434515476226807,0.050000000745058,0.0482923500239849,293.2660522460937,297.1499938964844,293.1499938964844,0.0338152647018432,-877.9664306640625,304.1640319824219,0.6383431553840637,0.0766829326748848,0.0549918375909328,293.2284851074219,297.1499938964844,293.1499938964844,0.104242667555809,-2494.921142578125,304.1564025878906,0.8182521462440491,0.1636355221271515,0.1563611924648285,293.4042663574219,297.1499938964844,293.1499938964844,0.0028158125933259,-1074.92626953125,294.8909606933594,0.5434515476226807,0.050000000745058,0.2290781289339065,290.9927062988281,291.1499938964844,275.3653564453125,272.7427062988281,286.2581787109375,294.55914306640625,290.9696960449219,1.0,0.1669689714908599,0.9568246006965636,0.9568246006965636,1.0,1.0,-0.641527533531189,0.2776045203208923,0.363923043012619,0.0967522114515304,0.0,0.0,0.0349369533360004,26.045276641845703,25.0,-82.71145629882812,-3372.919677734375,43.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4341125488281,300.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.119140625,18000.0,0.0,0.0,0.0694255381822586,0.0,0.0,0.0,0.0,1.0,0.0052428282797336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721351727843284,0.1090468987822532,-0.0369117259979248,0.0,7.045808888506144e-05,0.0,0.0,4.1498212814331055,0.0,0.0,0.0,0.2689279913902282,4.0,0.0,1.0
824820,293.3389892578125,297.1499938964844,293.1499938964844,0.0056111896410584,-408.6139831542969,298.5592956542969,0.5431334376335144,0.050000000745058,0.0458620116114616,294.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5431334376335144,0.050000000745058,0.0482949055731296,293.2693786621094,297.1499938964844,293.1499938964844,0.0298360828310251,-823.2083740234375,304.1659545898437,0.6285974979400635,0.073065347969532,0.0524439513683319,293.2298583984375,297.1499938964844,293.1499938964844,0.100535087287426,-2419.18603515625,304.1604309082031,0.8142377734184265,0.1613662540912628,0.1541848480701446,293.4088134765625,297.1499938964844,293.1499938964844,0.0027313828468322,-1034.29833984375,294.9247741699219,0.5431334376335144,0.050000000745058,0.2290902435779571,291.1835327148437,291.1499938964844,275.3631286621094,272.7419128417969,286.2552795410156,294.5591735839844,291.2155456542969,1.0,0.1664505749940872,0.9571264982223512,0.9571264982223512,1.0,1.0,-0.6358783841133118,0.2752246260643005,0.3606537580490112,0.0955564975738525,0.0,0.0,0.0207699295133352,26.061304092407227,25.0,171.1688690185547,-3393.235107421875,42.79265975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,302.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23828125,18000.0,0.0,0.0,0.0691660270094871,0.0,0.0,0.0,0.0,1.0,0.0043026283383369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745525062084198,0.1037061288952827,-0.0291536264121532,0.0,7.019472832325846e-05,0.0,0.0,3.967220306396485,0.0,0.0,0.0,0.2689319849014282,4.0,0.0,1.0
824880,293.3389892578125,297.1499938964844,293.1499938964844,0.0056111896410584,-408.6139831542969,298.5592956542969,0.5431334376335144,0.050000000745058,0.0458620116114616,294.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5431334376335144,0.050000000745058,0.0482949055731296,293.2693786621094,297.1499938964844,293.1499938964844,0.0298360828310251,-823.2083740234375,304.1659545898437,0.6285974979400635,0.073065347969532,0.0524439513683319,293.2298583984375,297.1499938964844,293.1499938964844,0.100535087287426,-2419.18603515625,304.1604309082031,0.8142377734184265,0.1613662540912628,0.1541848480701446,293.4088134765625,297.1499938964844,293.1499938964844,0.0027313828468322,-1034.29833984375,294.9247741699219,0.5431334376335144,0.050000000745058,0.2290902435779571,291.1835327148437,291.1499938964844,275.3631286621094,272.7419128417969,286.2552795410156,294.5591735839844,291.2155456542969,1.0,0.1664505749940872,0.9571264982223512,0.9571264982223512,1.0,1.0,-0.6358783841133118,0.2752246260643005,0.3606537580490112,0.0955564975738525,0.0,0.0,0.0207699295133352,26.061304092407227,25.0,171.1688690185547,-3393.235107421875,42.79265975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,302.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23828125,18000.0,0.0,0.0,0.0691660270094871,0.0,0.0,0.0,0.0,1.0,0.0043026283383369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745525062084198,0.1037061288952827,-0.0291536264121532,0.0,7.019472832325846e-05,0.0,0.0,3.967220306396485,0.0,0.0,0.0,0.2689319849014282,4.0,0.0,1.0
824940,293.34283447265625,297.1499938964844,293.1499938964844,0.0055232937447726,-402.440673828125,298.5141296386719,0.542860209941864,0.050000000745058,0.0458641052246093,294.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.542860209941864,0.050000000745058,0.0482971146702766,293.2723693847656,297.1499938964844,293.1499938964844,0.0267291739583015,-780.18212890625,304.1657409667969,0.6185823678970337,0.0694357454776763,0.0499103143811225,293.2308044433594,297.1499938964844,293.1499938964844,0.0984033420681953,-2377.0322265625,304.160400390625,0.8102855086326599,0.1591496765613556,0.1520801931619644,293.4129943847656,297.1499938964844,293.1499938964844,0.0026422752998769,-998.8841552734376,294.8744812011719,0.542860209941864,0.050000000745058,0.2291007041931152,291.25408935546875,291.1499938964844,275.35760498046875,272.7396850585937,286.2503356933594,294.5578308105469,291.23541259765625,1.0,0.1659286767244339,0.9574283361434937,0.9574283361434937,1.0,1.0,-0.6303296089172363,0.2728894650936126,0.357440173625946,0.0943824425339698,0.0,0.0,2.38162865571212e-05,26.06952667236328,25.0,-89.55455780029297,-2235.47314453125,42.17683029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,299.75860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.1484375,18000.0,0.0,0.0,0.0694701820611953,0.0,0.0,0.0,0.0,1.0,0.0074924463406205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0272365417331457,0.0777895748615264,-0.0505530349910259,0.0,7.050340354908258e-05,0.0,0.0,2.9424400329589844,0.0,0.0,0.0,0.2647032141685486,4.0,0.0,1.0
825000,293.34283447265625,297.1499938964844,293.1499938964844,0.0055232937447726,-402.440673828125,298.5141296386719,0.542860209941864,0.050000000745058,0.0458641052246093,294.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.542860209941864,0.050000000745058,0.0482971146702766,293.2723693847656,297.1499938964844,293.1499938964844,0.0267291739583015,-780.18212890625,304.1657409667969,0.6185823678970337,0.0694357454776763,0.0499103143811225,293.2308044433594,297.1499938964844,293.1499938964844,0.0984033420681953,-2377.0322265625,304.160400390625,0.8102855086326599,0.1591496765613556,0.1520801931619644,293.4129943847656,297.1499938964844,293.1499938964844,0.0026422752998769,-998.8841552734376,294.8744812011719,0.542860209941864,0.050000000745058,0.2291007041931152,291.25408935546875,291.1499938964844,275.35760498046875,272.7396850585937,286.2503356933594,294.5578308105469,291.23541259765625,1.0,0.1659286767244339,0.9574283361434937,0.9574283361434937,1.0,1.0,-0.6303296089172363,0.2728894650936126,0.357440173625946,0.0943824425339698,0.0,0.0,2.38162865571212e-05,26.06952667236328,25.0,-89.55455780029297,-2235.47314453125,42.17683029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,299.75860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.1484375,18000.0,0.0,0.0,0.0694701820611953,0.0,0.0,0.0,0.0,1.0,0.0074924463406205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0272365417331457,0.0777895748615264,-0.0505530349910259,0.0,7.050340354908258e-05,0.0,0.0,2.9424400329589844,0.0,0.0,0.0,0.2647032141685486,4.0,0.0,1.0
825060,293.3435974121094,297.1499938964844,293.1499938964844,0.0055947969667613,-413.9962768554688,298.2218933105469,0.5426474809646606,0.050000000745058,0.045865748077631,294.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76336669921875,0.5426474809646606,0.050000000745058,0.0482988394796848,293.274169921875,297.1499938964844,293.1499938964844,0.0256244074553251,-769.11669921875,304.1624755859375,0.6077043414115906,0.0659647434949874,0.0474344752728939,293.2308349609375,297.1499938964844,293.1499938964844,0.1007264629006385,-2430.377197265625,304.1534729003906,0.8064523339271545,0.1570919901132583,0.1500799804925918,293.4139404296875,297.1499938964844,293.1499938964844,0.0026380056515336,-1014.7699584960938,294.41424560546875,0.5426474809646606,0.050000000745058,0.2291088998317718,290.7489929199219,291.1499938964844,275.3490600585937,272.7361145019531,286.2553100585937,294.5756530761719,290.83551025390625,1.0,0.165407121181488,0.9577342867851256,0.9577342867851256,1.0,1.0,-0.6249716281890869,0.2706377506256103,0.3543338477611542,0.0932475700974464,0.0,0.0,0.0874034985899925,26.067398071289062,25.0,81.67410278320312,-3592.239501953125,41.57759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,302.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.75,18000.0,0.0,0.0,0.0656063705682754,0.0,0.0,0.0,0.0,1.0,0.004538535606116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858979970216751,0.1171974018216133,-0.0312994085252285,0.0,6.658212805632502e-05,0.0,0.0,4.482815742492676,0.0,0.0,0.0,0.2702856063842773,4.0,0.0,1.0
825120,293.3435974121094,297.1499938964844,293.1499938964844,0.0055947969667613,-413.9962768554688,298.2218933105469,0.5426474809646606,0.050000000745058,0.045865748077631,294.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76336669921875,0.5426474809646606,0.050000000745058,0.0482988394796848,293.274169921875,297.1499938964844,293.1499938964844,0.0256244074553251,-769.11669921875,304.1624755859375,0.6077043414115906,0.0659647434949874,0.0474344752728939,293.2308349609375,297.1499938964844,293.1499938964844,0.1007264629006385,-2430.377197265625,304.1534729003906,0.8064523339271545,0.1570919901132583,0.1500799804925918,293.4139404296875,297.1499938964844,293.1499938964844,0.0026380056515336,-1014.7699584960938,294.41424560546875,0.5426474809646606,0.050000000745058,0.2291088998317718,290.7489929199219,291.1499938964844,275.3490600585937,272.7361145019531,286.2553100585937,294.5756530761719,290.83551025390625,1.0,0.165407121181488,0.9577342867851256,0.9577342867851256,1.0,1.0,-0.6249716281890869,0.2706377506256103,0.3543338477611542,0.0932475700974464,0.0,0.0,0.0874034985899925,26.067398071289062,25.0,81.67410278320312,-3592.239501953125,41.57759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,302.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.75,18000.0,0.0,0.0,0.0656063705682754,0.0,0.0,0.0,0.0,1.0,0.004538535606116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858979970216751,0.1171974018216133,-0.0312994085252285,0.0,6.658212805632502e-05,0.0,0.0,4.482815742492676,0.0,0.0,0.0,0.2702856063842773,4.0,0.0,1.0
825180,293.34539794921875,297.1499938964844,293.1499938964844,0.0054058195091784,-394.9153747558594,298.3668212890625,0.54251629114151,0.050000000745058,0.0458667650818824,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.54251629114151,0.050000000745058,0.0482999123632907,293.2752990722656,297.1499938964844,293.1499938964844,0.020993061363697,-696.8921508789062,304.1661682128906,0.5963876247406006,0.0625911504030227,0.045097816735506,293.2304077148437,297.1499938964844,293.1499938964844,0.0952344387769699,-2314.850830078125,304.1611633300781,0.8028883934020996,0.1551315635442733,0.1482366174459457,293.41607666015625,297.1499938964844,293.1499938964844,0.0025146815460175,-950.36376953125,294.6726989746094,0.54251629114151,0.050000000745058,0.2291139960289001,291.2377624511719,291.1499938964844,275.3376770019531,272.73126220703125,286.25,294.57940673828125,291.2850646972656,1.0,0.1648943275213241,0.9580402374267578,0.9580402374267578,1.0,1.0,-0.6199637651443481,0.2685358226299286,0.3514279425144195,0.092186689376831,0.0,0.0,0.0402143448591232,26.05189323425293,25.0,318.98193359375,-3493.467041015625,41.0088119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,303.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.708984375,18000.0,0.0,0.0,0.0666722133755683,0.0,0.0,0.0,0.0,1.0,0.0035476274788379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823515579104423,0.1039533764123916,-0.0216018166393041,0.0,6.766382284695283e-05,0.0,0.0,3.9923949241638175,0.0,0.0,0.0,0.2694076895713806,4.0,0.0,1.0
825240,293.34539794921875,297.1499938964844,293.1499938964844,0.0054058195091784,-394.9153747558594,298.3668212890625,0.54251629114151,0.050000000745058,0.0458667650818824,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.54251629114151,0.050000000745058,0.0482999123632907,293.2752990722656,297.1499938964844,293.1499938964844,0.020993061363697,-696.8921508789062,304.1661682128906,0.5963876247406006,0.0625911504030227,0.045097816735506,293.2304077148437,297.1499938964844,293.1499938964844,0.0952344387769699,-2314.850830078125,304.1611633300781,0.8028883934020996,0.1551315635442733,0.1482366174459457,293.41607666015625,297.1499938964844,293.1499938964844,0.0025146815460175,-950.36376953125,294.6726989746094,0.54251629114151,0.050000000745058,0.2291139960289001,291.2377624511719,291.1499938964844,275.3376770019531,272.73126220703125,286.25,294.57940673828125,291.2850646972656,1.0,0.1648943275213241,0.9580402374267578,0.9580402374267578,1.0,1.0,-0.6199637651443481,0.2685358226299286,0.3514279425144195,0.092186689376831,0.0,0.0,0.0402143448591232,26.05189323425293,25.0,318.98193359375,-3493.467041015625,41.0088119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,303.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.708984375,18000.0,0.0,0.0,0.0666722133755683,0.0,0.0,0.0,0.0,1.0,0.0035476274788379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823515579104423,0.1039533764123916,-0.0216018166393041,0.0,6.766382284695283e-05,0.0,0.0,3.9923949241638175,0.0,0.0,0.0,0.2694076895713806,4.0,0.0,1.0
825300,293.3467712402344,297.1499938964844,293.1499938964844,0.0053516747429966,-390.5620422363281,298.3659362792969,0.5424226522445679,0.050000000745058,0.0458674915134906,294.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.5424226522445679,0.050000000745058,0.0483006760478019,293.2762756347656,297.1499938964844,293.1499938964844,0.0203606039285659,-681.8881225585938,304.1644897460937,0.5900721549987793,0.0608156695961952,0.0438752695918083,293.2304077148437,297.1499938964844,293.1499938964844,0.0939397737383842,-2288.509033203125,304.1614685058594,0.8010002970695496,0.1541127860546112,0.1472849398851394,293.4176330566406,297.1499938964844,293.1499938964844,0.0024644886143505,-929.2086791992188,294.68231201171875,0.5424226522445679,0.050000000745058,0.2291176170110702,291.31842041015625,291.1499938964844,275.3310241699219,272.7283935546875,286.2455749511719,294.5783996582031,291.3332824707031,1.0,0.1646388471126556,0.9581932425498962,0.9581932425498962,1.0,1.0,-0.6173606514930725,0.2674435377120971,0.3499171137809753,0.091635949909687,0.0,0.0,0.0204268209636211,26.04910087585449,25.0,213.00196838378903,-3359.58740234375,40.72087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,302.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6015625,18000.0,0.0,0.0,0.0674744024872779,0.0,0.0,0.0,0.0,1.0,0.0038282466121017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075192205607891,0.099639818072319,-0.0244476106017828,0.0,6.847793702036142e-05,0.0,0.0,3.814750671386719,0.0,0.0,0.0,0.2686778306961059,4.0,0.0,1.0
825360,293.3480224609375,297.1499938964844,293.1499938964844,0.0053128697909414,-387.83404541015625,298.34002685546875,0.5423174500465393,0.050000000745058,0.045868307352066,294.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.5423174500465393,0.050000000745058,0.0483015328645706,293.2772827148437,297.1499938964844,293.1499938964844,0.0191823169589042,-661.4584350585938,304.1640014648437,0.5833450555801392,0.0590170547366142,0.0426255725324153,293.23046875,297.1499938964844,293.1499938964844,0.0930093824863433,-2270.061767578125,304.1610717773437,0.7990624904632568,0.1530877947807312,0.1463192105293274,293.4190673828125,297.1499938964844,293.1499938964844,0.0024237905163317,-913.2516479492188,294.65087890625,0.5423174500465393,0.050000000745058,0.2291216850280761,291.3428955078125,291.1499938964844,275.3237609863281,272.7252502441406,286.24176025390625,294.5790100097656,291.3472595214844,1.0,0.1643832772970199,0.958351194858551,0.958351194858551,1.0,1.0,-0.6147087812423706,0.266331285238266,0.3483774960041046,0.0910751074552536,0.0,0.0,0.0049627856351435,26.048322677612305,25.0,125.58045959472656,-3237.152099609375,40.43120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466369628906,302.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1484375,18000.0,0.0,0.0,0.068143643438816,0.0,0.0,0.0,0.0,1.0,0.0042271767742931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686705484986305,0.0970841497182846,-0.0284136049449443,0.0,6.915713311173022e-05,0.0,0.0,3.707934617996216,0.0,0.0,0.0,0.26801598072052,4.0,0.0,1.0
825420,293.3488464355469,297.1499938964844,293.1499938964844,0.0053605372086167,-399.9245910644531,298.0487670898437,0.5421143174171448,0.050000000745058,0.0458698831498622,294.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9481201171875,0.5421143174171448,0.050000000745058,0.0483031943440437,293.2789001464844,297.1499938964844,293.1499938964844,0.0182670876383781,-652.624755859375,304.1606750488281,0.5690966844558716,0.0554617308080196,0.0401197336614131,293.230224609375,297.1499938964844,293.1499938964844,0.0963924378156662,-2347.309326171875,304.15093994140625,0.7952075004577637,0.1510957926511764,0.1444071233272552,293.4201354980469,297.1499938964844,293.1499938964844,0.0023543976712971,-907.7660522460938,294.1953430175781,0.5421143174171448,0.050000000745058,0.2291295528411865,290.8617248535156,291.1499938964844,275.3074951171875,272.7181396484375,286.2397155761719,294.5906982421875,290.5631103515625,1.0,0.1638729572296142,0.9586670994758606,0.9586670994758606,1.0,1.0,-0.6094200611114502,0.2641148865222931,0.3453052043914795,0.0899563357234001,0.0,0.0,0.0557417161762714,26.045604705810547,25.0,-892.5558471679688,-3312.72900390625,39.856712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985900878906,298.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17766.72265625,18000.0,0.0,0.0,0.0655330717563629,0.0,0.0,0.0,0.0,1.0,0.0064951386302709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706256553530693,0.1153875589370727,-0.0447619073092937,0.0,6.650773138971999e-05,0.0,0.0,4.360908508300781,0.0,0.0,0.0,0.2688001096248626,4.0,0.0,1.0
825480,293.3488464355469,297.1499938964844,293.1499938964844,0.0053605372086167,-399.9245910644531,298.0487670898437,0.5421143174171448,0.050000000745058,0.0458698831498622,294.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9481201171875,0.5421143174171448,0.050000000745058,0.0483031943440437,293.2789001464844,297.1499938964844,293.1499938964844,0.0182670876383781,-652.624755859375,304.1606750488281,0.5690966844558716,0.0554617308080196,0.0401197336614131,293.230224609375,297.1499938964844,293.1499938964844,0.0963924378156662,-2347.309326171875,304.15093994140625,0.7952075004577637,0.1510957926511764,0.1444071233272552,293.4201354980469,297.1499938964844,293.1499938964844,0.0023543976712971,-907.7660522460938,294.1953430175781,0.5421143174171448,0.050000000745058,0.2291295528411865,290.8617248535156,291.1499938964844,275.3074951171875,272.7181396484375,286.2397155761719,294.5906982421875,290.5631103515625,1.0,0.1638729572296142,0.9586670994758606,0.9586670994758606,1.0,1.0,-0.6094200611114502,0.2641148865222931,0.3453052043914795,0.0899563357234001,0.0,0.0,0.0557417161762714,26.045604705810547,25.0,-892.5558471679688,-3312.72900390625,39.856712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985900878906,298.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17766.72265625,18000.0,0.0,0.0,0.0655330717563629,0.0,0.0,0.0,0.0,1.0,0.0064951386302709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706256553530693,0.1153875589370727,-0.0447619073092937,0.0,6.650773138971999e-05,0.0,0.0,4.360908508300781,0.0,0.0,0.0,0.2688001096248626,4.0,0.0,1.0
