time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825540,293.3472595214844,297.1499938964844,293.1499938964844,0.0052759409882128,-389.0067443847656,298.0625915527344,0.5420371294021606,0.050000000745058,0.0458704940974712,294.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.5420371294021606,0.050000000745058,0.0483038388192653,293.278564453125,297.1499938964844,293.1499938964844,0.0156901460140943,-598.2653198242188,304.1615600585937,0.555435061454773,0.0522629581391811,0.03783755376935,293.2287292480469,297.1499938964844,293.1499938964844,0.0920999720692634,-2256.23046875,304.15850830078125,0.791922926902771,0.1493656784296035,0.1427273601293563,293.4188232421875,297.1499938964844,293.1499938964844,0.0023389430716633,-889.3770751953125,294.2330322265625,0.5420371294021606,0.050000000745058,0.2291326075792312,291.0330505371094,291.1499938964844,275.2891540527344,272.7100524902344,286.2439270019531,294.6171264648437,291.1737976074219,1.0,0.1633737534284591,0.9589830636978148,0.9589830636978148,1.0,1.0,-0.6046703457832336,0.262128084897995,0.3425422608852386,0.0889491066336631,0.0,0.0,0.0880921334028244,26.02178382873535,25.0,493.1131286621094,-3763.923095703125,39.32376480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,304.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.677734375,18000.0,0.0,0.0,0.0639220550656318,0.0,0.0,0.0,0.0,1.0,0.0027310054283589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006114184856414,0.1141797676682472,-0.013568346388638,0.0,6.487275823019445e-05,0.0,0.0,4.41268253326416,0.0,0.0,0.0,0.271043598651886,4.0,0.0,1.0
825600,293.3472595214844,297.1499938964844,293.1499938964844,0.0052759409882128,-389.0067443847656,298.0625915527344,0.5420371294021606,0.050000000745058,0.0458704940974712,294.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.5420371294021606,0.050000000745058,0.0483038388192653,293.278564453125,297.1499938964844,293.1499938964844,0.0156901460140943,-598.2653198242188,304.1615600585937,0.555435061454773,0.0522629581391811,0.03783755376935,293.2287292480469,297.1499938964844,293.1499938964844,0.0920999720692634,-2256.23046875,304.15850830078125,0.791922926902771,0.1493656784296035,0.1427273601293563,293.4188232421875,297.1499938964844,293.1499938964844,0.0023389430716633,-889.3770751953125,294.2330322265625,0.5420371294021606,0.050000000745058,0.2291326075792312,291.0330505371094,291.1499938964844,275.2891540527344,272.7100524902344,286.2439270019531,294.6171264648437,291.1737976074219,1.0,0.1633737534284591,0.9589830636978148,0.9589830636978148,1.0,1.0,-0.6046703457832336,0.262128084897995,0.3425422608852386,0.0889491066336631,0.0,0.0,0.0880921334028244,26.02178382873535,25.0,493.1131286621094,-3763.923095703125,39.32376480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,304.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.677734375,18000.0,0.0,0.0,0.0639220550656318,0.0,0.0,0.0,0.0,1.0,0.0027310054283589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006114184856414,0.1141797676682472,-0.013568346388638,0.0,6.487275823019445e-05,0.0,0.0,4.41268253326416,0.0,0.0,0.0,0.271043598651886,4.0,0.0,1.0
825660,293.3495178222656,297.1499938964844,293.1499938964844,0.005122547969222,-374.901123046875,298.1554870605469,0.5419898629188538,0.050000000745058,0.0458708740770816,294.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.5419898629188538,0.050000000745058,0.0483042374253273,293.2798156738281,297.1499938964844,293.1499938964844,0.0135176135227084,-548.7047729492188,304.1447448730469,0.5425915718078613,0.050000000745058,0.0357730574905872,293.2281494140625,297.1499938964844,293.1499938964844,0.0883756652474403,-2178.411865234375,304.1615905761719,0.7885638475418091,0.1474904119968414,0.1410007923841476,293.4214782714844,297.1499938964844,293.1499938964844,0.0022134350147098,-832.4219360351562,294.4047546386719,0.5419898629188538,0.050000000745058,0.229134514927864,291.3905334472656,291.1499938964844,275.2689514160156,272.7010803222656,286.2295837402344,294.61138916015625,291.4071960449219,1.0,0.1628870964050293,0.9593123197555542,0.9593123197555542,1.0,1.0,-0.6001235842704773,0.2602296769618988,0.3398939073085785,0.0879822075366973,0.0,0.0,0.0248939655721187,25.99361228942871,25.0,267.5522766113281,-3359.366943359375,38.812835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,303.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.958984375,18000.0,0.0,0.0,0.0664567053318023,0.0,0.0,0.0,0.0,1.0,0.0034570193383842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775090903043747,0.0981607735157013,-0.0206516850739717,0.0,6.744510756107047e-05,0.0,0.0,3.762662887573242,0.0,0.0,0.0,0.2686880826950073,4.0,0.0,1.0
825720,293.3495178222656,297.1499938964844,293.1499938964844,0.005122547969222,-374.901123046875,298.1554870605469,0.5419898629188538,0.050000000745058,0.0458708740770816,294.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.5419898629188538,0.050000000745058,0.0483042374253273,293.2798156738281,297.1499938964844,293.1499938964844,0.0135176135227084,-548.7047729492188,304.1447448730469,0.5425915718078613,0.050000000745058,0.0357730574905872,293.2281494140625,297.1499938964844,293.1499938964844,0.0883756652474403,-2178.411865234375,304.1615905761719,0.7885638475418091,0.1474904119968414,0.1410007923841476,293.4214782714844,297.1499938964844,293.1499938964844,0.0022134350147098,-832.4219360351562,294.4047546386719,0.5419898629188538,0.050000000745058,0.229134514927864,291.3905334472656,291.1499938964844,275.2689514160156,272.7010803222656,286.2295837402344,294.61138916015625,291.4071960449219,1.0,0.1628870964050293,0.9593123197555542,0.9593123197555542,1.0,1.0,-0.6001235842704773,0.2602296769618988,0.3398939073085785,0.0879822075366973,0.0,0.0,0.0248939655721187,25.99361228942871,25.0,267.5522766113281,-3359.366943359375,38.812835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,303.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.958984375,18000.0,0.0,0.0,0.0664567053318023,0.0,0.0,0.0,0.0,1.0,0.0034570193383842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775090903043747,0.0981607735157013,-0.0206516850739717,0.0,6.744510756107047e-05,0.0,0.0,3.762662887573242,0.0,0.0,0.0,0.2686880826950073,4.0,0.0,1.0
825780,293.35162353515625,297.1499938964844,293.1499938964844,0.005054788198322,-370.7419128417969,298.0868835449219,0.542405903339386,0.050000000745058,0.045867696404457,294.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059753417969,0.542405903339386,0.050000000745058,0.0483008921146392,293.2841186523437,297.1499938964844,293.1499938964844,0.0134879434481263,-548.1280517578125,304.0852966308594,0.5424063801765442,0.050000000745058,0.0356749556958675,293.22802734375,297.1499938964844,293.1499938964844,0.087019182741642,-2152.364990234375,304.159912109375,0.7855333089828491,0.1455378085374832,0.1391574889421463,293.4239807128906,297.1499938964844,293.1499938964844,0.0021301619708538,-801.621826171875,294.3138427734375,0.542405903339386,0.050000000745058,0.2291186302900314,291.4012451171875,291.1499938964844,275.24713134765625,272.6912841796875,286.2284545898437,294.6275634765625,291.3431701660156,1.0,0.1624537408351898,0.9596415758132936,0.9596415758132936,1.0,1.0,-0.597766637802124,0.2592543959617615,0.3385122418403625,0.0874712318181991,0.0,0.0,0.0,25.88884353637696,25.0,-376.0377502441406,-629.635498046875,38.4581413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,298.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.521484375,18000.0,0.0,0.0,0.0679915100336074,0.0,0.0,0.0,0.0,1.0,0.009134467691183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005623925011605,0.0638302043080329,-0.0582062788307666,0.0,6.900273729115725e-05,0.0,0.0,2.397085905075073,0.0,0.0,0.0,0.2628728747367859,4.0,0.0,1.0
825840,293.35162353515625,297.1499938964844,293.1499938964844,0.005054788198322,-370.7419128417969,298.0868835449219,0.542405903339386,0.050000000745058,0.045867696404457,294.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059753417969,0.542405903339386,0.050000000745058,0.0483008921146392,293.2841186523437,297.1499938964844,293.1499938964844,0.0134879434481263,-548.1280517578125,304.0852966308594,0.5424063801765442,0.050000000745058,0.0356749556958675,293.22802734375,297.1499938964844,293.1499938964844,0.087019182741642,-2152.364990234375,304.159912109375,0.7855333089828491,0.1455378085374832,0.1391574889421463,293.4239807128906,297.1499938964844,293.1499938964844,0.0021301619708538,-801.621826171875,294.3138427734375,0.542405903339386,0.050000000745058,0.2291186302900314,291.4012451171875,291.1499938964844,275.24713134765625,272.6912841796875,286.2284545898437,294.6275634765625,291.3431701660156,1.0,0.1624537408351898,0.9596415758132936,0.9596415758132936,1.0,1.0,-0.597766637802124,0.2592543959617615,0.3385122418403625,0.0874712318181991,0.0,0.0,0.0,25.88884353637696,25.0,-376.0377502441406,-629.635498046875,38.4581413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,298.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.521484375,18000.0,0.0,0.0,0.0679915100336074,0.0,0.0,0.0,0.0,1.0,0.009134467691183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005623925011605,0.0638302043080329,-0.0582062788307666,0.0,6.900273729115725e-05,0.0,0.0,2.397085905075073,0.0,0.0,0.0,0.2628728747367859,4.0,0.0,1.0
825900,293.351318359375,297.1499938964844,293.1499938964844,0.0051233028061687,-383.48382568359375,297.83355712890625,0.5425916314125061,0.050000000745058,0.0458662807941436,294.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.5425916314125061,0.050000000745058,0.0482994019985199,293.2867126464844,297.1499938964844,293.1499938964844,0.0141896558925509,-572.0390014648438,304.0492553710937,0.5425916910171509,0.050000000745058,0.0356737747788429,293.2277526855469,297.1499938964844,293.1499938964844,0.090760663151741,-2235.828369140625,304.1511535644531,0.7840002179145813,0.1446022242307663,0.1382467597723007,293.4237976074219,297.1499938964844,293.1499938964844,0.0020924529526382,-804.8727416992188,293.9116516113281,0.5425916314125061,0.050000000745058,0.2291115671396255,290.9419860839844,291.1499938964844,275.2357177734375,272.68609619140625,286.2365417480469,294.6506042480469,290.599365234375,1.0,0.1622542440891266,0.9598062038421632,0.9598062038421632,1.0,1.0,-0.5966602563858032,0.2587970197200775,0.3378632366657257,0.0872313007712364,0.0,0.0,0.0441332086920738,25.84175682067871,25.0,-1182.166748046875,-3065.98193359375,38.2944450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,298.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17684.568359375,18000.0,0.0,0.0,0.0655382052063942,0.0,0.0,0.0,0.0,1.0,0.0075382879003882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585479736328125,0.1089390069246292,-0.0503910332918167,0.0,6.651294825132936e-05,0.0,0.0,4.076669216156006,0.0,0.0,0.0,0.2689483761787414,4.0,0.0,1.0
825960,293.34918212890625,297.1499938964844,293.1499938964844,0.0051988144405186,-391.1447448730469,297.6181640625,0.542776882648468,0.050000000745058,0.0458648726344108,294.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57421875,0.542776882648468,0.050000000745058,0.0482979230582714,293.2884826660156,297.1499938964844,293.1499938964844,0.0143727352842688,-578.9598999023438,304.01519775390625,0.542776882648468,0.050000000745058,0.0356726795434951,293.2268981933594,297.1499938964844,293.1499938964844,0.0915564373135566,-2254.17919921875,304.1498107910156,0.7826138138771057,0.1437834054231643,0.1374153792858123,293.4217834472656,297.1499938964844,293.1499938964844,0.002157611073926,-835.6898193359375,293.56817626953125,0.542776882648468,0.050000000745058,0.2291045486927032,290.55584716796875,291.1499938964844,275.2239685058594,272.6807861328125,286.25390625,294.69073486328125,290.6927185058594,1.0,0.162065789103508,0.959966480731964,0.959966480731964,1.0,1.0,-0.595649242401123,0.2583798766136169,0.3372693657875061,0.0870108902454376,0.0,0.0,0.1290390938520431,25.795658111572266,25.0,105.78267669677734,-3712.6953125,38.142120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,303.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17834.591796875,18000.0,0.0,0.0,0.0622051395475864,0.0,0.0,0.0,0.0,1.0,0.0040735118091106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970983579754829,0.1239749565720558,-0.0268765985965728,0.0,6.313030462479219e-05,0.0,0.0,4.755503177642822,0.0,0.0,0.0,0.2713151574134826,4.0,0.0,1.0
826020,293.3495788574219,297.1499938964844,293.1499938964844,0.0049714385531842,-365.998046875,297.9037170410156,0.5431150197982788,0.050000000745058,0.0458623133599758,294.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.5431150197982788,0.050000000745058,0.0482952259480953,293.2923278808594,297.1499938964844,293.1499938964844,0.0132560962811112,-545.1382446289062,303.96533203125,0.5431150197982788,0.050000000745058,0.0356706902384758,293.2254333496094,297.1499938964844,293.1499938964844,0.0848382338881492,-2110.33837890625,304.1606750488281,0.7800366878509521,0.142135664820671,0.135881632566452,293.42266845703125,297.1499938964844,293.1499938964844,0.0020235013216733,-762.9588623046875,294.04693603515625,0.5431150197982788,0.050000000745058,0.2290917485952377,291.2933349609375,291.1499938964844,275.1996154785156,272.6696472167969,286.2598571777344,294.7243347167969,291.3695373535156,1.0,0.1617196053266525,0.9602869153022766,0.9602869153022766,1.0,1.0,-0.5937845706939697,0.2576113045215606,0.3361732363700866,0.0866043269634246,0.0,0.0,0.0567662864923477,25.71156120300293,25.0,472.7532958984375,-3559.0595703125,37.863067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,304.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5390625,18000.0,0.0,0.0,0.0644320249557495,0.0,0.0,0.0,0.0,1.0,0.0027839948888868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09048842638731,0.1045455262064933,-0.0140570942312479,0.0,6.539031164720654e-05,0.0,0.0,4.031546592712402,0.0,0.0,0.0,0.2699140310287475,4.0,0.0,1.0
826080,293.3495788574219,297.1499938964844,293.1499938964844,0.0049714385531842,-365.998046875,297.9037170410156,0.5431150197982788,0.050000000745058,0.0458623133599758,294.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.5431150197982788,0.050000000745058,0.0482952259480953,293.2923278808594,297.1499938964844,293.1499938964844,0.0132560962811112,-545.1382446289062,303.96533203125,0.5431150197982788,0.050000000745058,0.0356706902384758,293.2254333496094,297.1499938964844,293.1499938964844,0.0848382338881492,-2110.33837890625,304.1606750488281,0.7800366878509521,0.142135664820671,0.135881632566452,293.42266845703125,297.1499938964844,293.1499938964844,0.0020235013216733,-762.9588623046875,294.04693603515625,0.5431150197982788,0.050000000745058,0.2290917485952377,291.2933349609375,291.1499938964844,275.1996154785156,272.6696472167969,286.2598571777344,294.7243347167969,291.3695373535156,1.0,0.1617196053266525,0.9602869153022766,0.9602869153022766,1.0,1.0,-0.5937845706939697,0.2576113045215606,0.3361732363700866,0.0866043269634246,0.0,0.0,0.0567662864923477,25.71156120300293,25.0,472.7532958984375,-3559.0595703125,37.863067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,304.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5390625,18000.0,0.0,0.0,0.0644320249557495,0.0,0.0,0.0,0.0,1.0,0.0027839948888868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09048842638731,0.1045455262064933,-0.0140570942312479,0.0,6.539031164720654e-05,0.0,0.0,4.031546592712402,0.0,0.0,0.0,0.2699140310287475,4.0,0.0,1.0
826140,293.3520202636719,297.1499938964844,293.1499938964844,0.0048706727102398,-357.7689208984375,297.9043884277344,0.5433263778686523,0.050000000745058,0.0458607226610183,294.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440002441406,0.5433263778686523,0.050000000745058,0.048293549567461,293.2982788085937,297.1499938964844,293.1499938964844,0.0129473526030778,-537.2421264648438,303.90234375,0.5433263778686523,0.050000000745058,0.0356694497168064,293.2251281738281,297.1499938964844,293.1499938964844,0.082578420639038,-2064.567138671875,304.1607666015625,0.7769322991371155,0.1402856558561325,0.1341677457094192,293.4256591796875,297.1499938964844,293.1499938964844,0.0019238874083384,-722.2252807617188,294.06768798828125,0.5433263778686523,0.050000000745058,0.2290838062763214,291.44744873046875,291.1499938964844,275.1744079589844,272.6579895019531,286.26190185546875,294.7491455078125,291.4512939453125,1.0,0.1614025682210922,0.960607409477234,0.960607409477234,1.0,1.0,-0.5917127728462219,0.2567553222179413,0.334957480430603,0.0861560255289077,0.0,0.0,0.0027049202471971,25.65161895751953,25.0,172.31948852539062,-3214.133056640625,37.58818054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898986816406,302.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3515625,18000.0,0.0,0.0,0.0669532120227813,0.0,0.0,0.0,0.0,1.0,0.0039040520787239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706007406115531,0.0957947447896003,-0.0251940004527568,0.0,6.794899672968313e-05,0.0,0.0,3.6599507331848153,0.0,0.0,0.0,0.2680844962596893,4.0,0.0,1.0
826200,293.3520202636719,297.1499938964844,293.1499938964844,0.0048706727102398,-357.7689208984375,297.9043884277344,0.5433263778686523,0.050000000745058,0.0458607226610183,294.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440002441406,0.5433263778686523,0.050000000745058,0.048293549567461,293.2982788085937,297.1499938964844,293.1499938964844,0.0129473526030778,-537.2421264648438,303.90234375,0.5433263778686523,0.050000000745058,0.0356694497168064,293.2251281738281,297.1499938964844,293.1499938964844,0.082578420639038,-2064.567138671875,304.1607666015625,0.7769322991371155,0.1402856558561325,0.1341677457094192,293.4256591796875,297.1499938964844,293.1499938964844,0.0019238874083384,-722.2252807617188,294.06768798828125,0.5433263778686523,0.050000000745058,0.2290838062763214,291.44744873046875,291.1499938964844,275.1744079589844,272.6579895019531,286.26190185546875,294.7491455078125,291.4512939453125,1.0,0.1614025682210922,0.960607409477234,0.960607409477234,1.0,1.0,-0.5917127728462219,0.2567553222179413,0.334957480430603,0.0861560255289077,0.0,0.0,0.0027049202471971,25.65161895751953,25.0,172.31948852539062,-3214.133056640625,37.58818054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898986816406,302.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3515625,18000.0,0.0,0.0,0.0669532120227813,0.0,0.0,0.0,0.0,1.0,0.0039040520787239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706007406115531,0.0957947447896003,-0.0251940004527568,0.0,6.794899672968313e-05,0.0,0.0,3.6599507331848153,0.0,0.0,0.0,0.2680844962596893,4.0,0.0,1.0
826260,293.3525695800781,297.1499938964844,293.1499938964844,0.0049118632450699,-369.5197448730469,297.5797424316406,0.5434691309928894,0.050000000745058,0.0458596535027027,294.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.5434691309928894,0.050000000745058,0.0482924208045005,293.30426025390625,297.1499938964844,293.1499938964844,0.0135949132964015,-562.2998046875,303.8207092285156,0.5434691309928894,0.050000000745058,0.0356686189770698,293.22479248046875,297.1499938964844,293.1499938964844,0.0860123708844184,-2142.867919921875,304.1506652832031,0.773624062538147,0.1384469121694564,0.1324018687009811,293.4266052246094,297.1499938964844,293.1499938964844,0.0018391037592664,-707.7108154296875,293.5616760253906,0.5434691309928894,0.050000000745058,0.2290784567594528,290.9360046386719,291.1499938964844,275.1485290527344,272.6459045410156,286.2757873535156,294.7944641113281,290.5869445800781,1.0,0.1611076444387436,0.9609196186065674,0.9609196186065674,1.0,1.0,-0.5895835161209106,0.2558750212192535,0.3337084650993347,0.0856962278485298,0.0,0.0,0.0446040369570255,25.60515213012696,25.0,-1211.533447265625,-3033.00244140625,37.32218551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,298.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17674.95703125,18000.0,0.0,0.0,0.0649417266249656,0.0,0.0,0.0,0.0,1.0,0.0077153448946774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576091296970844,0.1088948622345924,-0.0512857288122177,0.0,6.590759585378692e-05,0.0,0.0,4.0715413093566895,0.0,0.0,0.0,0.2689564526081085,4.0,0.0,1.0
826320,293.3525695800781,297.1499938964844,293.1499938964844,0.0049118632450699,-369.5197448730469,297.5797424316406,0.5434691309928894,0.050000000745058,0.0458596535027027,294.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.5434691309928894,0.050000000745058,0.0482924208045005,293.30426025390625,297.1499938964844,293.1499938964844,0.0135949132964015,-562.2998046875,303.8207092285156,0.5434691309928894,0.050000000745058,0.0356686189770698,293.22479248046875,297.1499938964844,293.1499938964844,0.0860123708844184,-2142.867919921875,304.1506652832031,0.773624062538147,0.1384469121694564,0.1324018687009811,293.4266052246094,297.1499938964844,293.1499938964844,0.0018391037592664,-707.7108154296875,293.5616760253906,0.5434691309928894,0.050000000745058,0.2290784567594528,290.9360046386719,291.1499938964844,275.1485290527344,272.6459045410156,286.2757873535156,294.7944641113281,290.5869445800781,1.0,0.1611076444387436,0.9609196186065674,0.9609196186065674,1.0,1.0,-0.5895835161209106,0.2558750212192535,0.3337084650993347,0.0856962278485298,0.0,0.0,0.0446040369570255,25.60515213012696,25.0,-1211.533447265625,-3033.00244140625,37.32218551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,298.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17674.95703125,18000.0,0.0,0.0,0.0649417266249656,0.0,0.0,0.0,0.0,1.0,0.0077153448946774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576091296970844,0.1088948622345924,-0.0512857288122177,0.0,6.590759585378692e-05,0.0,0.0,4.0715413093566895,0.0,0.0,0.0,0.2689564526081085,4.0,0.0,1.0
826380,293.3496398925781,297.1499938964844,293.1499938964844,0.0048688757233321,-362.8004150390625,297.5394897460937,0.543640673160553,0.050000000745058,0.0458583645522594,294.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9220275878906,0.543640673160553,0.050000000745058,0.0482910685241222,293.30743408203125,297.1499938964844,293.1499938964844,0.0131063479930162,-547.8692016601562,303.7593688964844,0.543640673160553,0.050000000745058,0.0356676168739795,293.2229309082031,297.1499938964844,293.1499938964844,0.0827909857034683,-2074.748779296875,304.1567687988281,0.7708610892295837,0.1369305253028869,0.1309016048908233,293.424072265625,297.1499938964844,293.1499938964844,0.0018518818542361,-705.2119750976562,293.5079040527344,0.543640673160553,0.050000000745058,0.2290720343589782,290.9811096191406,291.1499938964844,275.1222229003906,272.63348388671875,286.3027038574219,294.86578369140625,291.1575622558594,1.0,0.1608364433050155,0.9612318277359008,0.9612318277359008,1.0,1.0,-0.5877708792686462,0.2551279067993164,0.3326429426670074,0.0853027179837226,0.0,0.0,0.0992255881428718,25.55556297302246,25.0,544.5921630859375,-3785.154541015625,37.086708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887023925781,304.760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.859375,18000.0,0.0,0.0,0.062259878963232,0.0,0.0,0.0,0.0,1.0,0.0025843672920018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052105724811554,0.1174564659595489,-0.0122458934783935,0.0,6.318586383713409e-05,0.0,0.0,4.5459394454956055,0.0,0.0,0.0,0.2715110182762146,4.0,0.0,1.0
826440,293.3496398925781,297.1499938964844,293.1499938964844,0.0048688757233321,-362.8004150390625,297.5394897460937,0.543640673160553,0.050000000745058,0.0458583645522594,294.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9220275878906,0.543640673160553,0.050000000745058,0.0482910685241222,293.30743408203125,297.1499938964844,293.1499938964844,0.0131063479930162,-547.8692016601562,303.7593688964844,0.543640673160553,0.050000000745058,0.0356676168739795,293.2229309082031,297.1499938964844,293.1499938964844,0.0827909857034683,-2074.748779296875,304.1567687988281,0.7708610892295837,0.1369305253028869,0.1309016048908233,293.424072265625,297.1499938964844,293.1499938964844,0.0018518818542361,-705.2119750976562,293.5079040527344,0.543640673160553,0.050000000745058,0.2290720343589782,290.9811096191406,291.1499938964844,275.1222229003906,272.63348388671875,286.3027038574219,294.86578369140625,291.1575622558594,1.0,0.1608364433050155,0.9612318277359008,0.9612318277359008,1.0,1.0,-0.5877708792686462,0.2551279067993164,0.3326429426670074,0.0853027179837226,0.0,0.0,0.0992255881428718,25.55556297302246,25.0,544.5921630859375,-3785.154541015625,37.086708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887023925781,304.760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.859375,18000.0,0.0,0.0,0.062259878963232,0.0,0.0,0.0,0.0,1.0,0.0025843672920018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052105724811554,0.1174564659595489,-0.0122458934783935,0.0,6.318586383713409e-05,0.0,0.0,4.5459394454956055,0.0,0.0,0.0,0.2715110182762146,4.0,0.0,1.0
826500,293.3504943847656,297.1499938964844,293.1499938964844,0.0047645112499594,-352.0293273925781,297.6679382324219,0.5437123775482178,0.050000000745058,0.0458578281104564,294.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.5437123775482178,0.050000000745058,0.0482905022799968,293.30963134765625,297.1499938964844,293.1499938964844,0.0126891294494271,-534.4678344726562,303.73681640625,0.5437123775482178,0.050000000745058,0.0356671996414661,293.22235107421875,297.1499938964844,293.1499938964844,0.0801407545804977,-2018.719970703125,304.1603088378906,0.7694941759109497,0.1361226290464401,0.1301693767309188,293.4252014160156,297.1499938964844,293.1499938964844,0.0017762329662218,-669.2908935546875,293.7232360839844,0.5437123775482178,0.050000000745058,0.2290693521499633,291.3092346191406,291.1499938964844,275.1089782714844,272.627197265625,286.302001953125,294.8764038085937,291.3901062011719,1.0,0.1607089936733245,0.9613879323005676,0.9613879323005676,1.0,1.0,-0.5868871212005615,0.2547634541988373,0.3321236371994018,0.0851116925477981,0.0,0.0,0.0545112378895282,25.53382110595703,25.0,493.6575927734375,-3533.545166015625,36.97467422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,304.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1953125,18000.0,0.0,0.0,0.0637912973761558,0.0,0.0,0.0,0.0,1.0,0.002817754400894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901287123560905,0.1045035198330879,-0.0143748046830296,0.0,6.474005931522697e-05,0.0,0.0,4.029951095581055,0.0,0.0,0.0,0.2699029147624969,4.0,0.0,1.0
826560,293.3517761230469,297.1499938964844,293.1499938964844,0.0047032153233885,-346.5958251953125,297.6962280273437,0.5437560677528381,0.050000000745058,0.0458575040102005,294.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245910644531,0.5437560677528381,0.050000000745058,0.0482901595532894,293.3124694824219,297.1499938964844,293.1499938964844,0.0124904075637459,-528.68701171875,303.7065124511719,0.5437560677528381,0.050000000745058,0.0356669500470161,293.2221069335937,297.1499938964844,293.1499938964844,0.0787641629576683,-1990.5682373046875,304.160888671875,0.7679677605628967,0.1352531611919403,0.1293747425079345,293.4267578125,297.1499938964844,293.1499938964844,0.0017192321829497,-645.3619995117188,293.7780456542969,0.5437560677528381,0.050000000745058,0.2290677279233932,291.43914794921875,291.1499938964844,275.095703125,272.620849609375,286.30181884765625,294.8872375488281,291.4625244140625,1.0,0.1605850011110305,0.961546778678894,0.961546778678894,1.0,1.0,-0.5859304666519165,0.2543683052062988,0.3315621614456177,0.0849059373140335,0.0,0.0,0.0214222222566604,25.51712989807129,25.0,321.440673828125,-3319.808837890625,36.860469818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,303.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.462890625,18000.0,0.0,0.0,0.0652010664343833,0.0,0.0,0.0,0.0,1.0,0.0034237578511238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774853453040123,0.0978045240044593,-0.020319178700447,0.0,6.617079634452239e-05,0.0,0.0,3.750656127929688,0.0,0.0,0.0,0.2686915695667267,4.0,0.0,1.0
826620,293.3539123535156,297.1499938964844,293.1499938964844,0.004642475862056,-343.67108154296875,297.608154296875,0.5437932014465332,0.050000000745058,0.0458572320640087,294.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42822265625,0.5437932014465332,0.050000000745058,0.0482898764312267,293.3186950683594,297.1499938964844,293.1499938964844,0.0124239148572087,-529.1985473632812,303.6327819824219,0.5437932014465332,0.050000000745058,0.0356667377054691,293.22198486328125,297.1499938964844,293.1499938964844,0.07802764326334,-1978.0545654296875,304.15826416015625,0.7646496891975403,0.1334531456232071,0.1276849508285522,293.4294738769531,297.1499938964844,293.1499938964844,0.0016238508978858,-611.6273803710938,293.6547241210937,0.5437932014465332,0.050000000745058,0.2290663719177246,291.4122619628906,291.1499938964844,275.0692749023437,272.6080627441406,286.2994384765625,294.9062805175781,291.2645874023437,1.0,0.1603448837995529,0.9618645906448364,0.9618645906448364,1.0,1.0,-0.583899974822998,0.2535286545753479,0.3303713500499725,0.0844708010554313,0.0,0.0,0.0,25.492897033691406,25.0,-780.2349243164062,-32.21974563598633,36.62997817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,298.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.087890625,18000.0,0.0,0.0,0.0665962770581245,0.0,0.0,0.0,0.0,1.0,0.0102253183722496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008711804985068,0.0631253644824028,-0.0622541829943656,0.0,6.75867559039034e-05,0.0,0.0,2.3604416847229004,0.0,0.0,0.0,0.262546956539154,4.0,0.0,1.0
826680,293.3539123535156,297.1499938964844,293.1499938964844,0.004642475862056,-343.67108154296875,297.608154296875,0.5437932014465332,0.050000000745058,0.0458572320640087,294.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42822265625,0.5437932014465332,0.050000000745058,0.0482898764312267,293.3186950683594,297.1499938964844,293.1499938964844,0.0124239148572087,-529.1985473632812,303.6327819824219,0.5437932014465332,0.050000000745058,0.0356667377054691,293.22198486328125,297.1499938964844,293.1499938964844,0.07802764326334,-1978.0545654296875,304.15826416015625,0.7646496891975403,0.1334531456232071,0.1276849508285522,293.4294738769531,297.1499938964844,293.1499938964844,0.0016238508978858,-611.6273803710938,293.6547241210937,0.5437932014465332,0.050000000745058,0.2290663719177246,291.4122619628906,291.1499938964844,275.0692749023437,272.6080627441406,286.2994384765625,294.9062805175781,291.2645874023437,1.0,0.1603448837995529,0.9618645906448364,0.9618645906448364,1.0,1.0,-0.583899974822998,0.2535286545753479,0.3303713500499725,0.0844708010554313,0.0,0.0,0.0,25.492897033691406,25.0,-780.2349243164062,-32.21974563598633,36.62997817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,298.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.087890625,18000.0,0.0,0.0,0.0665962770581245,0.0,0.0,0.0,0.0,1.0,0.0102253183722496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008711804985068,0.0631253644824028,-0.0622541829943656,0.0,6.75867559039034e-05,0.0,0.0,2.3604416847229004,0.0,0.0,0.0,0.262546956539154,4.0,0.0,1.0
826740,293.3506164550781,297.1499938964844,293.1499938964844,0.0047705019824206,-361.4183044433594,297.1227722167969,0.5438420176506042,0.050000000745058,0.04585687443614,294.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5438420176506042,0.050000000745058,0.0482894964516162,293.3226928710937,297.1499938964844,293.1499938964844,0.0130560640245676,-555.0029296875,303.52545166015625,0.5438420176506042,0.050000000745058,0.0356664583086967,293.2206726074219,297.1499938964844,293.1499938964844,0.081643633544445,-2058.864013671875,304.1506652832031,0.7615780234336853,0.1318867951631546,0.1261150687932968,293.4269104003906,297.1499938964844,293.1499938964844,0.0016559305367991,-639.8766479492188,292.8858947753906,0.5438420176506042,0.050000000745058,0.2290645837783813,290.5931396484375,291.1499938964844,275.0431213378906,272.5952453613281,286.2889404296875,294.9105224609375,290.7812194824219,1.0,0.1601163148880005,0.962182343006134,0.962182343006134,1.0,1.0,-0.5820125341415405,0.2527491450309753,0.3292633891105652,0.0840657725930213,0.0,0.0,0.1313274651765823,25.467514038085938,25.0,256.7411193847656,-3762.471435546875,36.41378402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422058105469,303.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.072265625,18000.0,0.0,0.0,0.0603769868612289,0.0,0.0,0.0,0.0,1.0,0.0036756754852831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026888936758041,0.125566080212593,-0.022877188399434,0.0,6.127496453700587e-05,0.0,0.0,4.831839084625244,0.0,0.0,0.0,0.2717782258987427,4.0,0.0,1.0
826800,293.3506164550781,297.1499938964844,293.1499938964844,0.0047705019824206,-361.4183044433594,297.1227722167969,0.5438420176506042,0.050000000745058,0.04585687443614,294.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5438420176506042,0.050000000745058,0.0482894964516162,293.3226928710937,297.1499938964844,293.1499938964844,0.0130560640245676,-555.0029296875,303.52545166015625,0.5438420176506042,0.050000000745058,0.0356664583086967,293.2206726074219,297.1499938964844,293.1499938964844,0.081643633544445,-2058.864013671875,304.1506652832031,0.7615780234336853,0.1318867951631546,0.1261150687932968,293.4269104003906,297.1499938964844,293.1499938964844,0.0016559305367991,-639.8766479492188,292.8858947753906,0.5438420176506042,0.050000000745058,0.2290645837783813,290.5931396484375,291.1499938964844,275.0431213378906,272.5952453613281,286.2889404296875,294.9105224609375,290.7812194824219,1.0,0.1601163148880005,0.962182343006134,0.962182343006134,1.0,1.0,-0.5820125341415405,0.2527491450309753,0.3292633891105652,0.0840657725930213,0.0,0.0,0.1313274651765823,25.467514038085938,25.0,256.7411193847656,-3762.471435546875,36.41378402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422058105469,303.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.072265625,18000.0,0.0,0.0,0.0603769868612289,0.0,0.0,0.0,0.0,1.0,0.0036756754852831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026888936758041,0.125566080212593,-0.022877188399434,0.0,6.127496453700587e-05,0.0,0.0,4.831839084625244,0.0,0.0,0.0,0.2717782258987427,4.0,0.0,1.0
826860,293.3518371582031,297.1499938964844,293.1499938964844,0.0045548221096396,-337.4318542480469,297.4427185058594,0.5439087152481079,0.050000000745058,0.0458563789725303,294.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.5439087152481079,0.050000000745058,0.0482889749109745,293.32684326171875,297.1499938964844,293.1499938964844,0.0121027277782559,-522.4238891601562,303.491455078125,0.5439087152481079,0.050000000745058,0.035666074603796,293.21942138671875,297.1499938964844,293.1499938964844,0.075513370335102,-1929.0733642578125,304.1602478027344,0.7588558793067932,0.1303542107343673,0.1247121468186378,293.428955078125,297.1499938964844,293.1499938964844,0.0015201290370896,-572.0828247070312,293.4132080078125,0.5439087152481079,0.050000000745058,0.2290621101856231,291.3479919433594,291.1499938964844,275.0174865722656,272.58251953125,286.28082275390625,294.9178466796875,291.4173889160156,1.0,0.1599021852016449,0.962505578994751,0.962505578994751,1.0,1.0,-0.5803242325782776,0.2520547211170196,0.3282695412635803,0.0836996659636497,0.0,0.0,0.0477113500237464,25.440147399902344,25.0,474.5583190917969,-3482.9853515625,36.21653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,303.9937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.625,18000.0,0.0,0.0,0.0630920156836509,0.0,0.0,0.0,0.0,1.0,0.0029177456162869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876315012574195,0.1029519066214561,-0.0153204044327139,0.0,6.403036968549713e-05,0.0,0.0,3.966658592224121,0.0,0.0,0.0,0.2696662247180938,4.0,0.0,1.0
826920,293.3518371582031,297.1499938964844,293.1499938964844,0.0045548221096396,-337.4318542480469,297.4427185058594,0.5439087152481079,0.050000000745058,0.0458563789725303,294.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.5439087152481079,0.050000000745058,0.0482889749109745,293.32684326171875,297.1499938964844,293.1499938964844,0.0121027277782559,-522.4238891601562,303.491455078125,0.5439087152481079,0.050000000745058,0.035666074603796,293.21942138671875,297.1499938964844,293.1499938964844,0.075513370335102,-1929.0733642578125,304.1602478027344,0.7588558793067932,0.1303542107343673,0.1247121468186378,293.428955078125,297.1499938964844,293.1499938964844,0.0015201290370896,-572.0828247070312,293.4132080078125,0.5439087152481079,0.050000000745058,0.2290621101856231,291.3479919433594,291.1499938964844,275.0174865722656,272.58251953125,286.28082275390625,294.9178466796875,291.4173889160156,1.0,0.1599021852016449,0.962505578994751,0.962505578994751,1.0,1.0,-0.5803242325782776,0.2520547211170196,0.3282695412635803,0.0836996659636497,0.0,0.0,0.0477113500237464,25.440147399902344,25.0,474.5583190917969,-3482.9853515625,36.21653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,303.9937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.625,18000.0,0.0,0.0,0.0630920156836509,0.0,0.0,0.0,0.0,1.0,0.0029177456162869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876315012574195,0.1029519066214561,-0.0153204044327139,0.0,6.403036968549713e-05,0.0,0.0,3.966658592224121,0.0,0.0,0.0,0.2696662247180938,4.0,0.0,1.0
826980,293.3548278808594,297.1499938964844,293.1499938964844,0.0044624391011893,-329.871337890625,297.436767578125,0.543891191482544,0.050000000745058,0.0458565168082714,294.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47955322265625,0.543891191482544,0.050000000745058,0.0482891201972961,293.3332824707031,297.1499938964844,293.1499938964844,0.0118292449042201,-514.9027709960938,303.42120361328125,0.543891191482544,0.050000000745058,0.0356661826372146,293.21942138671875,297.1499938964844,293.1499938964844,0.0734888240694999,-1889.0150146484373,304.1600952148437,0.7555967569351196,0.1285984069108963,0.1230895742774009,293.4326171875,297.1499938964844,293.1499938964844,0.0014223100151866,-533.2691040039062,293.4217224121094,0.543891191482544,0.050000000745058,0.2290628105401992,291.48223876953125,291.1499938964844,274.9926452636719,272.5699462890625,286.2743225097656,294.9282531738281,291.48272705078125,1.0,0.1596940904855728,0.962828814983368,0.962828814983368,1.0,1.0,-0.5783783793449402,0.2512563467025757,0.3271220028400421,0.0832710936665535,0.0,0.0,0.0,25.42744827270508,25.0,114.5768585205078,-2483.242919921875,36.00861740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,301.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18191.50390625,18000.0,0.0,0.0,0.0656733140349388,0.0,0.0,0.0,0.0,1.0,0.0060665188357234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362644456326961,0.0786593332886695,-0.0423948913812637,0.0,6.665006367256865e-05,0.0,0.0,2.9887428283691406,0.0,0.0,0.0,0.2650060057640075,4.0,0.0,1.0
827040,293.3548278808594,297.1499938964844,293.1499938964844,0.0044624391011893,-329.871337890625,297.436767578125,0.543891191482544,0.050000000745058,0.0458565168082714,294.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47955322265625,0.543891191482544,0.050000000745058,0.0482891201972961,293.3332824707031,297.1499938964844,293.1499938964844,0.0118292449042201,-514.9027709960938,303.42120361328125,0.543891191482544,0.050000000745058,0.0356661826372146,293.21942138671875,297.1499938964844,293.1499938964844,0.0734888240694999,-1889.0150146484373,304.1600952148437,0.7555967569351196,0.1285984069108963,0.1230895742774009,293.4326171875,297.1499938964844,293.1499938964844,0.0014223100151866,-533.2691040039062,293.4217224121094,0.543891191482544,0.050000000745058,0.2290628105401992,291.48223876953125,291.1499938964844,274.9926452636719,272.5699462890625,286.2743225097656,294.9282531738281,291.48272705078125,1.0,0.1596940904855728,0.962828814983368,0.962828814983368,1.0,1.0,-0.5783783793449402,0.2512563467025757,0.3271220028400421,0.0832710936665535,0.0,0.0,0.0,25.42744827270508,25.0,114.5768585205078,-2483.242919921875,36.00861740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,301.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18191.50390625,18000.0,0.0,0.0,0.0656733140349388,0.0,0.0,0.0,0.0,1.0,0.0060665188357234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362644456326961,0.0786593332886695,-0.0423948913812637,0.0,6.665006367256865e-05,0.0,0.0,2.9887428283691406,0.0,0.0,0.0,0.2650060057640075,4.0,0.0,1.0
827100,293.35577392578125,297.1499938964844,293.1499938964844,0.004451610147953,-331.9027099609375,297.3268127441406,0.5438695549964905,0.050000000745058,0.0458566844463348,294.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.5438695549964905,0.050000000745058,0.0482892952859401,293.3365173339844,297.1499938964844,293.1499938964844,0.0119681376963853,-522.1171875,303.3729248046875,0.5438695549964905,0.050000000745058,0.0356663092970848,293.2194519042969,297.1499938964844,293.1499938964844,0.0743262618780136,-1908.6756591796875,304.1566162109375,0.7538900971412659,0.1277116537094116,0.1222470179200172,293.4338684082031,297.1499938964844,293.1499938964844,0.0013605605345219,-514.4151000976562,293.2543334960937,0.5438695549964905,0.050000000745058,0.2290636301040649,291.345458984375,291.1499938964844,274.9805908203125,272.5637512207031,286.27081298828125,294.9328918457031,291.1144104003906,1.0,0.1595913469791412,0.9629904627799988,0.9629904627799988,1.0,1.0,-0.5773687362670898,0.2508432567119598,0.3265255093574524,0.0830461531877517,0.0,0.0,0.0,25.42333221435547,25.0,-1056.802490234375,-0.0,35.903499603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,298.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.5390625,18000.0,0.0,0.0,0.0654663741588592,0.0,0.0,0.0,0.0,1.0,0.0108701270073652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002411177119938,0.0645200237631797,-0.0642789006233215,0.0,6.644004315603524e-05,0.0,0.0,2.407926559448242,0.0,0.0,0.0,0.2624748945236206,4.0,0.0,1.0
827160,293.3542175292969,297.1499938964844,293.1499938964844,0.0045601464807987,-348.7178649902344,296.9158935546875,0.543856143951416,0.050000000745058,0.0458567887544631,294.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.543856143951416,0.050000000745058,0.0482894070446491,293.3388061523437,297.1499938964844,293.1499938964844,0.0126509005203843,-550.3235473632812,303.28839111328125,0.543856143951416,0.050000000745058,0.0356663912534713,293.21905517578125,297.1499938964844,293.1499938964844,0.0786723792552948,-2003.7764892578125,304.1475830078125,0.7522638440132141,0.1269085854291916,0.121440015733242,293.4326477050781,297.1499938964844,293.1499938964844,0.0013561333762481,-526.8687133789062,292.60308837890625,0.543856143951416,0.050000000745058,0.2290641516447067,290.6363830566406,291.1499938964844,274.96881103515625,272.5576477050781,286.2659912109375,294.9354248046875,290.4302673339844,1.0,0.159490019083023,0.963394582271576,0.963394582271576,1.0,1.0,-0.5764012336730957,0.2504521310329437,0.325949102640152,0.0828321278095245,0.0,0.0,0.0927779302000999,25.41790580749512,25.0,-599.41162109375,-3364.3955078125,35.801509857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465576171875,300.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17771.318359375,18000.0,0.0,0.0,0.0608802251517772,0.0,0.0,0.0,0.0,1.0,0.0062116375192999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768782421946525,0.1199775710701942,-0.0430993288755416,0.0,6.178568582981825e-05,0.0,0.0,4.549723148345947,0.0,0.0,0.0,0.2696075439453125,4.0,0.0,1.0
827220,293.3526611328125,297.1499938964844,293.1499938964844,0.0044320547021925,-331.34490966796875,297.1097412109375,0.543890118598938,0.050000000745058,0.0458565391600132,294.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.543890118598938,0.050000000745058,0.0482891462743282,293.3418273925781,297.1499938964844,293.1499938964844,0.011817505583167,-520.24365234375,303.2470092773437,0.543890118598938,0.050000000745058,0.0356661975383758,293.21734619140625,297.1499938964844,293.1499938964844,0.0730398520827293,-1884.740966796875,304.1579895019531,0.7495937347412109,0.1255060583353042,0.1200839802622795,293.4320068359375,297.1499938964844,293.1499938964844,0.0013277726247906,-503.2248840332031,292.9219665527344,0.543890118598938,0.050000000745058,0.2290629148483276,291.12213134765625,291.1499938964844,274.9461975097656,272.54571533203125,286.25640869140625,294.9390869140625,291.26983642578125,1.0,0.1592960357666015,0.964202880859375,0.964202880859375,1.0,1.0,-0.5747714638710022,0.2497984915971756,0.3249729573726654,0.0824679285287857,0.0,0.0,0.0839364752173423,25.397357940673828,25.0,577.9042358398438,-3692.647705078125,35.619014739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,304.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.787109375,18000.0,0.0,0.0,0.0611221008002758,0.0,0.0,0.0,0.0,1.0,0.0025246399454772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101143829524517,0.1128715351223945,-0.0117277046665549,0.0,6.203116208780557e-05,0.0,0.0,4.368117809295654,0.0,0.0,0.0,0.2710528969764709,4.0,0.0,1.0
