time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827280,293.3526611328125,297.1499938964844,293.1499938964844,0.0044320547021925,-331.34490966796875,297.1097412109375,0.543890118598938,0.050000000745058,0.0458565391600132,294.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.543890118598938,0.050000000745058,0.0482891462743282,293.3418273925781,297.1499938964844,293.1499938964844,0.011817505583167,-520.24365234375,303.2470092773437,0.543890118598938,0.050000000745058,0.0356661975383758,293.21734619140625,297.1499938964844,293.1499938964844,0.0730398520827293,-1884.740966796875,304.1579895019531,0.7495937347412109,0.1255060583353042,0.1200839802622795,293.4320068359375,297.1499938964844,293.1499938964844,0.0013277726247906,-503.2248840332031,292.9219665527344,0.543890118598938,0.050000000745058,0.2290629148483276,291.12213134765625,291.1499938964844,274.9461975097656,272.54571533203125,286.25640869140625,294.9390869140625,291.26983642578125,1.0,0.1592960357666015,0.964202880859375,0.964202880859375,1.0,1.0,-0.5747714638710022,0.2497984915971756,0.3249729573726654,0.0824679285287857,0.0,0.0,0.0839364752173423,25.397357940673828,25.0,577.9042358398438,-3692.647705078125,35.619014739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,304.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.787109375,18000.0,0.0,0.0,0.0611221008002758,0.0,0.0,0.0,0.0,1.0,0.0025246399454772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101143829524517,0.1128715351223945,-0.0117277046665549,0.0,6.203116208780557e-05,0.0,0.0,4.368117809295654,0.0,0.0,0.0,0.2710528969764709,4.0,0.0,1.0
827340,293.3557434082031,297.1499938964844,293.1499938964844,0.0042973370291292,-318.5776062011719,297.2199401855469,0.543868362903595,0.050000000745058,0.0458567105233669,294.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.543868362903595,0.050000000745058,0.0482893250882625,293.3476867675781,297.1499938964844,293.1499938964844,0.011370769701898,-505.2680969238281,303.19061279296875,0.543868362903595,0.050000000745058,0.0356663316488266,293.217041015625,297.1499938964844,293.1499938964844,0.0698982253670692,-1821.1214599609373,304.16033935546875,0.7465962767601013,0.1238662600517273,0.1185950562357902,293.435791015625,297.1499938964844,293.1499938964844,0.0012074050027877,-452.81549072265625,293.11456298828125,0.543868362903595,0.050000000745058,0.2290637642145156,291.468017578125,291.1499938964844,274.9250793457031,272.5343017578125,286.2508850097656,294.9488220214844,291.48345947265625,1.0,0.1591079384088516,0.9650111198425292,0.9650111198425292,1.0,1.0,-0.5729862451553345,0.2490774542093277,0.3239088058471679,0.0820764973759651,0.0,0.0,0.0110954064875841,25.386802673339844,25.0,276.7951354980469,-3243.123046875,35.43148422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,302.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.94921875,18000.0,0.0,0.0,0.064275324344635,0.0,0.0,0.0,0.0,1.0,0.0036328199785202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741240233182907,0.0965705215930938,-0.022446496412158,0.0,6.523128831759095e-05,0.0,0.0,3.697400331497192,0.0,0.0,0.0,0.2683983743190765,4.0,0.0,1.0
827400,293.3557434082031,297.1499938964844,293.1499938964844,0.0042973370291292,-318.5776062011719,297.2199401855469,0.543868362903595,0.050000000745058,0.0458567105233669,294.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.543868362903595,0.050000000745058,0.0482893250882625,293.3476867675781,297.1499938964844,293.1499938964844,0.011370769701898,-505.2680969238281,303.19061279296875,0.543868362903595,0.050000000745058,0.0356663316488266,293.217041015625,297.1499938964844,293.1499938964844,0.0698982253670692,-1821.1214599609373,304.16033935546875,0.7465962767601013,0.1238662600517273,0.1185950562357902,293.435791015625,297.1499938964844,293.1499938964844,0.0012074050027877,-452.81549072265625,293.11456298828125,0.543868362903595,0.050000000745058,0.2290637642145156,291.468017578125,291.1499938964844,274.9250793457031,272.5343017578125,286.2508850097656,294.9488220214844,291.48345947265625,1.0,0.1591079384088516,0.9650111198425292,0.9650111198425292,1.0,1.0,-0.5729862451553345,0.2490774542093277,0.3239088058471679,0.0820764973759651,0.0,0.0,0.0110954064875841,25.386802673339844,25.0,276.7951354980469,-3243.123046875,35.43148422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,302.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.94921875,18000.0,0.0,0.0,0.064275324344635,0.0,0.0,0.0,0.0,1.0,0.0036328199785202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741240233182907,0.0965705215930938,-0.022446496412158,0.0,6.523128831759095e-05,0.0,0.0,3.697400331497192,0.0,0.0,0.0,0.2683983743190765,4.0,0.0,1.0
827460,293.3578796386719,297.1499938964844,293.1499938964844,0.004262720234692,-320.0113220214844,297.033447265625,0.5438017845153809,0.050000000745058,0.0458572171628475,294.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.5438017845153809,0.050000000745058,0.0482898578047752,293.3541259765625,297.1499938964844,293.1499938964844,0.0114945219829678,-514.1314086914062,303.0889892578125,0.5438017845153809,0.050000000745058,0.0356667265295982,293.2171630859375,297.1499938964844,293.1499938964844,0.0706782564520835,-1841.040771484375,304.15509033203125,0.7432671785354614,0.1221422553062439,0.1169646754860878,293.4385986328125,297.1499938964844,293.1499938964844,0.001094089471735,-415.3008728027344,292.8338317871094,0.5438017845153809,0.050000000745058,0.2290662974119186,291.2671203613281,291.1499938964844,274.9056701660156,272.5234680175781,286.2460327148437,294.9579162597656,290.9774169921875,1.0,0.1589206755161285,0.96486097574234,0.96486097574234,1.0,1.0,-0.5710344314575195,0.2482690066099167,0.3227653801441192,0.081643246114254,0.0,0.0,0.0,25.384010314941406,25.0,-1219.2498779296875,-0.0,35.23573684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,298.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.755859375,18000.0,0.0,0.0,0.0647531524300575,0.0,0.0,0.0,0.0,1.0,0.0113470135256648,0.0,-0.0,-0.0,0.0,0.0,0.0,9.743158443598075e-05,0.0657013431191444,-0.0656039118766784,0.0,6.571621634066105e-05,0.0,0.0,2.4491748809814453,0.0,0.0,0.0,0.2624462842941284,4.0,0.0,1.0
827520,293.3578796386719,297.1499938964844,293.1499938964844,0.004262720234692,-320.0113220214844,297.033447265625,0.5438017845153809,0.050000000745058,0.0458572171628475,294.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.5438017845153809,0.050000000745058,0.0482898578047752,293.3541259765625,297.1499938964844,293.1499938964844,0.0114945219829678,-514.1314086914062,303.0889892578125,0.5438017845153809,0.050000000745058,0.0356667265295982,293.2171630859375,297.1499938964844,293.1499938964844,0.0706782564520835,-1841.040771484375,304.15509033203125,0.7432671785354614,0.1221422553062439,0.1169646754860878,293.4385986328125,297.1499938964844,293.1499938964844,0.001094089471735,-415.3008728027344,292.8338317871094,0.5438017845153809,0.050000000745058,0.2290662974119186,291.2671203613281,291.1499938964844,274.9056701660156,272.5234680175781,286.2460327148437,294.9579162597656,290.9774169921875,1.0,0.1589206755161285,0.96486097574234,0.96486097574234,1.0,1.0,-0.5710344314575195,0.2482690066099167,0.3227653801441192,0.081643246114254,0.0,0.0,0.0,25.384010314941406,25.0,-1219.2498779296875,-0.0,35.23573684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,298.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.755859375,18000.0,0.0,0.0,0.0647531524300575,0.0,0.0,0.0,0.0,1.0,0.0113470135256648,0.0,-0.0,-0.0,0.0,0.0,0.0,9.743158443598075e-05,0.0657013431191444,-0.0656039118766784,0.0,6.571621634066105e-05,0.0,0.0,2.4491748809814453,0.0,0.0,0.0,0.2624462842941284,4.0,0.0,1.0
827580,293.3541259765625,297.1499938964844,293.1499938964844,0.0043334048241376,-328.9114074707031,296.6728820800781,0.5437902212142944,0.050000000745058,0.0458573102951049,294.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68951416015625,0.5437902212142944,0.050000000745058,0.0482899583876132,293.3570556640625,297.1499938964844,293.1499938964844,0.0116675971075892,-524.1463623046875,302.962890625,0.5437902212142944,0.050000000745058,0.0356667973101139,293.2156677246094,297.1499938964844,293.1499938964844,0.0716729089617729,-1864.40478515625,304.153076171875,0.7404085397720337,0.1207394376397132,0.1155412122607231,293.4356689453125,297.1499938964844,293.1499938964844,0.0011299748439341,-434.1168212890625,292.266845703125,0.5437902212142944,0.050000000745058,0.2290667593479156,290.7299499511719,291.1499938964844,274.8882141113281,272.5133056640625,286.2384033203125,294.9602966308594,290.9453125,1.0,0.1587383151054382,0.9647108912467957,0.9647108912467957,1.0,1.0,-0.5693268775939941,0.2475592792034149,0.3217676281929016,0.0812681093811988,0.0,0.0,0.1242520809173584,25.372295379638672,25.0,438.344970703125,-3805.13916015625,35.05614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,304.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.767578125,18000.0,0.0,0.0,0.0595414154231548,0.0,0.0,0.0,0.0,1.0,0.0030194129794836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080552339553833,0.1243456825613975,-0.0162904523313045,0.0,6.042696986696683e-05,0.0,0.0,4.805285453796387,0.0,0.0,0.0,0.2720628082752228,4.0,0.0,1.0
827640,293.3541259765625,297.1499938964844,293.1499938964844,0.0043334048241376,-328.9114074707031,296.6728820800781,0.5437902212142944,0.050000000745058,0.0458573102951049,294.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68951416015625,0.5437902212142944,0.050000000745058,0.0482899583876132,293.3570556640625,297.1499938964844,293.1499938964844,0.0116675971075892,-524.1463623046875,302.962890625,0.5437902212142944,0.050000000745058,0.0356667973101139,293.2156677246094,297.1499938964844,293.1499938964844,0.0716729089617729,-1864.40478515625,304.153076171875,0.7404085397720337,0.1207394376397132,0.1155412122607231,293.4356689453125,297.1499938964844,293.1499938964844,0.0011299748439341,-434.1168212890625,292.266845703125,0.5437902212142944,0.050000000745058,0.2290667593479156,290.7299499511719,291.1499938964844,274.8882141113281,272.5133056640625,286.2384033203125,294.9602966308594,290.9453125,1.0,0.1587383151054382,0.9647108912467957,0.9647108912467957,1.0,1.0,-0.5693268775939941,0.2475592792034149,0.3217676281929016,0.0812681093811988,0.0,0.0,0.1242520809173584,25.372295379638672,25.0,438.344970703125,-3805.13916015625,35.05614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,304.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.767578125,18000.0,0.0,0.0,0.0595414154231548,0.0,0.0,0.0,0.0,1.0,0.0030194129794836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080552339553833,0.1243456825613975,-0.0162904523313045,0.0,6.042696986696683e-05,0.0,0.0,4.805285453796387,0.0,0.0,0.0,0.2720628082752228,4.0,0.0,1.0
827700,293.35467529296875,297.1499938964844,293.1499938964844,0.0042220531031489,-316.16973876953125,296.880615234375,0.5438024401664734,0.050000000745058,0.0458572208881378,294.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5438024401664734,0.050000000745058,0.0482898615300655,293.3588562011719,297.1499938964844,293.1499938964844,0.0112084029242396,-506.20452880859375,302.9617919921875,0.5438024401664734,0.050000000745058,0.0356667265295982,293.2149353027344,297.1499938964844,293.1499938964844,0.0684749558568,-1797.9295654296875,304.15826416015625,0.7391657829284668,0.1200513020157814,0.1149139925837516,293.4366760253906,297.1499938964844,293.1499938964844,0.0010619548847898,-401.8662109375,292.6031494140625,0.5438024401664734,0.050000000745058,0.2290663123130798,291.1684875488281,291.1499938964844,274.8803100585937,272.508544921875,286.2362365722656,294.96319580078125,291.3044738769531,1.0,0.1586507111787796,0.9646358489990234,0.9646358489990234,1.0,1.0,-0.5685733556747437,0.2472448647022247,0.3213284909725189,0.0811049565672874,0.0,0.0,0.0782629922032356,25.36370277404785,25.0,577.13720703125,-3646.697265625,34.97377395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598571777344,304.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.576171875,18000.0,0.0,0.0,0.0611175000667572,0.0,0.0,0.0,0.0,1.0,0.0025367173366248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099216490983963,0.1110499650239944,-0.0118334786966443,0.0,6.202649092301726e-05,0.0,0.0,4.296003341674805,0.0,0.0,0.0,0.2708436250686645,4.0,0.0,1.0
827760,293.356201171875,297.1499938964844,293.1499938964844,0.0041450839489698,-308.5328369140625,296.9709777832031,0.5437934994697571,0.050000000745058,0.0458572916686534,294.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37353515625,0.5437934994697571,0.050000000745058,0.0482899360358715,293.361572265625,297.1499938964844,293.1499938964844,0.0109520396217703,-496.7717590332031,302.94049072265625,0.5437934994697571,0.050000000745058,0.0356667824089527,293.21466064453125,297.1499938964844,293.1499938964844,0.0666446164250373,-1760.9833984375,304.1600646972656,0.7377744317054749,0.1192824766039848,0.1142245903611183,293.4385681152344,297.1499938964844,293.1499938964844,0.0009970149258151,-374.61962890625,292.7545471191406,0.5437934994697571,0.050000000745058,0.2290666699409485,291.3990173339844,291.1499938964844,274.8729553222656,272.5039978027344,286.2350158691406,294.9677124023437,291.4510498046875,1.0,0.158563882112503,0.9648042917251588,0.9648042917251588,1.0,1.0,-0.5677466988563538,0.246902510523796,0.3208441734313965,0.0809321328997612,0.0,0.0,0.0374732986092567,25.35879898071289,25.0,431.6611328125,-3393.820068359375,34.8879280090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,303.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.798828125,18000.0,0.0,0.0,0.0628302693367004,0.0,0.0,0.0,0.0,1.0,0.0030704047530889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837331339716911,0.1005266159772872,-0.0167934782803058,0.0,6.376473902491853e-05,0.0,0.0,3.8669300079345694,0.0,0.0,0.0,0.2692730128765106,4.0,0.0,1.0
827820,293.3592224121094,297.1499938964844,293.1499938964844,0.0040634125471115,-302.0743103027344,296.94586181640625,0.5437272787094116,0.050000000745058,0.045857798308134,294.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.5437272787094116,0.050000000745058,0.0482904687523841,293.3680114746094,297.1499938964844,293.1499938964844,0.0107302470132708,-490.4215698242188,302.8604736328125,0.5437272787094116,0.050000000745058,0.035667173564434,293.2147827148437,297.1499938964844,293.1499938964844,0.0649453252553939,-1728.7314453125,304.1594543457031,0.7346115708351135,0.1176220923662185,0.112685278058052,293.4422607421875,297.1499938964844,293.1499938964844,0.0009012190275825,-337.8443603515625,292.73077392578125,0.5437272787094116,0.050000000745058,0.2290691882371902,291.4926147460937,291.1499938964844,274.8601379394531,272.4955749511719,286.2333679199219,294.9770202636719,291.47137451171875,1.0,0.1583898961544037,0.9651411175727844,0.9651411175727844,1.0,1.0,-0.5659041404724121,0.2461374700069427,0.3197666704654693,0.0805515199899673,0.0,0.0,0.0,25.357213973999023,25.0,-105.50762176513672,-1251.087890625,34.706111907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89947509765625,299.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.78125,18000.0,0.0,0.0,0.065400518476963,0.0,0.0,0.0,0.0,1.0,0.008210620842874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118566108867526,0.0659920945763588,-0.0541354864835739,0.0,6.637321348534897e-05,0.0,0.0,2.487239122390747,0.0,0.0,0.0,0.2632808089256286,4.0,0.0,1.0
827880,293.3592224121094,297.1499938964844,293.1499938964844,0.0040634125471115,-302.0743103027344,296.94586181640625,0.5437272787094116,0.050000000745058,0.045857798308134,294.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.5437272787094116,0.050000000745058,0.0482904687523841,293.3680114746094,297.1499938964844,293.1499938964844,0.0107302470132708,-490.4215698242188,302.8604736328125,0.5437272787094116,0.050000000745058,0.035667173564434,293.2147827148437,297.1499938964844,293.1499938964844,0.0649453252553939,-1728.7314453125,304.1594543457031,0.7346115708351135,0.1176220923662185,0.112685278058052,293.4422607421875,297.1499938964844,293.1499938964844,0.0009012190275825,-337.8443603515625,292.73077392578125,0.5437272787094116,0.050000000745058,0.2290691882371902,291.4926147460937,291.1499938964844,274.8601379394531,272.4955749511719,286.2333679199219,294.9770202636719,291.47137451171875,1.0,0.1583898961544037,0.9651411175727844,0.9651411175727844,1.0,1.0,-0.5659041404724121,0.2461374700069427,0.3197666704654693,0.0805515199899673,0.0,0.0,0.0,25.357213973999023,25.0,-105.50762176513672,-1251.087890625,34.706111907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89947509765625,299.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.78125,18000.0,0.0,0.0,0.065400518476963,0.0,0.0,0.0,0.0,1.0,0.008210620842874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118566108867526,0.0659920945763588,-0.0541354864835739,0.0,6.637321348534897e-05,0.0,0.0,2.487239122390747,0.0,0.0,0.0,0.2632808089256286,4.0,0.0,1.0
827940,293.3571472167969,297.1499938964844,293.1499938964844,0.0041750357486307,-321.74774169921875,296.3202209472656,0.5436685681343079,0.050000000745058,0.0458582453429698,294.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872802734375,0.5436685681343079,0.050000000745058,0.048290941864252,293.3724060058594,297.1499938964844,293.1499938964844,0.0114322882145643,-525.7302856445312,302.66729736328125,0.5436685681343079,0.050000000745058,0.0356675237417221,293.21417236328125,297.1499938964844,293.1499938964844,0.0701402276754379,-1840.9090576171875,304.1476745605469,0.7314886450767517,0.1160996779799461,0.1111698150634765,293.44091796875,297.1499938964844,293.1499938964844,0.000849210366141,-330.4960632324219,291.7484130859375,0.5436685681343079,0.050000000745058,0.2290714234113693,290.5176086425781,291.1499938964844,274.8500061035156,272.4881591796875,286.23016357421875,294.9819030761719,290.4823913574219,1.0,0.1582165211439132,0.9654780030250548,0.9654780030250548,1.0,1.0,-0.5640895962715149,0.2453831881284713,0.3187063932418823,0.0801793113350868,0.0,0.0,0.1181829795241355,25.354421615600582,25.0,-235.96832275390625,-3479.93310546875,34.52652740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,302.14483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.5546875,18000.0,0.0,0.0,0.0594656355679035,0.0,0.0,0.0,0.0,1.0,0.005401695612818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855939984321594,0.1235673129558563,-0.0379733145236969,0.0,6.03500593570061e-05,0.0,0.0,4.708523273468018,0.0,0.0,0.0,0.2705613672733307,4.0,0.0,1.0
828000,293.3571472167969,297.1499938964844,293.1499938964844,0.0041750357486307,-321.74774169921875,296.3202209472656,0.5436685681343079,0.050000000745058,0.0458582453429698,294.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872802734375,0.5436685681343079,0.050000000745058,0.048290941864252,293.3724060058594,297.1499938964844,293.1499938964844,0.0114322882145643,-525.7302856445312,302.66729736328125,0.5436685681343079,0.050000000745058,0.0356675237417221,293.21417236328125,297.1499938964844,293.1499938964844,0.0701402276754379,-1840.9090576171875,304.1476745605469,0.7314886450767517,0.1160996779799461,0.1111698150634765,293.44091796875,297.1499938964844,293.1499938964844,0.000849210366141,-330.4960632324219,291.7484130859375,0.5436685681343079,0.050000000745058,0.2290714234113693,290.5176086425781,291.1499938964844,274.8500061035156,272.4881591796875,286.23016357421875,294.9819030761719,290.4823913574219,1.0,0.1582165211439132,0.9654780030250548,0.9654780030250548,1.0,1.0,-0.5640895962715149,0.2453831881284713,0.3187063932418823,0.0801793113350868,0.0,0.0,0.1181829795241355,25.354421615600582,25.0,-235.96832275390625,-3479.93310546875,34.52652740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,302.14483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.5546875,18000.0,0.0,0.0,0.0594656355679035,0.0,0.0,0.0,0.0,1.0,0.005401695612818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855939984321594,0.1235673129558563,-0.0379733145236969,0.0,6.03500593570061e-05,0.0,0.0,4.708523273468018,0.0,0.0,0.0,0.2705613672733307,4.0,0.0,1.0
828060,293.3562927246094,297.1499938964844,293.1499938964844,0.0040167747065424,-301.24566650390625,296.6459350585937,0.5436877608299255,0.050000000745058,0.0458581075072288,294.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5436877608299255,0.050000000745058,0.0482907928526401,293.375,297.1499938964844,293.1499938964844,0.0106201991438865,-491.8121337890625,302.6595153808594,0.5436877608299255,0.050000000745058,0.0356674157083034,293.2124328613281,297.1499938964844,293.1499938964844,0.0641024410724639,-1716.253662109375,304.15838623046875,0.7290549278259277,0.1148316040635109,0.1099641621112823,293.44097900390625,297.1499938964844,293.1499938964844,0.0007943561649881,-300.2437744140625,292.2726745605469,0.5436877608299255,0.050000000745058,0.2290707379579544,291.20416259765625,291.1499938964844,274.8423767089844,272.48126220703125,286.2278137207031,294.9851379394531,291.33203125,1.0,0.1580511629581451,0.965820014476776,0.965820014476776,1.0,1.0,-0.5626413822174072,0.2447795569896698,0.3178618252277374,0.0798897743225097,0.0,0.0,0.0734833553433418,25.339040756225582,25.0,576.736328125,-3606.9931640625,34.37107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,304.599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.357421875,18000.0,0.0,0.0,0.061146255582571,0.0,0.0,0.0,0.0,1.0,0.002567482413724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975522920489311,0.1096559911966323,-0.0121036982163786,0.0,6.205567478900775e-05,0.0,0.0,4.240366458892822,0.0,0.0,0.0,0.2706711292266845,4.0,0.0,1.0
828120,293.3562927246094,297.1499938964844,293.1499938964844,0.0040167747065424,-301.24566650390625,296.6459350585937,0.5436877608299255,0.050000000745058,0.0458581075072288,294.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5436877608299255,0.050000000745058,0.0482907928526401,293.375,297.1499938964844,293.1499938964844,0.0106201991438865,-491.8121337890625,302.6595153808594,0.5436877608299255,0.050000000745058,0.0356674157083034,293.2124328613281,297.1499938964844,293.1499938964844,0.0641024410724639,-1716.253662109375,304.15838623046875,0.7290549278259277,0.1148316040635109,0.1099641621112823,293.44097900390625,297.1499938964844,293.1499938964844,0.0007943561649881,-300.2437744140625,292.2726745605469,0.5436877608299255,0.050000000745058,0.2290707379579544,291.20416259765625,291.1499938964844,274.8423767089844,272.48126220703125,286.2278137207031,294.9851379394531,291.33203125,1.0,0.1580511629581451,0.965820014476776,0.965820014476776,1.0,1.0,-0.5626413822174072,0.2447795569896698,0.3178618252277374,0.0798897743225097,0.0,0.0,0.0734833553433418,25.339040756225582,25.0,576.736328125,-3606.9931640625,34.37107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,304.599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.357421875,18000.0,0.0,0.0,0.061146255582571,0.0,0.0,0.0,0.0,1.0,0.002567482413724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975522920489311,0.1096559911966323,-0.0121036982163786,0.0,6.205567478900775e-05,0.0,0.0,4.240366458892822,0.0,0.0,0.0,0.2706711292266845,4.0,0.0,1.0
828180,293.3594665527344,297.1499938964844,293.1499938964844,0.003900097683072,-290.3863220214844,296.7332458496094,0.5436442494392395,0.050000000745058,0.0458584390580654,294.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4820251464844,0.5436442494392395,0.050000000745058,0.0482911430299282,293.380859375,297.1499938964844,293.1499938964844,0.0102673042565584,-478.8927307128906,302.60089111328125,0.5436442494392395,0.050000000745058,0.0356676764786243,293.2121887207031,297.1499938964844,293.1499938964844,0.0614537484943866,-1664.537353515625,304.1598205566406,0.7261533141136169,0.1132970005273819,0.1085739433765411,293.44482421875,297.1499938964844,293.1499938964844,0.0006823274889029,-255.6995391845703,292.4260559082031,0.5436442494392395,0.050000000745058,0.2290723919868469,291.4896545410156,291.1499938964844,274.8368530273437,272.4742736816406,286.2294616699219,294.993896484375,291.50274658203125,1.0,0.1578884124755859,0.9661620259284972,0.9661620259284972,1.0,1.0,-0.5609761476516724,0.244080513715744,0.3168956339359283,0.0795656591653823,0.0,0.0,0.0029027061536908,25.334680557250977,25.0,255.2987823486328,-3181.693359375,34.20563125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,302.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.646484375,18000.0,0.0,0.0,0.0643189921975135,0.0,0.0,0.0,0.0,1.0,0.0037922363262623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717581808567047,0.0958277061581611,-0.0240695253014564,0.0,6.527559889946133e-05,0.0,0.0,3.664893627166748,0.0,0.0,0.0,0.2682015299797058,4.0,0.0,1.0
828240,293.3594665527344,297.1499938964844,293.1499938964844,0.003900097683072,-290.3863220214844,296.7332458496094,0.5436442494392395,0.050000000745058,0.0458584390580654,294.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4820251464844,0.5436442494392395,0.050000000745058,0.0482911430299282,293.380859375,297.1499938964844,293.1499938964844,0.0102673042565584,-478.8927307128906,302.60089111328125,0.5436442494392395,0.050000000745058,0.0356676764786243,293.2121887207031,297.1499938964844,293.1499938964844,0.0614537484943866,-1664.537353515625,304.1598205566406,0.7261533141136169,0.1132970005273819,0.1085739433765411,293.44482421875,297.1499938964844,293.1499938964844,0.0006823274889029,-255.6995391845703,292.4260559082031,0.5436442494392395,0.050000000745058,0.2290723919868469,291.4896545410156,291.1499938964844,274.8368530273437,272.4742736816406,286.2294616699219,294.993896484375,291.50274658203125,1.0,0.1578884124755859,0.9661620259284972,0.9661620259284972,1.0,1.0,-0.5609761476516724,0.244080513715744,0.3168956339359283,0.0795656591653823,0.0,0.0,0.0029027061536908,25.334680557250977,25.0,255.2987823486328,-3181.693359375,34.20563125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,302.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.646484375,18000.0,0.0,0.0,0.0643189921975135,0.0,0.0,0.0,0.0,1.0,0.0037922363262623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717581808567047,0.0958277061581611,-0.0240695253014564,0.0,6.527559889946133e-05,0.0,0.0,3.664893627166748,0.0,0.0,0.0,0.2682015299797058,4.0,0.0,1.0
828300,293.3608703613281,297.1499938964844,293.1499938964844,0.0038664983585476,-288.1300048828125,296.6981811523437,0.5436046719551086,0.050000000745058,0.0458587408065795,294.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.5436046719551086,0.050000000745058,0.0482914634048938,293.384033203125,297.1499938964844,293.1499938964844,0.0101943975314497,-477.27490234375,302.5543518066406,0.5436046719551086,0.050000000745058,0.0356679074466228,293.2123107910156,297.1499938964844,293.1499938964844,0.0608856603503227,-1654.483154296875,304.1590576171875,0.7245368957519531,0.1124871894717216,0.1078150123357772,293.446533203125,297.1499938964844,293.1499938964844,0.0006341446423903,-237.7603454589844,292.37799072265625,0.5436046719551086,0.050000000745058,0.2290738970041275,291.4963073730469,291.1499938964844,274.8348388671875,272.47076416015625,286.23046875,294.99810791015625,291.4510803222656,1.0,0.1578064858913421,0.966333031654358,0.966333031654358,1.0,1.0,-0.5600681900978088,0.2436981499195099,0.3163700401782989,0.079391025006771,0.0,0.0,0.0,25.335521697998047,25.0,-276.9328308105469,-593.3790893554688,34.11872482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,299.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18200.353515625,18000.0,0.0,0.0,0.0652626305818557,0.0,0.0,0.0,0.0,1.0,0.0090275909751653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053221243433654,0.063088871538639,-0.0577667467296123,0.0,6.623327499255538e-05,0.0,0.0,2.3700878620147705,0.0,0.0,0.0,0.2628511488437652,4.0,0.0,1.0
828360,293.36083984375,297.1499938964844,293.1499938964844,0.0038882885128259,-295.4845275878906,296.4281311035156,0.5435663461685181,0.050000000745058,0.0458590313792228,295.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5435663461685181,0.050000000745058,0.0482917688786983,293.3866882324219,297.1499938964844,293.1499938964844,0.010506703518331,-494.8041687011719,302.4556884765625,0.5435663461685181,0.050000000745058,0.035668134689331,293.2122802734375,297.1499938964844,293.1499938964844,0.0635441467165947,-1711.0299072265625,304.1524658203125,0.7229095101356506,0.1117058843374252,0.1070570722222328,293.4468688964844,297.1499938964844,293.1499938964844,0.0005526148597709,-211.24501037597656,291.9571533203125,0.5435663461685181,0.050000000745058,0.2290753573179245,291.1003112792969,291.1499938964844,274.8332824707031,272.4672241210937,286.2309265136719,295.0013732910156,290.7476501464844,1.0,0.1577243953943252,0.9669243693351746,0.9669243693351746,1.0,1.0,-0.5591613054275513,0.2433214038610458,0.315839946269989,0.0792243853211402,0.0,0.0,0.0174584407359361,25.33617210388184,25.0,-1386.167236328125,-473.82855224609375,34.03189468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,298.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.0635406374931335,0.0,0.0,0.0,0.0,1.0,0.0117960097268223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.004185358993709,0.0708239302039146,-0.0666385740041732,0.0,6.448566273320466e-05,0.0,0.0,2.6328284740448,0.0,0.0,0.0,0.2632572948932647,4.0,0.0,1.0
828420,293.3572692871094,297.1499938964844,293.1499938964844,0.003912057261914,-297.40191650390625,296.205810546875,0.5435554385185242,0.050000000745058,0.04585912078619,295.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.5435554385185242,0.050000000745058,0.0482918620109558,293.3887939453125,297.1499938964844,293.1499938964844,0.0104032373055815,-492.5092468261719,302.3311462402344,0.5435554385185242,0.050000000745058,0.0356682054698467,293.2107238769531,297.1499938964844,293.1499938964844,0.0625949427485466,-1693.4285888671875,304.1543273925781,0.7201932668685913,0.1104402765631675,0.1057841926813125,293.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2577819824219,0.5435554385185242,0.050000000745058,0.2290758043527603,290.8337097167969,291.1499938964844,274.8314819335937,272.46014404296875,286.2294921875,295.0023193359375,291.04833984375,1.0,0.1575644761323928,0.9681071043014526,0.9681071043014526,1.0,1.0,-0.5576345324516296,0.2426862120628357,0.3149482905864715,0.0789567604660987,0.0,0.0,0.1158399805426597,25.32662773132324,25.0,531.4314575195312,-3782.3388671875,33.8759651184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,304.9066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.322265625,18000.0,0.0,0.0,0.0592456087470054,0.0,0.0,0.0,0.0,1.0,0.0027493729721754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087340638041496,0.1224722266197204,-0.0137381628155708,0.0,6.012676021782681e-05,0.0,0.0,4.741085052490234,0.0,0.0,0.0,0.2720315754413605,4.0,0.0,1.0
828480,293.3572692871094,297.1499938964844,293.1499938964844,0.003912057261914,-297.40191650390625,296.205810546875,0.5435554385185242,0.050000000745058,0.04585912078619,295.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.5435554385185242,0.050000000745058,0.0482918620109558,293.3887939453125,297.1499938964844,293.1499938964844,0.0104032373055815,-492.5092468261719,302.3311462402344,0.5435554385185242,0.050000000745058,0.0356682054698467,293.2107238769531,297.1499938964844,293.1499938964844,0.0625949427485466,-1693.4285888671875,304.1543273925781,0.7201932668685913,0.1104402765631675,0.1057841926813125,293.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2577819824219,0.5435554385185242,0.050000000745058,0.2290758043527603,290.8337097167969,291.1499938964844,274.8314819335937,272.46014404296875,286.2294921875,295.0023193359375,291.04833984375,1.0,0.1575644761323928,0.9681071043014526,0.9681071043014526,1.0,1.0,-0.5576345324516296,0.2426862120628357,0.3149482905864715,0.0789567604660987,0.0,0.0,0.1158399805426597,25.32662773132324,25.0,531.4314575195312,-3782.3388671875,33.8759651184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,304.9066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.322265625,18000.0,0.0,0.0,0.0592456087470054,0.0,0.0,0.0,0.0,1.0,0.0027493729721754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087340638041496,0.1224722266197204,-0.0137381628155708,0.0,6.012676021782681e-05,0.0,0.0,4.741085052490234,0.0,0.0,0.0,0.2720315754413605,4.0,0.0,1.0
828540,293.3597717285156,297.1499938964844,293.1499938964844,0.0037462133914232,-279.74566650390625,296.4888916015625,0.5435418486595154,0.050000000745058,0.0458592288196086,295.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4158020019531,0.5435418486595154,0.050000000745058,0.0482919737696647,293.392578125,297.1499938964844,293.1499938964844,0.0098496144637465,-468.6672668457031,302.3231506347656,0.5435418486595154,0.050000000745058,0.0356682874262332,293.2098999023437,297.1499938964844,293.1499938964844,0.0582648664712905,-1607.3585205078125,304.1597900390625,0.7174802422523499,0.109071709215641,0.1045415475964546,293.4473876953125,297.1499938964844,293.1499938964844,0.0006340346881188,-237.92776489257807,292.0744323730469,0.5435418486595154,0.050000000745058,0.2290763407945633,291.4369506835937,291.1499938964844,274.8312683105469,272.4529724121094,286.2325744628906,295.00927734375,291.481689453125,1.0,0.1574097722768783,0.9692898392677308,0.9692898392677308,1.0,1.0,-0.5561442971229553,0.2420620173215866,0.3140822649002075,0.0787058919668197,0.0,0.0,0.0281212925910949,25.31806373596192,25.0,411.4989013671875,-3322.35009765625,33.72494888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,303.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.041015625,18000.0,0.0,0.0,0.0626021474599838,0.0,0.0,0.0,0.0,1.0,0.0032408761326223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806299895048141,0.0991119593381881,-0.018481969833374,0.0,6.353322532959282e-05,0.0,0.0,3.80751895904541,0.0,0.0,0.0,0.2689962387084961,4.0,0.0,1.0
828600,293.3597717285156,297.1499938964844,293.1499938964844,0.0037462133914232,-279.74566650390625,296.4888916015625,0.5435418486595154,0.050000000745058,0.0458592288196086,295.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4158020019531,0.5435418486595154,0.050000000745058,0.0482919737696647,293.392578125,297.1499938964844,293.1499938964844,0.0098496144637465,-468.6672668457031,302.3231506347656,0.5435418486595154,0.050000000745058,0.0356682874262332,293.2098999023437,297.1499938964844,293.1499938964844,0.0582648664712905,-1607.3585205078125,304.1597900390625,0.7174802422523499,0.109071709215641,0.1045415475964546,293.4473876953125,297.1499938964844,293.1499938964844,0.0006340346881188,-237.92776489257807,292.0744323730469,0.5435418486595154,0.050000000745058,0.2290763407945633,291.4369506835937,291.1499938964844,274.8312683105469,272.4529724121094,286.2325744628906,295.00927734375,291.481689453125,1.0,0.1574097722768783,0.9692898392677308,0.9692898392677308,1.0,1.0,-0.5561442971229553,0.2420620173215866,0.3140822649002075,0.0787058919668197,0.0,0.0,0.0281212925910949,25.31806373596192,25.0,411.4989013671875,-3322.35009765625,33.72494888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,303.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.041015625,18000.0,0.0,0.0,0.0626021474599838,0.0,0.0,0.0,0.0,1.0,0.0032408761326223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806299895048141,0.0991119593381881,-0.018481969833374,0.0,6.353322532959282e-05,0.0,0.0,3.80751895904541,0.0,0.0,0.0,0.2689962387084961,4.0,0.0,1.0
828660,293.3623962402344,297.1499938964844,293.1499938964844,0.0036709911655634,-274.2807006835937,296.44403076171875,0.5434768199920654,0.050000000745058,0.0458597242832183,295.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49755859375,0.5434768199920654,0.050000000745058,0.0482924990355968,293.3973083496094,297.1499938964844,293.1499938964844,0.009687827900052,-464.2283630371094,302.2361755371094,0.5434768199920654,0.050000000745058,0.0356686748564243,293.2099304199219,297.1499938964844,293.1499938964844,0.0570055246353149,-1584.9151611328125,304.1584777832031,0.7142403721809387,0.1075490191578865,0.1031236127018928,293.45050048828125,297.1499938964844,293.1499938964844,0.0004608937597367,-135.96087646484375,292.01641845703125,0.5434768199920654,0.050000000745058,0.2290788143873214,291.4919128417969,291.1499938964844,274.8324890136719,272.44580078125,286.2374267578125,295.0171813964844,291.40118408203125,1.0,0.1572546660900116,0.9688010811805724,0.9688010811805724,1.0,1.0,-0.5544472932815552,0.2413236200809478,0.3131236732006073,0.0783970430493354,0.0,0.0,0.0,25.318342208862305,25.0,-528.0466918945312,-201.6924591064453,33.56301498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,298.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.91015625,18000.0,0.0,0.0,0.064733438193798,0.0,0.0,0.0,0.0,1.0,0.0097691537812352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018038816051557,0.0624624714255332,-0.0606585927307605,0.0,6.569620745722204e-05,0.0,0.0,2.339479446411133,0.0,0.0,0.0,0.2626353800296783,4.0,0.0,1.0
828720,293.3623962402344,297.1499938964844,293.1499938964844,0.0036709911655634,-274.2807006835937,296.44403076171875,0.5434768199920654,0.050000000745058,0.0458597242832183,295.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49755859375,0.5434768199920654,0.050000000745058,0.0482924990355968,293.3973083496094,297.1499938964844,293.1499938964844,0.009687827900052,-464.2283630371094,302.2361755371094,0.5434768199920654,0.050000000745058,0.0356686748564243,293.2099304199219,297.1499938964844,293.1499938964844,0.0570055246353149,-1584.9151611328125,304.1584777832031,0.7142403721809387,0.1075490191578865,0.1031236127018928,293.45050048828125,297.1499938964844,293.1499938964844,0.0004608937597367,-135.96087646484375,292.01641845703125,0.5434768199920654,0.050000000745058,0.2290788143873214,291.4919128417969,291.1499938964844,274.8324890136719,272.44580078125,286.2374267578125,295.0171813964844,291.40118408203125,1.0,0.1572546660900116,0.9688010811805724,0.9688010811805724,1.0,1.0,-0.5544472932815552,0.2413236200809478,0.3131236732006073,0.0783970430493354,0.0,0.0,0.0,25.318342208862305,25.0,-528.0466918945312,-201.6924591064453,33.56301498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,298.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.91015625,18000.0,0.0,0.0,0.064733438193798,0.0,0.0,0.0,0.0,1.0,0.0097691537812352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018038816051557,0.0624624714255332,-0.0606585927307605,0.0,6.569620745722204e-05,0.0,0.0,2.339479446411133,0.0,0.0,0.0,0.2626353800296783,4.0,0.0,1.0
828780,293.3584289550781,297.1499938964844,293.1499938964844,0.0037827619817107,-292.3780212402344,295.7701416015625,0.5434389710426331,0.050000000745058,0.0458600148558616,295.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.5434389710426331,0.050000000745058,0.0482928045094013,293.3985595703125,297.1499938964844,293.1499938964844,0.0102153997868299,-495.1720275878906,301.9901123046875,0.5434389710426331,0.050000000745058,0.0356689020991325,293.20880126953125,297.1499938964844,293.1499938964844,0.0615492351353168,-1680.399169921875,304.1486511230469,0.7111212015151978,0.106253981590271,0.1017973348498344,293.4471435546875,297.1499938964844,293.1499938964844,0.0004473660956136,-127.4472198486328,290.95855712890625,0.5434389710426331,0.050000000745058,0.2290802747011184,290.4940795898437,291.1499938964844,274.8349609375,272.4385986328125,286.2396850585937,295.019287109375,290.5973205566406,1.0,0.1571007221937179,0.9683123230934144,0.9683123230934144,1.0,1.0,-0.552858293056488,0.24062579870224,0.312232494354248,0.0781186297535896,0.0,0.0,0.131168320775032,25.31415748596192,25.0,47.1904525756836,-3591.13916015625,33.4077033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624084472656,303.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17809.142578125,18000.0,0.0,0.0,0.0579659268260002,0.0,0.0,0.0,0.0,1.0,0.0046341605484485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945029109716415,0.1266367882490158,-0.0321338735520839,0.0,5.882804907741957e-05,0.0,0.0,4.849316596984863,0.0,0.0,0.0,0.2713772654533386,4.0,0.0,1.0
828840,293.3584289550781,297.1499938964844,293.1499938964844,0.0037827619817107,-292.3780212402344,295.7701416015625,0.5434389710426331,0.050000000745058,0.0458600148558616,295.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.5434389710426331,0.050000000745058,0.0482928045094013,293.3985595703125,297.1499938964844,293.1499938964844,0.0102153997868299,-495.1720275878906,301.9901123046875,0.5434389710426331,0.050000000745058,0.0356689020991325,293.20880126953125,297.1499938964844,293.1499938964844,0.0615492351353168,-1680.399169921875,304.1486511230469,0.7111212015151978,0.106253981590271,0.1017973348498344,293.4471435546875,297.1499938964844,293.1499938964844,0.0004473660956136,-127.4472198486328,290.95855712890625,0.5434389710426331,0.050000000745058,0.2290802747011184,290.4940795898437,291.1499938964844,274.8349609375,272.4385986328125,286.2396850585937,295.019287109375,290.5973205566406,1.0,0.1571007221937179,0.9683123230934144,0.9683123230934144,1.0,1.0,-0.552858293056488,0.24062579870224,0.312232494354248,0.0781186297535896,0.0,0.0,0.131168320775032,25.31415748596192,25.0,47.1904525756836,-3591.13916015625,33.4077033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624084472656,303.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17809.142578125,18000.0,0.0,0.0,0.0579659268260002,0.0,0.0,0.0,0.0,1.0,0.0046341605484485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945029109716415,0.1266367882490158,-0.0321338735520839,0.0,5.882804907741957e-05,0.0,0.0,4.849316596984863,0.0,0.0,0.0,0.2713772654533386,4.0,0.0,1.0
828900,293.3571472167969,297.1499938964844,293.1499938964844,0.0037069853860884,-281.7164611816406,295.9857177734375,0.5434612035751343,0.050000000745058,0.0458598472177982,295.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8452453613281,0.5434612035751343,0.050000000745058,0.0482926294207572,293.3983154296875,297.1499938964844,293.1499938964844,0.0098249046131968,-476.1183776855469,302.01171875,0.5434612035751343,0.050000000745058,0.035668771713972,293.2076110839844,297.1499938964844,293.1499938964844,0.058253675699234,-1613.68603515625,304.1548767089844,0.7099466323852539,0.1057432368397712,0.101295106112957,293.4462585449219,297.1499938964844,293.1499938964844,0.000443524448201,-121.56208038330078,291.2996826171875,0.5434612035751343,0.050000000745058,0.2290794402360916,290.8993835449219,291.1499938964844,274.83660888671875,272.4349975585937,286.2408142089844,295.0193786621094,291.1087341308594,1.0,0.1570272892713546,0.9680679440498352,0.9680679440498352,1.0,1.0,-0.5522540211677551,0.2403545677661895,0.3118994235992431,0.0780230313539505,0.0,0.0,0.109293520450592,25.30535697937012,25.0,575.4857788085938,-3756.166748046875,33.34199905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168701171875,304.9993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.02734375,18000.0,0.0,0.0,0.0587107017636299,0.0,0.0,0.0,0.0,1.0,0.0026611315552145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108003593981266,0.1209413111209869,-0.012937712483108,0.0,5.958389738225378e-05,0.0,0.0,4.684395790100098,0.0,0.0,0.0,0.2719239890575409,4.0,0.0,1.0
828960,293.3579406738281,297.1499938964844,293.1499938964844,0.0036141679156571,-271.4271545410156,296.18487548828125,0.543475866317749,0.050000000745058,0.0458597391843795,295.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.543475866317749,0.050000000745058,0.048292513936758,293.3993225097656,297.1499938964844,293.1499938964844,0.0095163136720657,-461.6246032714844,302.0289306640625,0.543475866317749,0.050000000745058,0.0356686860322952,293.20684814453125,297.1499938964844,293.1499938964844,0.0557578019797802,-1564.2491455078125,304.1584777832031,0.708714485168457,0.1051615476608276,0.1007813289761543,293.44732666015625,297.1499938964844,293.1499938964844,0.0004175154608674,-96.56682586669922,291.6181945800781,0.543475866317749,0.050000000745058,0.2290789037942886,291.2834167480469,291.1499938964844,274.8385009765625,272.4313659667969,286.24334716796875,295.0218811035156,291.3940734863281,1.0,0.1569555699825287,0.9682452082633972,0.9682452082633972,1.0,1.0,-0.5516364574432373,0.2400821298360824,0.3115543127059936,0.0779338479042053,0.0,0.0,0.0607772022485733,25.29804420471192,25.0,571.2094116210938,-3515.114013671875,33.27650833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,304.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.0604314766824245,0.0,0.0,0.0,0.0,1.0,0.0027268307749181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931322202086448,0.1066713333129882,-0.0135391121730208,0.0,6.133026909083128e-05,0.0,0.0,4.119565010070801,0.0,0.0,0.0,0.2702500522136688,4.0,0.0,1.0
