time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829020,293.3608093261719,297.1499938964844,293.1499938964844,0.0035118989180773,-262.0997009277344,296.2543029785156,0.5434399843215942,0.050000000745058,0.0458600148558616,295.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5149230957031,0.5434399843215942,0.050000000745058,0.0482928045094013,293.4032897949219,297.1499938964844,293.1499938964844,0.009240249171853,-450.5143737792969,301.9735412597656,0.5434399843215942,0.050000000745058,0.0356689020991325,293.20654296875,297.1499938964844,293.1499938964844,0.0535317808389663,-1522.3125,304.15924072265625,0.7055939435958862,0.1037868708372116,0.0995389521121978,293.4506530761719,297.1499938964844,293.1499938964844,0.0003676497435662,-56.75468444824219,291.7400817871094,0.5434399843215942,0.050000000745058,0.2290802747011184,291.5210266113281,291.1499938964844,274.8429870605469,272.42413330078125,286.24969482421875,295.0292358398437,291.5319519042969,1.0,0.1568123251199722,0.9685997366905212,0.9685997366905212,1.0,1.0,-0.5501481294631958,0.2394283711910247,0.310719758272171,0.0777124017477035,0.0,0.0,0.0,25.29462623596192,25.0,223.1175079345703,-2776.669677734375,33.13233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,302.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.509765625,18000.0,0.0,0.0,0.0634689554572105,0.0,0.0,0.0,0.0,1.0,0.0050909239798784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497924163937568,0.0857194513082504,-0.0359270386397838,0.0,6.441292498493567e-05,0.0,0.0,3.268967390060425,0.0,0.0,0.0,0.2660388946533203,4.0,0.0,1.0
829080,293.3608093261719,297.1499938964844,293.1499938964844,0.0035118989180773,-262.0997009277344,296.2543029785156,0.5434399843215942,0.050000000745058,0.0458600148558616,295.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5149230957031,0.5434399843215942,0.050000000745058,0.0482928045094013,293.4032897949219,297.1499938964844,293.1499938964844,0.009240249171853,-450.5143737792969,301.9735412597656,0.5434399843215942,0.050000000745058,0.0356689020991325,293.20654296875,297.1499938964844,293.1499938964844,0.0535317808389663,-1522.3125,304.15924072265625,0.7055939435958862,0.1037868708372116,0.0995389521121978,293.4506530761719,297.1499938964844,293.1499938964844,0.0003676497435662,-56.75468444824219,291.7400817871094,0.5434399843215942,0.050000000745058,0.2290802747011184,291.5210266113281,291.1499938964844,274.8429870605469,272.42413330078125,286.24969482421875,295.0292358398437,291.5319519042969,1.0,0.1568123251199722,0.9685997366905212,0.9685997366905212,1.0,1.0,-0.5501481294631958,0.2394283711910247,0.310719758272171,0.0777124017477035,0.0,0.0,0.0,25.29462623596192,25.0,223.1175079345703,-2776.669677734375,33.13233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,302.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.509765625,18000.0,0.0,0.0,0.0634689554572105,0.0,0.0,0.0,0.0,1.0,0.0050909239798784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497924163937568,0.0857194513082504,-0.0359270386397838,0.0,6.441292498493567e-05,0.0,0.0,3.268967390060425,0.0,0.0,0.0,0.2660388946533203,4.0,0.0,1.0
829140,293.3601989746094,297.1499938964844,293.1499938964844,0.0035374842118471,-272.47772216796875,295.7483215332031,0.5433804988861084,0.050000000745058,0.045860469341278,295.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9171142578125,0.5433804988861084,0.050000000745058,0.0482932850718498,293.4061279296875,297.1499938964844,293.1499938964844,0.0096195368096232,-476.1341552734375,301.7550354003906,0.5433804988861084,0.050000000745058,0.0356692560017108,293.2062072753906,297.1499938964844,293.1499938964844,0.0573650151491165,-1602.7333984375,304.149169921875,0.7021759748458862,0.1024177148938179,0.0982051715254783,293.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.5433804988861084,0.050000000745058,0.2290825396776199,290.82958984375,291.1499938964844,274.8482360839844,272.4169311523437,286.2549743652344,295.0341796875,290.48553466796875,1.0,0.1566680967807769,0.9689542651176452,0.9689542651176452,1.0,1.0,-0.5485516786575317,0.2387246936559677,0.3098269999027252,0.0774792581796646,0.0,0.0,0.0553267672657966,25.2952823638916,25.0,-1119.18359375,-3182.9794921875,32.98220443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,299.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17661.912109375,18000.0,0.0,0.0,0.0599639415740966,0.0,0.0,0.0,0.0,1.0,0.0074233571067452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068810760974884,0.1186529025435447,-0.049842145293951,0.0,6.085577479097992e-05,0.0,0.0,4.459088802337647,0.0,0.0,0.0,0.2694599032402038,4.0,0.0,1.0
829200,293.3601989746094,297.1499938964844,293.1499938964844,0.0035374842118471,-272.47772216796875,295.7483215332031,0.5433804988861084,0.050000000745058,0.045860469341278,295.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9171142578125,0.5433804988861084,0.050000000745058,0.0482932850718498,293.4061279296875,297.1499938964844,293.1499938964844,0.0096195368096232,-476.1341552734375,301.7550354003906,0.5433804988861084,0.050000000745058,0.0356692560017108,293.2062072753906,297.1499938964844,293.1499938964844,0.0573650151491165,-1602.7333984375,304.149169921875,0.7021759748458862,0.1024177148938179,0.0982051715254783,293.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.5433804988861084,0.050000000745058,0.2290825396776199,290.82958984375,291.1499938964844,274.8482360839844,272.4169311523437,286.2549743652344,295.0341796875,290.48553466796875,1.0,0.1566680967807769,0.9689542651176452,0.9689542651176452,1.0,1.0,-0.5485516786575317,0.2387246936559677,0.3098269999027252,0.0774792581796646,0.0,0.0,0.0553267672657966,25.2952823638916,25.0,-1119.18359375,-3182.9794921875,32.98220443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,299.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17661.912109375,18000.0,0.0,0.0,0.0599639415740966,0.0,0.0,0.0,0.0,1.0,0.0074233571067452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068810760974884,0.1186529025435447,-0.049842145293951,0.0,6.085577479097992e-05,0.0,0.0,4.459088802337647,0.0,0.0,0.0,0.2694599032402038,4.0,0.0,1.0
829260,293.3555908203125,297.1499938964844,293.1499938964844,0.0035049356520175,-266.01300048828125,295.78448486328125,0.5434167385101318,0.050000000745058,0.0458602011203765,295.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.5434167385101318,0.050000000745058,0.0482929982244968,293.4045104980469,297.1499938964844,293.1499938964844,0.0092777274549007,-459.23052978515625,301.6979064941406,0.5434167385101318,0.050000000745058,0.0356690436601638,293.2037658691406,297.1499938964844,293.1499938964844,0.0541664510965347,-1539.676513671875,304.1554260253906,0.6997534036636353,0.1014857962727546,0.0972348898649215,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5434167385101318,0.050000000745058,0.2290811985731125,290.9830017089844,291.1499938964844,274.85406494140625,272.40972900390625,286.257568359375,295.0329895019531,291.1808776855469,1.0,0.1565307229757309,0.9693122506141664,0.9693122506141664,1.0,1.0,-0.5473846793174744,0.2381958365440368,0.3091888129711151,0.0773454681038856,0.0,0.0,0.1002310737967491,25.280235290527344,25.0,614.5234985351562,-3713.185546875,32.858299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930358886719,305.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.474609375,18000.0,0.0,0.0,0.0580593049526214,0.0,0.0,0.0,0.0,1.0,0.0025988346897065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062041521072387,0.1185884848237037,-0.0123843299224972,0.0,5.892281114938669e-05,0.0,0.0,4.594360828399658,0.0,0.0,0.0,0.271709144115448,4.0,0.0,1.0
829320,293.3555908203125,297.1499938964844,293.1499938964844,0.0035049356520175,-266.01300048828125,295.78448486328125,0.5434167385101318,0.050000000745058,0.0458602011203765,295.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.5434167385101318,0.050000000745058,0.0482929982244968,293.4045104980469,297.1499938964844,293.1499938964844,0.0092777274549007,-459.23052978515625,301.6979064941406,0.5434167385101318,0.050000000745058,0.0356690436601638,293.2037658691406,297.1499938964844,293.1499938964844,0.0541664510965347,-1539.676513671875,304.1554260253906,0.6997534036636353,0.1014857962727546,0.0972348898649215,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5434167385101318,0.050000000745058,0.2290811985731125,290.9830017089844,291.1499938964844,274.85406494140625,272.40972900390625,286.257568359375,295.0329895019531,291.1808776855469,1.0,0.1565307229757309,0.9693122506141664,0.9693122506141664,1.0,1.0,-0.5473846793174744,0.2381958365440368,0.3091888129711151,0.0773454681038856,0.0,0.0,0.1002310737967491,25.280235290527344,25.0,614.5234985351562,-3713.185546875,32.858299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930358886719,305.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.474609375,18000.0,0.0,0.0,0.0580593049526214,0.0,0.0,0.0,0.0,1.0,0.0025988346897065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062041521072387,0.1185884848237037,-0.0123843299224972,0.0,5.892281114938669e-05,0.0,0.0,4.594360828399658,0.0,0.0,0.0,0.271709144115448,4.0,0.0,1.0
829380,293.3577575683594,297.1499938964844,293.1499938964844,0.0033641459885984,-251.5217437744141,296.0301513671875,0.5434321761131287,0.050000000745058,0.0458600856363773,295.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718322753906,0.5434321761131287,0.050000000745058,0.0482928790152072,293.4066162109375,297.1499938964844,293.1499938964844,0.0088699888437986,-439.83892822265625,301.7008361816406,0.5434321761131287,0.050000000745058,0.035668957978487,293.20263671875,297.1499938964844,293.1499938964844,0.0507874973118305,-1474.4754638671875,304.15899658203125,0.6972421407699585,0.100357748568058,0.0962478369474411,293.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718322753906,0.5434321761131287,0.050000000745058,0.2290806323289871,291.4877014160156,291.1499938964844,274.8602905273437,272.40252685546875,286.2640380859375,295.0376892089844,291.52166748046875,1.0,0.1564000248908996,0.969670295715332,0.969670295715332,1.0,1.0,-0.5461991429328918,0.2376547008752823,0.3085444271564483,0.0772179886698722,0.0,0.0,0.012883891351521,25.26938438415528,25.0,374.7030944824219,-3224.493408203125,32.73685836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0319519042969,303.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.857421875,18000.0,0.0,0.0,0.0614843778312206,0.0,0.0,0.0,0.0,1.0,0.0035443904343992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075828231871128,0.0973845347762107,-0.0215563010424375,0.0,6.239882350200787e-05,0.0,0.0,3.733433246612549,0.0,0.0,0.0,0.2686021029949188,4.0,0.0,1.0
829440,293.3577575683594,297.1499938964844,293.1499938964844,0.0033641459885984,-251.5217437744141,296.0301513671875,0.5434321761131287,0.050000000745058,0.0458600856363773,295.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718322753906,0.5434321761131287,0.050000000745058,0.0482928790152072,293.4066162109375,297.1499938964844,293.1499938964844,0.0088699888437986,-439.83892822265625,301.7008361816406,0.5434321761131287,0.050000000745058,0.035668957978487,293.20263671875,297.1499938964844,293.1499938964844,0.0507874973118305,-1474.4754638671875,304.15899658203125,0.6972421407699585,0.100357748568058,0.0962478369474411,293.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718322753906,0.5434321761131287,0.050000000745058,0.2290806323289871,291.4877014160156,291.1499938964844,274.8602905273437,272.40252685546875,286.2640380859375,295.0376892089844,291.52166748046875,1.0,0.1564000248908996,0.969670295715332,0.969670295715332,1.0,1.0,-0.5461991429328918,0.2376547008752823,0.3085444271564483,0.0772179886698722,0.0,0.0,0.012883891351521,25.26938438415528,25.0,374.7030944824219,-3224.493408203125,32.73685836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0319519042969,303.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.857421875,18000.0,0.0,0.0,0.0614843778312206,0.0,0.0,0.0,0.0,1.0,0.0035443904343992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075828231871128,0.0973845347762107,-0.0215563010424375,0.0,6.239882350200787e-05,0.0,0.0,3.733433246612549,0.0,0.0,0.0,0.2686021029949188,4.0,0.0,1.0
829500,293.3591613769531,297.1499938964844,293.1499938964844,0.0033258385956287,-248.3789978027344,296.0233459472656,0.5434086322784424,0.050000000745058,0.0458602681756019,295.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5324401855469,0.5434086322784424,0.050000000745058,0.0482930690050125,293.408447265625,297.1499938964844,293.1499938964844,0.0087788254022598,-436.44537353515625,301.66241455078125,0.5434086322784424,0.050000000745058,0.035669095814228,293.2026062011719,297.1499938964844,293.1499938964844,0.0500447116792202,-1461.0875244140625,304.15869140625,0.6956669688224792,0.0996997728943824,0.0956476852297782,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5324401855469,0.5434086322784424,0.050000000745058,0.2290815263986587,291.537353515625,291.1499938964844,274.8634948730469,272.3989562988281,286.26739501953125,295.04034423828125,291.5414123535156,1.0,0.1563344001770019,0.9698493480682372,0.9698493480682372,1.0,1.0,-0.5454806089401245,0.2373306900262832,0.30814990401268,0.0771302282810211,0.0,0.0,0.0,25.269290924072266,25.0,124.759033203125,-2051.5400390625,32.66942596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,300.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18217.97265625,18000.0,0.0,0.0,0.0628056973218917,0.0,0.0,0.0,0.0,1.0,0.006960071157664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.024774657562375,0.0724575221538543,-0.0476828627288341,0.0,6.37397970422171e-05,0.0,0.0,2.744668960571289,0.0,0.0,0.0,0.2642401456832886,4.0,0.0,1.0
829560,293.3599548339844,297.1499938964844,293.1499938964844,0.0033053478691726,-249.3218536376953,295.8830871582031,0.5433775186538696,0.050000000745058,0.0458605028688907,295.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4109802246094,0.5433775186538696,0.050000000745058,0.0482933185994625,293.4101867675781,297.1499938964844,293.1499938964844,0.0088480319827795,-442.9194030761719,301.5821228027344,0.5433775186538696,0.050000000745058,0.0356692820787429,293.2026062011719,297.1499938964844,293.1499938964844,0.0509833581745624,-1481.2586669921875,304.1553039550781,0.6939986944198608,0.0990322679281234,0.0950179696083068,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4109802246094,0.5433775186538696,0.050000000745058,0.2290827184915542,291.37823486328125,291.1499938964844,274.86676025390625,272.3954162597656,286.27032470703125,295.04254150390625,291.11553955078125,1.0,0.156268298625946,0.9703495502471924,0.9703495502471924,1.0,1.0,-0.544727087020874,0.2369960993528366,0.307731032371521,0.0770402178168296,0.0,0.0,0.0,25.27045440673828,25.0,-1101.9110107421875,-0.0,32.599979400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,299.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18091.533203125,18000.0,0.0,0.0,0.0624474771320819,0.0,0.0,0.0,0.0,1.0,0.0112109715119004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001143494810094,0.0653579458594322,-0.0652435943484306,0.0,6.337625382002443e-05,0.0,0.0,2.4373295307159424,0.0,0.0,0.0,0.2624621093273163,4.0,0.0,1.0
829620,293.3549194335937,297.1499938964844,293.1499938964844,0.0033944798633456,-261.5400695800781,295.31719970703125,0.5433641672134399,0.050000000745058,0.0458606109023094,295.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.5433641672134399,0.050000000745058,0.0482934303581714,293.4094543457031,297.1499938964844,293.1499938964844,0.0090963179245591,-460.3813171386719,301.33282470703125,0.5433641672134399,0.050000000745058,0.0356693640351295,293.2010498046875,297.1499938964844,293.1499938964844,0.0533869676291942,-1531.3310546875,304.1506042480469,0.6911559104919434,0.0980070605874061,0.093934878706932,293.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.5433641672134399,0.050000000745058,0.229083240032196,290.5992126464844,291.1499938964844,274.8733215332031,272.3883056640625,286.2724609375,295.0404968261719,290.8155212402344,1.0,0.156138390302658,0.9713500142097472,0.9713500142097472,1.0,1.0,-0.5434281826019287,0.2364142686128616,0.3070139288902282,0.0769039094448089,0.0,0.0,0.1318599581718444,25.264598846435547,25.0,362.4876708984375,-3709.8955078125,32.473243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,304.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.591796875,18000.0,0.0,0.0,0.0560706853866577,0.0,0.0,0.0,0.0,1.0,0.0036404796410351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050373762845993,0.1275771111249923,-0.0225397404283285,0.0,5.690461694030091e-05,0.0,0.0,4.91793966293335,0.0,0.0,0.0,0.272123783826828,4.0,0.0,1.0
829680,293.3549194335937,297.1499938964844,293.1499938964844,0.0033944798633456,-261.5400695800781,295.31719970703125,0.5433641672134399,0.050000000745058,0.0458606109023094,295.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.5433641672134399,0.050000000745058,0.0482934303581714,293.4094543457031,297.1499938964844,293.1499938964844,0.0090963179245591,-460.3813171386719,301.33282470703125,0.5433641672134399,0.050000000745058,0.0356693640351295,293.2010498046875,297.1499938964844,293.1499938964844,0.0533869676291942,-1531.3310546875,304.1506042480469,0.6911559104919434,0.0980070605874061,0.093934878706932,293.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.5433641672134399,0.050000000745058,0.229083240032196,290.5992126464844,291.1499938964844,274.8733215332031,272.3883056640625,286.2724609375,295.0404968261719,290.8155212402344,1.0,0.156138390302658,0.9713500142097472,0.9713500142097472,1.0,1.0,-0.5434281826019287,0.2364142686128616,0.3070139288902282,0.0769039094448089,0.0,0.0,0.1318599581718444,25.264598846435547,25.0,362.4876708984375,-3709.8955078125,32.473243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,304.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.591796875,18000.0,0.0,0.0,0.0560706853866577,0.0,0.0,0.0,0.0,1.0,0.0036404796410351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050373762845993,0.1275771111249923,-0.0225397404283285,0.0,5.690461694030091e-05,0.0,0.0,4.91793966293335,0.0,0.0,0.0,0.272123783826828,4.0,0.0,1.0
829740,293.3558349609375,297.1499938964844,293.1499938964844,0.0032270988449454,-242.1739044189453,295.7572631835937,0.5434022545814514,0.050000000745058,0.0458603240549564,295.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.5434022545814514,0.050000000745058,0.0482931286096572,293.41033935546875,297.1499938964844,293.1499938964844,0.0085437214002013,-430.9073181152344,301.4063415527344,0.5434022545814514,0.050000000745058,0.0356691405177116,293.1993713378906,297.1499938964844,293.1499938964844,0.0484527945518493,-1434.9263916015625,304.1582946777344,0.6889702677726746,0.0970608815550804,0.0930873453617096,293.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.5434022545814514,0.050000000745058,0.2290818095207214,291.3845520019531,291.1499938964844,274.8797607421875,272.3812866210937,286.2773132324219,295.0422058105469,291.4667663574219,1.0,0.1560166031122207,0.9723504781723022,0.9723504781723022,1.0,1.0,-0.5424084663391113,0.2359489351511001,0.30645951628685,0.0768251791596412,0.0,0.0,0.0411831922829151,25.25059509277344,25.0,528.4720458984375,-3381.84423828125,32.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.486328125,18000.0,0.0,0.0,0.0593711920082569,0.0,0.0,0.0,0.0,1.0,0.0030370533932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861557945609092,0.1026363372802734,-0.0164805427193641,0.0,6.025420952937566e-05,0.0,0.0,3.953669548034668,0.0,0.0,0.0,0.2695991396903991,4.0,0.0,1.0
829800,293.3558349609375,297.1499938964844,293.1499938964844,0.0032270988449454,-242.1739044189453,295.7572631835937,0.5434022545814514,0.050000000745058,0.0458603240549564,295.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.5434022545814514,0.050000000745058,0.0482931286096572,293.41033935546875,297.1499938964844,293.1499938964844,0.0085437214002013,-430.9073181152344,301.4063415527344,0.5434022545814514,0.050000000745058,0.0356691405177116,293.1993713378906,297.1499938964844,293.1499938964844,0.0484527945518493,-1434.9263916015625,304.1582946777344,0.6889702677726746,0.0970608815550804,0.0930873453617096,293.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.5434022545814514,0.050000000745058,0.2290818095207214,291.3845520019531,291.1499938964844,274.8797607421875,272.3812866210937,286.2773132324219,295.0422058105469,291.4667663574219,1.0,0.1560166031122207,0.9723504781723022,0.9723504781723022,1.0,1.0,-0.5424084663391113,0.2359489351511001,0.30645951628685,0.0768251791596412,0.0,0.0,0.0411831922829151,25.25059509277344,25.0,528.4720458984375,-3381.84423828125,32.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.486328125,18000.0,0.0,0.0,0.0593711920082569,0.0,0.0,0.0,0.0,1.0,0.0030370533932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861557945609092,0.1026363372802734,-0.0164805427193641,0.0,6.025420952937566e-05,0.0,0.0,3.953669548034668,0.0,0.0,0.0,0.2695991396903991,4.0,0.0,1.0
829860,293.35906982421875,297.1499938964844,293.1499938964844,0.0031394178513437,-234.6638641357422,295.7861328125,0.5433580279350281,0.050000000745058,0.0458606630563735,295.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443115234375,0.5433580279350281,0.050000000745058,0.0482934862375259,293.41436767578125,297.1499938964844,293.1499938964844,0.0083407796919345,-422.4539489746094,301.3428955078125,0.5433580279350281,0.050000000745058,0.0356694050133228,293.1993408203125,297.1499938964844,293.1499938964844,0.0467876195907592,-1404.652099609375,304.158203125,0.6859543919563293,0.0958171114325523,0.0919671952724456,293.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443115234375,0.5433580279350281,0.050000000745058,0.2290835082530975,291.5468444824219,291.1499938964844,274.8859558105469,272.3743591308594,286.2841796875,295.0474548339844,291.52398681640625,1.0,0.1558948159217834,0.9720731377601624,0.9720731377601624,1.0,1.0,-0.5410674214363098,0.2353342473506927,0.305733174085617,0.0766576528549194,0.0,0.0,0.0,25.25055885314941,25.0,-114.0062484741211,-854.2437744140625,32.24062728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,299.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18216.244140625,18000.0,0.0,0.0,0.062203612178564,0.0,0.0,0.0,0.0,1.0,0.0086863422766327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007756870239973,0.0640743821859359,-0.0563175119459629,0.0,6.312875484582037e-05,0.0,0.0,2.411336660385132,0.0,0.0,0.0,0.2630394995212555,4.0,0.0,1.0
829920,293.35906982421875,297.1499938964844,293.1499938964844,0.0031394178513437,-234.6638641357422,295.7861328125,0.5433580279350281,0.050000000745058,0.0458606630563735,295.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443115234375,0.5433580279350281,0.050000000745058,0.0482934862375259,293.41436767578125,297.1499938964844,293.1499938964844,0.0083407796919345,-422.4539489746094,301.3428955078125,0.5433580279350281,0.050000000745058,0.0356694050133228,293.1993408203125,297.1499938964844,293.1499938964844,0.0467876195907592,-1404.652099609375,304.158203125,0.6859543919563293,0.0958171114325523,0.0919671952724456,293.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443115234375,0.5433580279350281,0.050000000745058,0.2290835082530975,291.5468444824219,291.1499938964844,274.8859558105469,272.3743591308594,286.2841796875,295.0474548339844,291.52398681640625,1.0,0.1558948159217834,0.9720731377601624,0.9720731377601624,1.0,1.0,-0.5410674214363098,0.2353342473506927,0.305733174085617,0.0766576528549194,0.0,0.0,0.0,25.25055885314941,25.0,-114.0062484741211,-854.2437744140625,32.24062728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,299.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18216.244140625,18000.0,0.0,0.0,0.062203612178564,0.0,0.0,0.0,0.0,1.0,0.0086863422766327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007756870239973,0.0640743821859359,-0.0563175119459629,0.0,6.312875484582037e-05,0.0,0.0,2.411336660385132,0.0,0.0,0.0,0.2630394995212555,4.0,0.0,1.0
829980,293.3565979003906,297.1499938964844,293.1499938964844,0.0032098593655973,-249.6637725830078,295.0454406738281,0.5433036088943481,0.050000000745058,0.0458610765635967,295.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.5433036088943481,0.050000000745058,0.0482939220964908,293.4159851074219,297.1499938964844,293.1499938964844,0.0087757473811507,-454.1793212890625,301.0155639648437,0.5433036088943481,0.050000000745058,0.0356697253882885,293.1988830566406,297.1499938964844,293.1499938964844,0.0517176575958728,-1505.2783203125,304.1471862792969,0.6827771663665771,0.0946544632315635,0.0907987430691719,293.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.5433036088943481,0.050000000745058,0.2290855795145034,290.5353088378906,291.1499938964844,274.8916931152344,272.3675231933594,286.2882385253906,295.0485534667969,290.4254150390625,1.0,0.1557714343070984,0.9717958569526672,0.9717958569526672,1.0,1.0,-0.5396690368652344,0.2346979826688766,0.3049710392951965,0.0764714404940605,0.0,0.0,0.10711220651865,25.252037048339844,25.0,-360.9474182128906,-3370.62744140625,32.11237716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581359863281,301.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.13671875,18000.0,0.0,0.0,0.0558217875659465,0.0,0.0,0.0,0.0,1.0,0.0061456919647753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814295932650566,0.1241560205817222,-0.0427264310419559,0.0,5.6652017519809306e-05,0.0,0.0,4.719939708709717,0.0,0.0,0.0,0.2703044712543487,4.0,0.0,1.0
830040,293.3565979003906,297.1499938964844,293.1499938964844,0.0032098593655973,-249.6637725830078,295.0454406738281,0.5433036088943481,0.050000000745058,0.0458610765635967,295.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.5433036088943481,0.050000000745058,0.0482939220964908,293.4159851074219,297.1499938964844,293.1499938964844,0.0087757473811507,-454.1793212890625,301.0155639648437,0.5433036088943481,0.050000000745058,0.0356697253882885,293.1988830566406,297.1499938964844,293.1499938964844,0.0517176575958728,-1505.2783203125,304.1471862792969,0.6827771663665771,0.0946544632315635,0.0907987430691719,293.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.5433036088943481,0.050000000745058,0.2290855795145034,290.5353088378906,291.1499938964844,274.8916931152344,272.3675231933594,286.2882385253906,295.0485534667969,290.4254150390625,1.0,0.1557714343070984,0.9717958569526672,0.9717958569526672,1.0,1.0,-0.5396690368652344,0.2346979826688766,0.3049710392951965,0.0764714404940605,0.0,0.0,0.10711220651865,25.252037048339844,25.0,-360.9474182128906,-3370.62744140625,32.11237716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581359863281,301.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.13671875,18000.0,0.0,0.0,0.0558217875659465,0.0,0.0,0.0,0.0,1.0,0.0061456919647753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814295932650566,0.1241560205817222,-0.0427264310419559,0.0,5.6652017519809306e-05,0.0,0.0,4.719939708709717,0.0,0.0,0.0,0.2703044712543487,4.0,0.0,1.0
830100,293.3542785644531,297.1499938964844,293.1499938964844,0.0031945824157446,-245.31491088867188,295.1286926269531,0.5433180332183838,0.050000000745058,0.045860968530178,295.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.5433180332183838,0.050000000745058,0.0482938103377819,293.4150390625,297.1499938964844,293.1499938964844,0.0085648251697421,-441.5628356933594,301.0101013183594,0.5433180332183838,0.050000000745058,0.0356696434319019,293.19775390625,297.1499938964844,293.1499938964844,0.0494170635938644,-1460.0594482421875,304.1519775390625,0.6816471219062805,0.0942599922418594,0.0903709381818771,293.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.5433180332183838,0.050000000745058,0.2290850430727005,290.70538330078125,291.1499938964844,274.8943786621094,272.3641357421875,286.2889709472656,295.046630859375,290.9401550292969,1.0,0.1557121276855468,0.9716572165489196,0.9716572165489196,1.0,1.0,-0.539154589176178,0.2344574481248855,0.3046971261501312,0.0764155983924865,0.0,0.0,0.1248198449611663,25.245838165283203,25.0,489.1843872070313,-3729.427001953125,32.05910110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033569335937,304.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.12890625,18000.0,0.0,0.0,0.0555415302515029,0.0,0.0,0.0,0.0,1.0,0.0032185304444283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079530641436576,0.1262233406305313,-0.0182702708989381,0.0,5.636759306071326e-05,0.0,0.0,4.879005432128906,0.0,0.0,0.0,0.2722444236278534,4.0,0.0,1.0
830160,293.3545227050781,297.1499938964844,293.1499938964844,0.0031049819663167,-234.71051025390625,295.40380859375,0.5433424711227417,0.050000000745058,0.0458607859909534,295.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5433424711227417,0.050000000745058,0.0482936166226863,293.41522216796875,297.1499938964844,293.1499938964844,0.0082737673074007,-424.9244384765625,301.0724792480469,0.5433424711227417,0.050000000745058,0.0356695018708705,293.19677734375,297.1499938964844,293.1499938964844,0.0466827079653739,-1406.7386474609375,304.1565246582031,0.6806644201278687,0.093843787908554,0.0899948179721832,293.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5433424711227417,0.050000000745058,0.2290841192007064,291.1688537597656,291.1499938964844,274.8968505859375,272.3608093261719,286.2909545898437,295.0469970703125,291.3266296386719,1.0,0.1556550413370132,0.97184157371521,0.97184157371521,1.0,1.0,-0.5387014746665955,0.2342464327812194,0.304455041885376,0.0763774588704109,0.0,0.0,0.076431319117546,25.23811721801757,25.0,639.8245239257812,-3573.5400390625,32.010154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,304.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0625,18000.0,0.0,0.0,0.0572641268372535,0.0,0.0,0.0,0.0,1.0,0.0026692373212426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990886911749839,0.1121109947562217,-0.0130223054438829,0.0,5.811580922454596e-05,0.0,0.0,4.338308811187744,0.0,0.0,0.0,0.2709553241729736,4.0,0.0,1.0
830220,293.3577880859375,297.1499938964844,293.1499938964844,0.0029895261395722,-223.56619262695312,295.5721130371094,0.5433275699615479,0.050000000745058,0.0458609014749527,295.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5232849121094,0.5433275699615479,0.050000000745058,0.0482937395572662,293.418701171875,297.1499938964844,293.1499938964844,0.0079843522980809,-410.4011840820313,301.0606384277344,0.5433275699615479,0.050000000745058,0.0356695912778377,293.19635009765625,297.1499938964844,293.1499938964844,0.0441778600215911,-1359.6600341796875,304.1583557128906,0.6780679225921631,0.0927485600113868,0.0890373066067695,293.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5232849121094,0.5433275699615479,0.050000000745058,0.229084700345993,291.5335693359375,291.1499938964844,274.9012451171875,272.35418701171875,286.29656982421875,295.0516662597656,291.55572509765625,1.0,0.1555417031049728,0.9722102880477904,0.9722102880477904,1.0,1.0,-0.5375535488128662,0.2337243109941482,0.3038292229175567,0.076251208782196,0.0,0.0,0.0,25.233617782592773,25.0,313.1993408203125,-3079.826416015625,31.900131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,302.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.7734375,18000.0,0.0,0.0,0.0607841201126575,0.0,0.0,0.0,0.0,1.0,0.0040343832224607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683167055249214,0.0948585644364357,-0.0265418533235788,0.0,6.168815161800012e-05,0.0,0.0,3.628478527069092,0.0,0.0,0.0,0.2678463757038116,4.0,0.0,1.0
830280,293.3577880859375,297.1499938964844,293.1499938964844,0.0029895261395722,-223.56619262695312,295.5721130371094,0.5433275699615479,0.050000000745058,0.0458609014749527,295.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5232849121094,0.5433275699615479,0.050000000745058,0.0482937395572662,293.418701171875,297.1499938964844,293.1499938964844,0.0079843522980809,-410.4011840820313,301.0606384277344,0.5433275699615479,0.050000000745058,0.0356695912778377,293.19635009765625,297.1499938964844,293.1499938964844,0.0441778600215911,-1359.6600341796875,304.1583557128906,0.6780679225921631,0.0927485600113868,0.0890373066067695,293.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5232849121094,0.5433275699615479,0.050000000745058,0.229084700345993,291.5335693359375,291.1499938964844,274.9012451171875,272.35418701171875,286.29656982421875,295.0516662597656,291.55572509765625,1.0,0.1555417031049728,0.9722102880477904,0.9722102880477904,1.0,1.0,-0.5375535488128662,0.2337243109941482,0.3038292229175567,0.076251208782196,0.0,0.0,0.0,25.233617782592773,25.0,313.1993408203125,-3079.826416015625,31.900131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,302.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.7734375,18000.0,0.0,0.0,0.0607841201126575,0.0,0.0,0.0,0.0,1.0,0.0040343832224607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683167055249214,0.0948585644364357,-0.0265418533235788,0.0,6.168815161800012e-05,0.0,0.0,3.628478527069092,0.0,0.0,0.0,0.2678463757038116,4.0,0.0,1.0
830340,293.3588256835937,297.1499938964844,293.1499938964844,0.0029673506505787,-227.393295288086,295.1675720214844,0.5432620644569397,0.050000000745058,0.0458614006638526,295.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5432620644569397,0.050000000745058,0.0482942648231983,293.4222106933594,297.1499938964844,293.1499938964844,0.0081461118534207,-426.1773376464844,300.8377685546875,0.5432620644569397,0.050000000745058,0.0356699787080287,293.1965026855469,297.1499938964844,293.1499938964844,0.0466278940439224,-1410.955322265625,304.1509094238281,0.6748870015144348,0.0915404930710792,0.0878888815641403,293.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5432620644569397,0.050000000745058,0.2290872037410736,291.0501403808594,291.1499938964844,274.9046630859375,272.3477478027344,286.3008117675781,295.0553283691406,290.68603515625,1.0,0.1554258614778518,0.9725790023803712,0.9725790023803712,1.0,1.0,-0.5361800193786621,0.2331092953681945,0.3030707240104675,0.0760756060481071,0.0,0.0,0.0183785837143659,25.23750114440918,25.0,-1392.05517578125,-454.7138366699219,31.77728843688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,299.1681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.0593644566833972,0.0,0.0,0.0,0.0,1.0,0.0123745324090123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040161712095141,0.0719072297215461,-0.0678910613059997,0.0,6.024737740517594e-05,0.0,0.0,2.671308994293213,0.0,0.0,0.0,0.2632785141468048,4.0,0.0,1.0
830400,293.3588256835937,297.1499938964844,293.1499938964844,0.0029673506505787,-227.393295288086,295.1675720214844,0.5432620644569397,0.050000000745058,0.0458614006638526,295.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5432620644569397,0.050000000745058,0.0482942648231983,293.4222106933594,297.1499938964844,293.1499938964844,0.0081461118534207,-426.1773376464844,300.8377685546875,0.5432620644569397,0.050000000745058,0.0356699787080287,293.1965026855469,297.1499938964844,293.1499938964844,0.0466278940439224,-1410.955322265625,304.1509094238281,0.6748870015144348,0.0915404930710792,0.0878888815641403,293.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5432620644569397,0.050000000745058,0.2290872037410736,291.0501403808594,291.1499938964844,274.9046630859375,272.3477478027344,286.3008117675781,295.0553283691406,290.68603515625,1.0,0.1554258614778518,0.9725790023803712,0.9725790023803712,1.0,1.0,-0.5361800193786621,0.2331092953681945,0.3030707240104675,0.0760756060481071,0.0,0.0,0.0183785837143659,25.23750114440918,25.0,-1392.05517578125,-454.7138366699219,31.77728843688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,299.1681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.0593644566833972,0.0,0.0,0.0,0.0,1.0,0.0123745324090123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040161712095141,0.0719072297215461,-0.0678910613059997,0.0,6.024737740517594e-05,0.0,0.0,2.671308994293213,0.0,0.0,0.0,0.2632785141468048,4.0,0.0,1.0
830460,293.3537902832031,297.1499938964844,293.1499938964844,0.0029936272185295,-229.0205993652344,294.9545288085937,0.543273389339447,0.050000000745058,0.0458613187074661,295.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7778015136719,0.543273389339447,0.050000000745058,0.0482941791415214,293.4207763671875,297.1499938964844,293.1499938964844,0.0080600809305906,-422.50628662109375,300.6887512207031,0.543273389339447,0.050000000745058,0.0356699153780937,293.19464111328125,297.1499938964844,293.1499938964844,0.0456358231604099,-1392.94873046875,304.1531982421875,0.6725454330444336,0.0907413363456726,0.0870225951075553,293.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7778015136719,0.543273389339447,0.050000000745058,0.2290867865085601,290.82672119140625,291.1499938964844,274.9070129394531,272.3414611816406,286.3007507324219,295.05194091796875,291.05828857421875,1.0,0.1553135514259338,0.972949743270874,0.972949743270874,1.0,1.0,-0.5351395606994629,0.2326341718435287,0.3025053441524505,0.0759669914841651,0.0,0.0,0.1142074465751648,25.228504180908203,25.0,581.3497314453125,-3712.03125,31.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,305.04364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.962890625,18000.0,0.0,0.0,0.055325586348772,0.0,0.0,0.0,0.0,1.0,0.002927457448095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082334071397781,0.1236590445041656,-0.0154256401583552,0.0,5.614843757939525e-05,0.0,0.0,4.787779331207275,0.0,0.0,0.0,0.2721453309059143,4.0,0.0,1.0
830520,293.3537902832031,297.1499938964844,293.1499938964844,0.0029936272185295,-229.0205993652344,294.9545288085937,0.543273389339447,0.050000000745058,0.0458613187074661,295.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7778015136719,0.543273389339447,0.050000000745058,0.0482941791415214,293.4207763671875,297.1499938964844,293.1499938964844,0.0080600809305906,-422.50628662109375,300.6887512207031,0.543273389339447,0.050000000745058,0.0356699153780937,293.19464111328125,297.1499938964844,293.1499938964844,0.0456358231604099,-1392.94873046875,304.1531982421875,0.6725454330444336,0.0907413363456726,0.0870225951075553,293.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7778015136719,0.543273389339447,0.050000000745058,0.2290867865085601,290.82672119140625,291.1499938964844,274.9070129394531,272.3414611816406,286.3007507324219,295.05194091796875,291.05828857421875,1.0,0.1553135514259338,0.972949743270874,0.972949743270874,1.0,1.0,-0.5351395606994629,0.2326341718435287,0.3025053441524505,0.0759669914841651,0.0,0.0,0.1142074465751648,25.228504180908203,25.0,581.3497314453125,-3712.03125,31.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,305.04364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.962890625,18000.0,0.0,0.0,0.055325586348772,0.0,0.0,0.0,0.0,1.0,0.002927457448095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082334071397781,0.1236590445041656,-0.0154256401583552,0.0,5.614843757939525e-05,0.0,0.0,4.787779331207275,0.0,0.0,0.0,0.2721453309059143,4.0,0.0,1.0
830580,293.35614013671875,297.1499938964844,293.1499938964844,0.0028469825629144,-213.3713836669922,295.32403564453125,0.5432965755462646,0.050000000745058,0.0458611473441123,295.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486694335937,0.5432965755462646,0.050000000745058,0.0482939966022968,293.4230041503906,297.1499938964844,293.1499938964844,0.0076617570593953,-399.7084045410156,300.7590637207031,0.5432965755462646,0.050000000745058,0.0356697812676429,293.1934814453125,297.1499938964844,293.1499938964844,0.0419450066983699,-1321.9844970703125,304.1579895019531,0.6704679727554321,0.0898477286100387,0.086250901222229,293.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486694335937,0.5432965755462646,0.050000000745058,0.2290859222412109,291.4706115722656,291.1499938964844,274.9080505371094,272.3353881835937,286.303955078125,295.0546875,291.5243835449219,1.0,0.1552078425884246,0.973320484161377,0.973320484161377,1.0,1.0,-0.5342118740081787,0.2322065681219101,0.3020053207874298,0.0758807584643364,0.0,0.0,0.019386913627386,25.217992782592773,25.0,453.9145202636719,-3238.80517578125,31.57904815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,303.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.427734375,18000.0,0.0,0.0,0.0590833574533462,0.0,0.0,0.0,0.0,1.0,0.0034355605021119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786060094833374,0.0990658402442932,-0.0204598307609558,0.0,5.996209802106023e-05,0.0,0.0,3.8039417266845694,0.0,0.0,0.0,0.2689191102981567,4.0,0.0,1.0
830640,293.35614013671875,297.1499938964844,293.1499938964844,0.0028469825629144,-213.3713836669922,295.32403564453125,0.5432965755462646,0.050000000745058,0.0458611473441123,295.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486694335937,0.5432965755462646,0.050000000745058,0.0482939966022968,293.4230041503906,297.1499938964844,293.1499938964844,0.0076617570593953,-399.7084045410156,300.7590637207031,0.5432965755462646,0.050000000745058,0.0356697812676429,293.1934814453125,297.1499938964844,293.1499938964844,0.0419450066983699,-1321.9844970703125,304.1579895019531,0.6704679727554321,0.0898477286100387,0.086250901222229,293.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486694335937,0.5432965755462646,0.050000000745058,0.2290859222412109,291.4706115722656,291.1499938964844,274.9080505371094,272.3353881835937,286.303955078125,295.0546875,291.5243835449219,1.0,0.1552078425884246,0.973320484161377,0.973320484161377,1.0,1.0,-0.5342118740081787,0.2322065681219101,0.3020053207874298,0.0758807584643364,0.0,0.0,0.019386913627386,25.217992782592773,25.0,453.9145202636719,-3238.80517578125,31.57904815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,303.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.427734375,18000.0,0.0,0.0,0.0590833574533462,0.0,0.0,0.0,0.0,1.0,0.0034355605021119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786060094833374,0.0990658402442932,-0.0204598307609558,0.0,5.996209802106023e-05,0.0,0.0,3.8039417266845694,0.0,0.0,0.0,0.2689191102981567,4.0,0.0,1.0
830700,293.3578491210937,297.1499938964844,293.1499938964844,0.0028050721157342,-209.76168823242188,295.3412170410156,0.5432751178741455,0.050000000745058,0.0458613112568855,295.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.5432751178741455,0.050000000745058,0.0482941679656505,293.4251708984375,297.1499938964844,293.1499938964844,0.0075685367919504,-395.38916015625,300.72918701171875,0.5432751178741455,0.050000000745058,0.0356699079275131,293.1935119628906,297.1499938964844,293.1499938964844,0.0411673486232757,-1307.8564453125,304.157958984375,0.6690807938575745,0.0892888978123664,0.0857512131333351,293.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.5432751178741455,0.050000000745058,0.2290867418050766,291.55145263671875,291.1499938964844,274.9080505371094,272.3323974609375,286.3056945800781,295.0570373535156,291.5679626464844,1.0,0.155154600739479,0.9735057950019836,0.9735057950019836,1.0,1.0,-0.5336138010025024,0.2319376617670059,0.3016761243343353,0.0758078470826149,0.0,0.0,0.0,25.218318939208984,25.0,252.1561737060547,-2548.605712890625,31.52464485168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,301.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.40625,18000.0,0.0,0.0,0.0606918297708034,0.0,0.0,0.0,0.0,1.0,0.0057443040423095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.040754284709692,0.0811249017715454,-0.0403706207871437,0.0,6.159449549159035e-05,0.0,0.0,3.0885937213897705,0.0,0.0,0.0,0.2653796374797821,4.0,0.0,1.0
830760,293.35906982421875,297.1499938964844,293.1499938964844,0.0027719638310372,-208.4392547607422,295.2545166015625,0.5432429909706116,0.050000000745058,0.0458615571260452,295.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993896484375,0.5432429909706116,0.050000000745058,0.0482944250106811,293.42730712890625,297.1499938964844,293.1499938964844,0.0075590405613183,-397.2101745605469,300.658203125,0.5432429909706116,0.050000000745058,0.0356700979173183,293.19366455078125,297.1499938964844,293.1499938964844,0.0414234362542629,-1314.353271484375,304.1559753417969,0.6675661206245422,0.0887072384357452,0.0852095708250999,293.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993896484375,0.5432429909706116,0.050000000745058,0.2290879637002945,291.4822998046875,291.1499938964844,274.9076538085937,272.3294677734375,286.3069152832031,295.05908203125,291.2903747558594,1.0,0.1551006138324737,0.9739365577697754,0.9739365577697754,1.0,1.0,-0.5329660773277283,0.2316519170999527,0.3013141453266144,0.0757262557744979,0.0,0.0,0.0,25.22037696838379,25.0,-880.0172119140625,-0.0,31.467348098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,299.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.568359375,18000.0,0.0,0.0,0.0610032193362712,0.0,0.0,0.0,0.0,1.0,0.0107682514935731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002741421048995,0.064259260892868,-0.0639851167798042,0.0,6.191051215864718e-05,0.0,0.0,2.399468183517456,0.0,0.0,0.0,0.2625119388103485,4.0,0.0,1.0
