time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.35406494140625,297.1499938964844,293.1499938964844,0.0028597626369446,-221.94793701171875,294.5035400390625,0.5432154536247253,0.050000000745058,0.0458617694675922,295.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5432154536247253,0.050000000745058,0.0482946522533893,293.4270324707031,297.1499938964844,293.1499938964844,0.0078460946679115,-420.751953125,300.2866516113281,0.5432154536247253,0.050000000745058,0.0356702655553817,293.1925964355469,297.1499938964844,293.1499938964844,0.0449970252811908,-1387.2530517578125,304.14874267578125,0.6649199724197388,0.0878128856420517,0.0842532515525817,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5432154536247253,0.050000000745058,0.2290890216827392,290.501220703125,291.1499938964844,274.9056091308594,272.32379150390625,286.30499267578125,295.0569152832031,290.65838623046875,1.0,0.154993399977684,0.9747979640960692,0.9747979640960692,1.0,1.0,-0.5318202972412109,0.2311452031135559,0.3006751239299774,0.075590118765831,0.0,0.0,0.1320844441652298,25.218231201171875,25.0,191.7798767089844,-3582.65185546875,31.36094284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635681152344,303.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.431640625,18000.0,0.0,0.0,0.0540836043655872,0.0,0.0,0.0,0.0,1.0,0.0044940081425011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979779139161109,0.1288905143737793,-0.0309126023203134,0.0,5.4887983424123377e-05,0.0,0.0,4.947113513946533,0.0,0.0,0.0,0.2718023359775543,4.0,0.0,1.0
830880,293.35406494140625,297.1499938964844,293.1499938964844,0.0028597626369446,-221.94793701171875,294.5035400390625,0.5432154536247253,0.050000000745058,0.0458617694675922,295.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5432154536247253,0.050000000745058,0.0482946522533893,293.4270324707031,297.1499938964844,293.1499938964844,0.0078460946679115,-420.751953125,300.2866516113281,0.5432154536247253,0.050000000745058,0.0356702655553817,293.1925964355469,297.1499938964844,293.1499938964844,0.0449970252811908,-1387.2530517578125,304.14874267578125,0.6649199724197388,0.0878128856420517,0.0842532515525817,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5432154536247253,0.050000000745058,0.2290890216827392,290.501220703125,291.1499938964844,274.9056091308594,272.32379150390625,286.30499267578125,295.0569152832031,290.65838623046875,1.0,0.154993399977684,0.9747979640960692,0.9747979640960692,1.0,1.0,-0.5318202972412109,0.2311452031135559,0.3006751239299774,0.075590118765831,0.0,0.0,0.1320844441652298,25.218231201171875,25.0,191.7798767089844,-3582.65185546875,31.36094284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635681152344,303.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.431640625,18000.0,0.0,0.0,0.0540836043655872,0.0,0.0,0.0,0.0,1.0,0.0044940081425011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979779139161109,0.1288905143737793,-0.0309126023203134,0.0,5.4887983424123377e-05,0.0,0.0,4.947113513946533,0.0,0.0,0.0,0.2718023359775543,4.0,0.0,1.0
830940,293.3540344238281,297.1499938964844,293.1499938964844,0.0027166539803147,-204.55406188964844,295.0169982910156,0.5432645678520203,0.050000000745058,0.0458613969385623,295.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5432645678520203,0.050000000745058,0.048294261097908,293.42742919921875,297.1499938964844,293.1499938964844,0.0073768608272075,-390.8957824707031,300.4251403808594,0.5432645678520203,0.050000000745058,0.0356699749827384,293.190673828125,297.1499938964844,293.1499938964844,0.0401845313608646,-1293.404052734375,304.15692138671875,0.6632409691810608,0.0871255472302436,0.0836213678121566,293.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5432645678520203,0.050000000745058,0.2290871888399124,291.3257751464844,291.1499938964844,274.9017944335937,272.318359375,286.3038635253906,295.0563049316406,291.4376220703125,1.0,0.1548942923545837,0.975659430027008,0.975659430027008,1.0,1.0,-0.5310585498809814,0.2307999730110168,0.3002585768699646,0.0755301564931869,0.0,0.0,0.0512404926121234,25.20358657836914,25.0,594.7086181640625,-3412.726318359375,31.278383255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539001464844,304.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.77734375,18000.0,0.0,0.0,0.057302713394165,0.0,0.0,0.0,0.0,1.0,0.0029463293030858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09013432264328,0.1057455912232399,-0.0156112667173147,0.0,5.81549720664043e-05,0.0,0.0,4.080418586730957,0.0,0.0,0.0,0.270060122013092,4.0,0.0,1.0
831000,293.3540344238281,297.1499938964844,293.1499938964844,0.0027166539803147,-204.55406188964844,295.0169982910156,0.5432645678520203,0.050000000745058,0.0458613969385623,295.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5432645678520203,0.050000000745058,0.048294261097908,293.42742919921875,297.1499938964844,293.1499938964844,0.0073768608272075,-390.8957824707031,300.4251403808594,0.5432645678520203,0.050000000745058,0.0356699749827384,293.190673828125,297.1499938964844,293.1499938964844,0.0401845313608646,-1293.404052734375,304.15692138671875,0.6632409691810608,0.0871255472302436,0.0836213678121566,293.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5432645678520203,0.050000000745058,0.2290871888399124,291.3257751464844,291.1499938964844,274.9017944335937,272.318359375,286.3038635253906,295.0563049316406,291.4376220703125,1.0,0.1548942923545837,0.975659430027008,0.975659430027008,1.0,1.0,-0.5310585498809814,0.2307999730110168,0.3002585768699646,0.0755301564931869,0.0,0.0,0.0512404926121234,25.20358657836914,25.0,594.7086181640625,-3412.726318359375,31.278383255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539001464844,304.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.77734375,18000.0,0.0,0.0,0.057302713394165,0.0,0.0,0.0,0.0,1.0,0.0029463293030858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09013432264328,0.1057455912232399,-0.0156112667173147,0.0,5.81549720664043e-05,0.0,0.0,4.080418586730957,0.0,0.0,0.0,0.270060122013092,4.0,0.0,1.0
831060,293.3573303222656,297.1499938964844,293.1499938964844,0.0026234574615955,-196.1878204345703,295.10943603515625,0.5432377457618713,0.050000000745058,0.0458616055548191,295.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55816650390625,0.5432377457618713,0.050000000745058,0.0482944771647453,293.4314880371094,297.1499938964844,293.1499938964844,0.0071708178147673,-380.3185424804688,300.3904113769531,0.5432377457618713,0.050000000745058,0.0356701351702213,293.1905212402344,297.1499938964844,293.1499938964844,0.038447082042694,-1261.11181640625,304.15740966796875,0.6608095765113831,0.086128793656826,0.0827447772026062,293.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55816650390625,0.5432377457618713,0.050000000745058,0.2290882170200348,291.5640563964844,291.1499938964844,274.8960266113281,272.31317138671875,286.3044128417969,295.0602111816406,291.56744384765625,1.0,0.1547963321208953,0.9755458831787108,0.9755458831787108,1.0,1.0,-0.5300085544586182,0.2303254455327987,0.2996830940246582,0.0753899738192558,0.0,0.0,0.0,25.201881408691406,25.0,98.79791259765624,-1643.8934326171875,31.18149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,300.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18228.123046875,18000.0,0.0,0.0,0.0606557354331016,0.0,0.0,0.0,0.0,1.0,0.0076688351109623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172857735306024,0.0687724128365516,-0.0514866411685943,0.0,6.155786104500294e-05,0.0,0.0,2.5991132259368896,0.0,0.0,0.0,0.2637391984462738,4.0,0.0,1.0
831120,293.3573303222656,297.1499938964844,293.1499938964844,0.0026234574615955,-196.1878204345703,295.10943603515625,0.5432377457618713,0.050000000745058,0.0458616055548191,295.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55816650390625,0.5432377457618713,0.050000000745058,0.0482944771647453,293.4314880371094,297.1499938964844,293.1499938964844,0.0071708178147673,-380.3185424804688,300.3904113769531,0.5432377457618713,0.050000000745058,0.0356701351702213,293.1905212402344,297.1499938964844,293.1499938964844,0.038447082042694,-1261.11181640625,304.15740966796875,0.6608095765113831,0.086128793656826,0.0827447772026062,293.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55816650390625,0.5432377457618713,0.050000000745058,0.2290882170200348,291.5640563964844,291.1499938964844,274.8960266113281,272.31317138671875,286.3044128417969,295.0602111816406,291.56744384765625,1.0,0.1547963321208953,0.9755458831787108,0.9755458831787108,1.0,1.0,-0.5300085544586182,0.2303254455327987,0.2996830940246582,0.0753899738192558,0.0,0.0,0.0,25.201881408691406,25.0,98.79791259765624,-1643.8934326171875,31.18149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,300.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18228.123046875,18000.0,0.0,0.0,0.0606557354331016,0.0,0.0,0.0,0.0,1.0,0.0076688351109623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172857735306024,0.0687724128365516,-0.0514866411685943,0.0,6.155786104500294e-05,0.0,0.0,2.5991132259368896,0.0,0.0,0.0,0.2637391984462738,4.0,0.0,1.0
831180,293.3555603027344,297.1499938964844,293.1499938964844,0.0026460944209247,-205.6263732910156,294.3945007324219,0.543185293674469,0.050000000745058,0.045862004160881,295.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.543185293674469,0.050000000745058,0.0482949018478393,293.4335632324219,297.1499938964844,293.1499938964844,0.0074487705715,-406.164306640625,300.0139465332031,0.543185293674469,0.050000000745058,0.0356704480946064,293.1903076171875,297.1499938964844,293.1499938964844,0.0426911748945713,-1348.25537109375,304.1475524902344,0.6580697298049927,0.0851457864046096,0.0817654505372047,293.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.543185293674469,0.050000000745058,0.2290902137756347,290.6661376953125,291.1499938964844,274.8881530761719,272.3082275390625,286.3017578125,295.06085205078125,290.40185546875,1.0,0.1546964198350906,0.975432276725769,0.975432276725769,1.0,1.0,-0.5288370251655579,0.2298043370246887,0.2990326881408691,0.075214497745037,0.0,0.0,0.0779533386230468,25.204265594482425,25.0,-760.3450317382812,-3226.21044921875,31.07748794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,300.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.373046875,18000.0,0.0,0.0,0.055375687777996,0.0,0.0,0.0,0.0,1.0,0.0071792849339544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737239494919776,0.1223898455500602,-0.0486658997833728,0.0,5.619928197120316e-05,0.0,0.0,4.629782199859619,0.0,0.0,0.0,0.2694703936576843,4.0,0.0,1.0
831240,293.3555603027344,297.1499938964844,293.1499938964844,0.0026460944209247,-205.6263732910156,294.3945007324219,0.543185293674469,0.050000000745058,0.045862004160881,295.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.543185293674469,0.050000000745058,0.0482949018478393,293.4335632324219,297.1499938964844,293.1499938964844,0.0074487705715,-406.164306640625,300.0139465332031,0.543185293674469,0.050000000745058,0.0356704480946064,293.1903076171875,297.1499938964844,293.1499938964844,0.0426911748945713,-1348.25537109375,304.1475524902344,0.6580697298049927,0.0851457864046096,0.0817654505372047,293.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.543185293674469,0.050000000745058,0.2290902137756347,290.6661376953125,291.1499938964844,274.8881530761719,272.3082275390625,286.3017578125,295.06085205078125,290.40185546875,1.0,0.1546964198350906,0.975432276725769,0.975432276725769,1.0,1.0,-0.5288370251655579,0.2298043370246887,0.2990326881408691,0.075214497745037,0.0,0.0,0.0779533386230468,25.204265594482425,25.0,-760.3450317382812,-3226.21044921875,31.07748794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,300.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.373046875,18000.0,0.0,0.0,0.055375687777996,0.0,0.0,0.0,0.0,1.0,0.0071792849339544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737239494919776,0.1223898455500602,-0.0486658997833728,0.0,5.619928197120316e-05,0.0,0.0,4.629782199859619,0.0,0.0,0.0,0.2694703936576843,4.0,0.0,1.0
831300,293.35223388671875,297.1499938964844,293.1499938964844,0.0026750327087938,-206.8458404541016,294.30206298828125,0.5431967973709106,0.050000000745058,0.0458619184792041,295.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5431967973709106,0.050000000745058,0.0482948087155818,293.4323425292969,297.1499938964844,293.1499938964844,0.0073848315514624,-401.7044982910156,299.9388732910156,0.5431967973709106,0.050000000745058,0.035670381039381,293.1891784667969,297.1499938964844,293.1499938964844,0.0417203530669212,-1329.5860595703125,304.14990234375,0.6571286916732788,0.084852822124958,0.0814178958535194,293.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5431967973709106,0.050000000745058,0.2290897816419601,290.5769958496094,291.1499938964844,274.8833312988281,272.3058776855469,286.2982788085937,295.0578918457031,290.7940673828125,1.0,0.1546483635902404,0.9753755331039428,0.9753755331039428,1.0,1.0,-0.5284190773963928,0.2296150773763656,0.2988039851188659,0.0751585885882377,0.0,0.0,0.1314530819654464,25.199113845825195,25.0,366.5113525390625,-3651.6171875,31.03504753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242004394531,304.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17852.6875,18000.0,0.0,0.0,0.0538781136274337,0.0,0.0,0.0,0.0,1.0,0.0038569839671254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104009062051773,0.128764346241951,-0.0247552879154682,0.0,5.467943628900685e-05,0.0,0.0,4.9618659019470215,0.0,0.0,0.0,0.2721819877624511,4.0,0.0,1.0
831360,293.35174560546875,297.1499938964844,293.1499938964844,0.0026014391332864,-197.62188720703125,294.6160583496094,0.5432287454605103,0.050000000745058,0.045861680060625,295.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.5432287454605103,0.050000000745058,0.0482945553958416,293.43212890625,297.1499938964844,293.1499938964844,0.0071414550766348,-385.17431640625,300.0393371582031,0.5432287454605103,0.050000000745058,0.0356701947748661,293.1880187988281,297.1499938964844,293.1499938964844,0.0391018278896808,-1278.0596923828125,304.1546325683594,0.6564575433731079,0.0845832526683807,0.0811611264944076,293.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.5432287454605103,0.050000000745058,0.2290885895490646,291.0564270019531,291.1499938964844,274.8779602050781,272.3035888671875,286.2956848144531,295.05670166015625,291.24835205078125,1.0,0.1546028852462768,0.9755650162696838,0.9755650162696838,1.0,1.0,-0.5281086564064026,0.2294743061065673,0.2986343204975128,0.0751267597079277,0.0,0.0,0.0897733718156814,25.19067001342773,25.0,658.1633911132812,-3609.323486328125,30.999401092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,305.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.0555011220276355,0.0,0.0,0.0,0.0,1.0,0.002704567508772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032909899950027,0.1166386008262634,-0.0133476080372929,0.0,5.632658212562092e-05,0.0,0.0,4.518077850341797,0.0,0.0,0.0,0.2714855372905731,4.0,0.0,1.0
831420,293.3545837402344,297.1499938964844,293.1499938964844,0.0024819418322294,-185.8265838623047,294.8814697265625,0.5432392954826355,0.050000000745058,0.0458616018295288,295.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105285644531,0.5432392954826355,0.050000000745058,0.048294473439455,293.435302734375,297.1499938964844,293.1499938964844,0.0068611945025622,-368.4790954589844,300.08306884765625,0.5432392954826355,0.050000000745058,0.0356701351702213,293.1872253417969,297.1499938964844,293.1499938964844,0.036582127213478,-1229.3433837890625,304.1571044921875,0.6546269655227661,0.083787202835083,0.0804894044995307,293.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105285644531,0.5432392954826355,0.050000000745058,0.2290882021188736,291.52447509765625,291.1499938964844,274.86529541015625,272.2992248535156,286.29205322265625,295.0592041015625,291.55816650390625,1.0,0.1545142978429794,0.9759440422058104,0.9759440422058104,1.0,1.0,-0.5273018479347229,0.2291193306446075,0.2981825172901153,0.075017049908638,0.0,0.0,0.0005623507895506,25.182966232299805,25.0,372.7747802734375,-3125.167724609375,30.919649124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,303.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.453125,18000.0,0.0,0.0,0.0593462474644184,0.0,0.0,0.0,0.0,1.0,0.0038048834539949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724745392799377,0.096693605184555,-0.0242190696299076,0.0,6.022889647283591e-05,0.0,0.0,3.702182531356812,0.0,0.0,0.0,0.2683812975883484,4.0,0.0,1.0
831480,293.3545837402344,297.1499938964844,293.1499938964844,0.0024819418322294,-185.8265838623047,294.8814697265625,0.5432392954826355,0.050000000745058,0.0458616018295288,295.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105285644531,0.5432392954826355,0.050000000745058,0.048294473439455,293.435302734375,297.1499938964844,293.1499938964844,0.0068611945025622,-368.4790954589844,300.08306884765625,0.5432392954826355,0.050000000745058,0.0356701351702213,293.1872253417969,297.1499938964844,293.1499938964844,0.036582127213478,-1229.3433837890625,304.1571044921875,0.6546269655227661,0.083787202835083,0.0804894044995307,293.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105285644531,0.5432392954826355,0.050000000745058,0.2290882021188736,291.52447509765625,291.1499938964844,274.86529541015625,272.2992248535156,286.29205322265625,295.0592041015625,291.55816650390625,1.0,0.1545142978429794,0.9759440422058104,0.9759440422058104,1.0,1.0,-0.5273018479347229,0.2291193306446075,0.2981825172901153,0.075017049908638,0.0,0.0,0.0005623507895506,25.182966232299805,25.0,372.7747802734375,-3125.167724609375,30.919649124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,303.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.453125,18000.0,0.0,0.0,0.0593462474644184,0.0,0.0,0.0,0.0,1.0,0.0038048834539949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724745392799377,0.096693605184555,-0.0242190696299076,0.0,6.022889647283591e-05,0.0,0.0,3.702182531356812,0.0,0.0,0.0,0.2683812975883484,4.0,0.0,1.0
831540,293.3561096191406,297.1499938964844,293.1499938964844,0.0024274215102195,-184.7920837402344,294.5980224609375,0.5431860685348511,0.050000000745058,0.0458620078861713,295.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930603027344,0.5431860685348511,0.050000000745058,0.0482949018478393,293.43914794921875,297.1499938964844,293.1499938964844,0.0068830838426947,-375.5337219238281,299.8822937011719,0.5431860685348511,0.050000000745058,0.0356704518198967,293.1873474121094,297.1499938964844,293.1499938964844,0.0378644503653049,-1257.8121337890625,304.15216064453125,0.6521022915840149,0.0828204229474067,0.0795873701572418,293.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930603027344,0.5431860685348511,0.050000000745058,0.2290902286767959,291.2403259277344,291.1499938964844,274.8500061035156,272.2951354980469,286.2866516113281,295.0616149902344,290.8983154296875,1.0,0.154423788189888,0.9763230681419371,0.9763230681419371,1.0,1.0,-0.5262231826782227,0.2286572009325027,0.2975659668445587,0.0748375728726387,0.0,0.0,0.0,25.185815811157227,25.0,-1283.25,-0.0,30.82501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035888671875,299.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.708984375,18000.0,0.0,0.0,0.0593765303492546,0.0,0.0,0.0,0.0,1.0,0.0121549731120467,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5784122044569813e-05,0.0675507858395576,-0.0675249993801117,0.0,6.0259630117798224e-05,0.0,0.0,2.515012502670288,0.0,0.0,0.0,0.2624571621417999,4.0,0.0,1.0
831600,293.3561096191406,297.1499938964844,293.1499938964844,0.0024274215102195,-184.7920837402344,294.5980224609375,0.5431860685348511,0.050000000745058,0.0458620078861713,295.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930603027344,0.5431860685348511,0.050000000745058,0.0482949018478393,293.43914794921875,297.1499938964844,293.1499938964844,0.0068830838426947,-375.5337219238281,299.8822937011719,0.5431860685348511,0.050000000745058,0.0356704518198967,293.1873474121094,297.1499938964844,293.1499938964844,0.0378644503653049,-1257.8121337890625,304.15216064453125,0.6521022915840149,0.0828204229474067,0.0795873701572418,293.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930603027344,0.5431860685348511,0.050000000745058,0.2290902286767959,291.2403259277344,291.1499938964844,274.8500061035156,272.2951354980469,286.2866516113281,295.0616149902344,290.8983154296875,1.0,0.154423788189888,0.9763230681419371,0.9763230681419371,1.0,1.0,-0.5262231826782227,0.2286572009325027,0.2975659668445587,0.0748375728726387,0.0,0.0,0.0,25.185815811157227,25.0,-1283.25,-0.0,30.82501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035888671875,299.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.708984375,18000.0,0.0,0.0,0.0593765303492546,0.0,0.0,0.0,0.0,1.0,0.0121549731120467,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5784122044569813e-05,0.0675507858395576,-0.0675249993801117,0.0,6.0259630117798224e-05,0.0,0.0,2.515012502670288,0.0,0.0,0.0,0.2624571621417999,4.0,0.0,1.0
831660,293.3498229980469,297.1499938964844,293.1499938964844,0.0024895430542528,-191.77066040039065,294.1211853027344,0.5431929230690002,0.050000000745058,0.0458619594573974,295.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6397399902344,0.5431929230690002,0.050000000745058,0.0482948496937751,293.4374084472656,297.1499938964844,293.1499938964844,0.0069447136484086,-382.55267333984375,299.5951232910156,0.5431929230690002,0.050000000745058,0.0356704108417034,293.185546875,297.1499938964844,293.1499938964844,0.0387934893369674,-1278.0118408203125,304.1508178710937,0.650248110294342,0.0822326391935348,0.0789072886109352,293.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6397399902344,0.5431929230690002,0.050000000745058,0.2290899753570556,290.6717529296875,291.1499938964844,274.8326721191406,272.2906188964844,286.2758178710937,295.05645751953125,290.90985107421875,1.0,0.1543357968330383,0.9769532084465028,0.9769532084465028,1.0,1.0,-0.5254064798355103,0.228309690952301,0.2970967590808868,0.0747105851769447,0.0,0.0,0.1264255195856094,25.17851829528809,25.0,482.4302368164063,-3684.655517578125,30.74504470825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,304.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.853515625,18000.0,0.0,0.0,0.0539722107350826,0.0,0.0,0.0,0.0,1.0,0.0033959951251745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073565930128097,0.1274227648973465,-0.0200661662966012,0.0,5.4774933232693e-05,0.0,0.0,4.923698425292969,0.0,0.0,0.0,0.2723182439804077,4.0,0.0,1.0
831720,293.3498229980469,297.1499938964844,293.1499938964844,0.0024895430542528,-191.77066040039065,294.1211853027344,0.5431929230690002,0.050000000745058,0.0458619594573974,295.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6397399902344,0.5431929230690002,0.050000000745058,0.0482948496937751,293.4374084472656,297.1499938964844,293.1499938964844,0.0069447136484086,-382.55267333984375,299.5951232910156,0.5431929230690002,0.050000000745058,0.0356704108417034,293.185546875,297.1499938964844,293.1499938964844,0.0387934893369674,-1278.0118408203125,304.1508178710937,0.650248110294342,0.0822326391935348,0.0789072886109352,293.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6397399902344,0.5431929230690002,0.050000000745058,0.2290899753570556,290.6717529296875,291.1499938964844,274.8326721191406,272.2906188964844,286.2758178710937,295.05645751953125,290.90985107421875,1.0,0.1543357968330383,0.9769532084465028,0.9769532084465028,1.0,1.0,-0.5254064798355103,0.228309690952301,0.2970967590808868,0.0747105851769447,0.0,0.0,0.1264255195856094,25.17851829528809,25.0,482.4302368164063,-3684.655517578125,30.74504470825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,304.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.853515625,18000.0,0.0,0.0,0.0539722107350826,0.0,0.0,0.0,0.0,1.0,0.0033959951251745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073565930128097,0.1274227648973465,-0.0200661662966012,0.0,5.4774933232693e-05,0.0,0.0,4.923698425292969,0.0,0.0,0.0,0.2723182439804077,4.0,0.0,1.0
831780,293.3510437011719,297.1499938964844,293.1499938964844,0.0023509697057306,-176.58094787597656,294.6082458496094,0.5432422161102295,0.050000000745058,0.0458615869283676,295.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936462402344,0.5432422161102295,0.050000000745058,0.0482944585382938,293.4388122558594,297.1499938964844,293.1499938964844,0.0065804165787994,-358.0408630371094,299.74774169921875,0.5432422161102295,0.050000000745058,0.0356701239943504,293.1838684082031,297.1499938964844,293.1499938964844,0.0351527258753776,-1205.708740234375,304.1563415527344,0.6490122079849243,0.0816767364740371,0.0784375295042991,293.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936462402344,0.5432422161102295,0.050000000745058,0.2290881276130676,291.42144775390625,291.1499938964844,274.8139953613281,272.2848815917969,286.26776123046875,295.0561828613281,291.4980163574219,1.0,0.1542559713125229,0.977583348751068,0.977583348751068,1.0,1.0,-0.5248392820358276,0.2280642092227935,0.2967750430107116,0.0746397003531456,0.0,0.0,0.0321595594286918,25.16468811035156,25.0,520.483642578125,-3291.9228515625,30.6817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468139648437,303.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5078125,18000.0,0.0,0.0,0.0578315518796443,0.0,0.0,0.0,0.0,1.0,0.003220195416361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831413492560386,0.1014347746968269,-0.0182934254407882,0.0,5.869167216587812e-05,0.0,0.0,3.9030685424804688,0.0,0.0,0.0,0.2693633437156677,4.0,0.0,1.0
831840,293.3510437011719,297.1499938964844,293.1499938964844,0.0023509697057306,-176.58094787597656,294.6082458496094,0.5432422161102295,0.050000000745058,0.0458615869283676,295.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936462402344,0.5432422161102295,0.050000000745058,0.0482944585382938,293.4388122558594,297.1499938964844,293.1499938964844,0.0065804165787994,-358.0408630371094,299.74774169921875,0.5432422161102295,0.050000000745058,0.0356701239943504,293.1838684082031,297.1499938964844,293.1499938964844,0.0351527258753776,-1205.708740234375,304.1563415527344,0.6490122079849243,0.0816767364740371,0.0784375295042991,293.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936462402344,0.5432422161102295,0.050000000745058,0.2290881276130676,291.42144775390625,291.1499938964844,274.8139953613281,272.2848815917969,286.26776123046875,295.0561828613281,291.4980163574219,1.0,0.1542559713125229,0.977583348751068,0.977583348751068,1.0,1.0,-0.5248392820358276,0.2280642092227935,0.2967750430107116,0.0746397003531456,0.0,0.0,0.0321595594286918,25.16468811035156,25.0,520.483642578125,-3291.9228515625,30.6817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468139648437,303.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5078125,18000.0,0.0,0.0,0.0578315518796443,0.0,0.0,0.0,0.0,1.0,0.003220195416361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831413492560386,0.1014347746968269,-0.0182934254407882,0.0,5.869167216587812e-05,0.0,0.0,3.9030685424804688,0.0,0.0,0.0,0.2693633437156677,4.0,0.0,1.0
831900,293.35260009765625,297.1499938964844,293.1499938964844,0.0023066825233399,-172.66339111328125,294.6578674316406,0.5432339906692505,0.050000000745058,0.0458616502583026,295.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5432339906692505,0.050000000745058,0.0482945255935192,293.4407958984375,297.1499938964844,293.1499938964844,0.0064881537109613,-352.92578125,299.7344055175781,0.5432339906692505,0.050000000745058,0.0356701724231243,293.1837158203125,297.1499938964844,293.1499938964844,0.0344229191541671,-1191.7349853515625,304.156494140625,0.6480631828308105,0.0812761187553405,0.0780933499336242,293.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5432339906692505,0.050000000745058,0.2290884405374527,291.5380859375,291.1499938964844,274.8041687011719,272.28155517578125,286.2641906738281,295.0574645996094,291.56524658203125,1.0,0.1542163491249084,0.9778984189033508,0.9778984189033508,1.0,1.0,-0.5244268178939819,0.2278879284858703,0.2965389192104339,0.0745772644877433,0.0,0.0,0.0,25.163393020629883,25.0,337.2313842773437,-3077.631591796875,30.64361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90106201171875,302.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.271484375,18000.0,0.0,0.0,0.0596501640975475,0.0,0.0,0.0,0.0,1.0,0.0039701857604086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697627514600753,0.0956548899412155,-0.0258921347558498,0.0,6.053733523003757e-05,0.0,0.0,3.659151554107666,0.0,0.0,0.0,0.2680849432945251,4.0,0.0,1.0
831960,293.3538818359375,297.1499938964844,293.1499938964844,0.0022704806178808,-170.08087158203125,294.6327819824219,0.5432114005088806,0.050000000745058,0.0458618216216564,295.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559997558594,0.5432114005088806,0.050000000745058,0.0482947081327438,293.44287109375,297.1499938964844,293.1499938964844,0.0064329095184803,-350.8335266113281,299.6858215332031,0.5432114005088806,0.050000000745058,0.035670306533575,293.18377685546875,297.1499938964844,293.1499938964844,0.0341546088457107,-1187.3758544921875,304.15576171875,0.6469537615776062,0.0808390155434608,0.0776953622698783,293.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559997558594,0.5432114005088806,0.050000000745058,0.2290893048048019,291.5544128417969,291.1499938964844,274.79400634765625,272.2779541015625,286.2603759765625,295.05865478515625,291.4791564941406,1.0,0.154176115989685,0.9780413508415222,0.9780413508415222,1.0,1.0,-0.5239508748054504,0.2276832312345504,0.2962676286697387,0.0744991898536682,0.0,0.0,0.0,25.164480209350582,25.0,-436.0007019042969,-191.8173828125,30.60193252563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,299.2255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.0703125,18000.0,0.0,0.0,0.0607195012271404,0.0,0.0,0.0,0.0,1.0,0.0098092090338468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017221742309629,0.0625389814376831,-0.0608168020844459,0.0,6.162257341202348e-05,0.0,0.0,2.342965841293335,0.0,0.0,0.0,0.2626703381538391,4.0,0.0,1.0
832020,293.3492431640625,297.1499938964844,293.1499938964844,0.0023238505236804,-181.2006683349609,293.7633056640625,0.5431826114654541,0.050000000745058,0.0458620451390743,295.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54010009765625,0.5431826114654541,0.050000000745058,0.0482949428260326,293.44287109375,297.1499938964844,293.1499938964844,0.0066907894797623,-376.4635925292969,299.19903564453125,0.5431826114654541,0.050000000745058,0.0356704778969287,293.1829528808594,297.1499938964844,293.1499938964844,0.0384436510503292,-1276.8084716796875,304.1468811035156,0.6448959112167358,0.0801464617252349,0.0769517570734024,293.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54010009765625,0.5431826114654541,0.050000000745058,0.2290904074907302,290.4849853515625,291.1499938964844,274.7726745605469,272.2698059082031,286.249267578125,295.0558776855469,290.46490478515625,1.0,0.1540956348180771,0.9783272743225098,0.9783272743225098,1.0,1.0,-0.5230605006217957,0.2272992581129074,0.295761227607727,0.0743554383516311,0.0,0.0,0.1177848428487777,25.16386604309082,25.0,-165.6595458984375,-3404.865966796875,30.52171516418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5397033691406,302.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17781.013671875,18000.0,0.0,0.0,0.0538490787148475,0.0,0.0,0.0,0.0,1.0,0.0057964669540524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861653015017509,0.1267304867506027,-0.0405651815235614,0.0,5.46499686606694e-05,0.0,0.0,4.831240653991699,0.0,0.0,0.0,0.2708766162395477,4.0,0.0,1.0
832080,293.3492431640625,297.1499938964844,293.1499938964844,0.0023238505236804,-181.2006683349609,293.7633056640625,0.5431826114654541,0.050000000745058,0.0458620451390743,295.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54010009765625,0.5431826114654541,0.050000000745058,0.0482949428260326,293.44287109375,297.1499938964844,293.1499938964844,0.0066907894797623,-376.4635925292969,299.19903564453125,0.5431826114654541,0.050000000745058,0.0356704778969287,293.1829528808594,297.1499938964844,293.1499938964844,0.0384436510503292,-1276.8084716796875,304.1468811035156,0.6448959112167358,0.0801464617252349,0.0769517570734024,293.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54010009765625,0.5431826114654541,0.050000000745058,0.2290904074907302,290.4849853515625,291.1499938964844,274.7726745605469,272.2698059082031,286.249267578125,295.0558776855469,290.46490478515625,1.0,0.1540956348180771,0.9783272743225098,0.9783272743225098,1.0,1.0,-0.5230605006217957,0.2272992581129074,0.295761227607727,0.0743554383516311,0.0,0.0,0.1177848428487777,25.16386604309082,25.0,-165.6595458984375,-3404.865966796875,30.52171516418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5397033691406,302.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17781.013671875,18000.0,0.0,0.0,0.0538490787148475,0.0,0.0,0.0,0.0,1.0,0.0057964669540524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861653015017509,0.1267304867506027,-0.0405651815235614,0.0,5.46499686606694e-05,0.0,0.0,4.831240653991699,0.0,0.0,0.0,0.2708766162395477,4.0,0.0,1.0
832140,293.34686279296875,297.1499938964844,293.1499938964844,0.0022355439141392,-169.08340454101562,294.2461853027344,0.5432496666908264,0.050000000745058,0.0458615384995937,295.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5432496666908264,0.050000000745058,0.0482944101095199,293.441650390625,297.1499938964844,293.1499938964844,0.0063417647033929,-350.2694396972656,299.3616638183594,0.5432496666908264,0.050000000745058,0.0356700867414474,293.1805114746094,297.1499938964844,293.1499938964844,0.0343571715056896,-1194.459228515625,304.1546630859375,0.6440020799636841,0.0798055455088615,0.0766003802418708,293.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5432496666908264,0.050000000745058,0.2290878742933273,291.2015686035156,291.1499938964844,274.75,272.2604675292969,286.2373962402344,295.0514831542969,291.3529357910156,1.0,0.1540234833955764,0.9786131978034972,0.9786131978034972,1.0,1.0,-0.5226340293884277,0.2271067649126052,0.2955272495746612,0.0743115469813346,0.0,0.0,0.0718356147408485,25.147584915161133,25.0,644.0025634765625,-3508.719970703125,30.46913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,304.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.375,18000.0,0.0,0.0,0.0562705546617507,0.0,0.0,0.0,0.0,1.0,0.0027174910064786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974051132798194,0.1108696684241294,-0.0134645532816648,0.0,5.710745972464792e-05,0.0,0.0,4.288976669311523,0.0,0.0,0.0,0.2708085775375366,4.0,0.0,1.0
832200,293.34686279296875,297.1499938964844,293.1499938964844,0.0022355439141392,-169.08340454101562,294.2461853027344,0.5432496666908264,0.050000000745058,0.0458615384995937,295.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5432496666908264,0.050000000745058,0.0482944101095199,293.441650390625,297.1499938964844,293.1499938964844,0.0063417647033929,-350.2694396972656,299.3616638183594,0.5432496666908264,0.050000000745058,0.0356700867414474,293.1805114746094,297.1499938964844,293.1499938964844,0.0343571715056896,-1194.459228515625,304.1546630859375,0.6440020799636841,0.0798055455088615,0.0766003802418708,293.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5432496666908264,0.050000000745058,0.2290878742933273,291.2015686035156,291.1499938964844,274.75,272.2604675292969,286.2373962402344,295.0514831542969,291.3529357910156,1.0,0.1540234833955764,0.9786131978034972,0.9786131978034972,1.0,1.0,-0.5226340293884277,0.2271067649126052,0.2955272495746612,0.0743115469813346,0.0,0.0,0.0718356147408485,25.147584915161133,25.0,644.0025634765625,-3508.719970703125,30.46913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,304.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.375,18000.0,0.0,0.0,0.0562705546617507,0.0,0.0,0.0,0.0,1.0,0.0027174910064786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974051132798194,0.1108696684241294,-0.0134645532816648,0.0,5.710745972464792e-05,0.0,0.0,4.288976669311523,0.0,0.0,0.0,0.2708085775375366,4.0,0.0,1.0
832260,293.3495788574219,297.1499938964844,293.1499938964844,0.0021370418835431,-159.9509735107422,294.4354248046875,0.5432584881782532,0.050000000745058,0.0458614751696586,295.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5354309082031,0.5432584881782532,0.050000000745058,0.0482943393290042,293.4447937011719,297.1499938964844,293.1499938964844,0.0061333766207098,-337.4974670410156,299.3823547363281,0.5432584881782532,0.050000000745058,0.0356700345873832,293.1798095703125,297.1499938964844,293.1499938964844,0.0326522551476955,-1160.57958984375,304.15582275390625,0.6425969004631042,0.079178087413311,0.0760820284485817,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5354309082031,0.5432584881782532,0.050000000745058,0.2290875613689422,291.5448608398437,291.1499938964844,274.7260131835937,272.2499389648437,286.2281494140625,295.05291748046875,291.5675964355469,1.0,0.1539550721645355,0.978838324546814,0.978838324546814,1.0,1.0,-0.522011399269104,0.2268318980932235,0.2951795160770416,0.0742261037230491,0.0,0.0,0.0,25.14151954650879,25.0,306.4657287597656,-2917.84326171875,30.40817642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,302.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18127.849609375,18000.0,0.0,0.0,0.0600823238492012,0.0,0.0,0.0,0.0,1.0,0.0044967252761125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060012649744749,0.0910201147198677,-0.0310074612498283,0.0,6.097592267906293e-05,0.0,0.0,3.479722023010254,0.0,0.0,0.0,0.2669171988964081,4.0,0.0,1.0
832320,293.3495788574219,297.1499938964844,293.1499938964844,0.0021370418835431,-159.9509735107422,294.4354248046875,0.5432584881782532,0.050000000745058,0.0458614751696586,295.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5354309082031,0.5432584881782532,0.050000000745058,0.0482943393290042,293.4447937011719,297.1499938964844,293.1499938964844,0.0061333766207098,-337.4974670410156,299.3823547363281,0.5432584881782532,0.050000000745058,0.0356700345873832,293.1798095703125,297.1499938964844,293.1499938964844,0.0326522551476955,-1160.57958984375,304.15582275390625,0.6425969004631042,0.079178087413311,0.0760820284485817,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5354309082031,0.5432584881782532,0.050000000745058,0.2290875613689422,291.5448608398437,291.1499938964844,274.7260131835937,272.2499389648437,286.2281494140625,295.05291748046875,291.5675964355469,1.0,0.1539550721645355,0.978838324546814,0.978838324546814,1.0,1.0,-0.522011399269104,0.2268318980932235,0.2951795160770416,0.0742261037230491,0.0,0.0,0.0,25.14151954650879,25.0,306.4657287597656,-2917.84326171875,30.40817642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,302.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18127.849609375,18000.0,0.0,0.0,0.0600823238492012,0.0,0.0,0.0,0.0,1.0,0.0044967252761125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060012649744749,0.0910201147198677,-0.0310074612498283,0.0,6.097592267906293e-05,0.0,0.0,3.479722023010254,0.0,0.0,0.0,0.2669171988964081,4.0,0.0,1.0
832380,293.3492736816406,297.1499938964844,293.1499938964844,0.0020990839693695,-161.30494689941406,293.9547424316406,0.5432199835777283,0.050000000745058,0.0458617657423019,295.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5432199835777283,0.050000000745058,0.048294648528099,293.4471740722656,297.1499938964844,293.1499938964844,0.0062157674692571,-350.2337646484375,299.06988525390625,0.5432199835777283,0.050000000745058,0.0356702618300914,293.1796264648437,297.1499938964844,293.1499938964844,0.0351209305226802,-1214.083251953125,304.1492919921875,0.6406707167625427,0.0784580335021019,0.0753887891769409,293.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5432199835777283,0.050000000745058,0.2290890216827392,291.0112609863281,291.1499938964844,274.7006530761719,272.2381896972656,286.2171325683594,295.052978515625,290.6432800292969,1.0,0.1538851261138916,0.9790634512901306,0.9790634512901306,1.0,1.0,-0.5211822390556335,0.2264720648527145,0.2947101294994354,0.0740955173969268,0.0,0.0,0.0221055708825588,25.14335060119629,25.0,-1400.80224609375,-990.7385864257812,30.335912704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,299.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.4375,18000.0,0.0,0.0,0.0584107674658298,0.0,0.0,0.0,0.0,1.0,0.0122311580926179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008928189985454,0.076446920633316,-0.0675187334418296,0.0,5.927950405748561e-05,0.0,0.0,2.835325241088867,0.0,0.0,0.0,0.2642213404178619,4.0,0.0,1.0
832440,293.3492736816406,297.1499938964844,293.1499938964844,0.0020990839693695,-161.30494689941406,293.9547424316406,0.5432199835777283,0.050000000745058,0.0458617657423019,295.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5432199835777283,0.050000000745058,0.048294648528099,293.4471740722656,297.1499938964844,293.1499938964844,0.0062157674692571,-350.2337646484375,299.06988525390625,0.5432199835777283,0.050000000745058,0.0356702618300914,293.1796264648437,297.1499938964844,293.1499938964844,0.0351209305226802,-1214.083251953125,304.1492919921875,0.6406707167625427,0.0784580335021019,0.0753887891769409,293.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5432199835777283,0.050000000745058,0.2290890216827392,291.0112609863281,291.1499938964844,274.7006530761719,272.2381896972656,286.2171325683594,295.052978515625,290.6432800292969,1.0,0.1538851261138916,0.9790634512901306,0.9790634512901306,1.0,1.0,-0.5211822390556335,0.2264720648527145,0.2947101294994354,0.0740955173969268,0.0,0.0,0.0221055708825588,25.14335060119629,25.0,-1400.80224609375,-990.7385864257812,30.335912704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,299.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.4375,18000.0,0.0,0.0,0.0584107674658298,0.0,0.0,0.0,0.0,1.0,0.0122311580926179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008928189985454,0.076446920633316,-0.0675187334418296,0.0,5.927950405748561e-05,0.0,0.0,2.835325241088867,0.0,0.0,0.0,0.2642213404178619,4.0,0.0,1.0
832500,293.344970703125,297.1499938964844,293.1499938964844,0.0021598110906779,-168.31175231933594,293.509521484375,0.5432245135307312,0.050000000745058,0.0458617359399795,295.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099182128906,0.5432245135307312,0.050000000745058,0.0482946150004863,293.4455261230469,297.1499938964844,293.1499938964844,0.0063153994269669,-359.69903564453125,298.81036376953125,0.5432245135307312,0.050000000745058,0.0356702394783496,293.1787109375,297.1499938964844,293.1499938964844,0.0365990065038204,-1244.9404296875,304.1469116210937,0.6399692296981812,0.0782641768455505,0.0751298069953918,293.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099182128906,0.5432245135307312,0.050000000745058,0.2290888577699661,290.4688720703125,291.1499938964844,274.6875,272.2318420410156,286.2093505859375,295.0494384765625,290.52105712890625,1.0,0.1538511663675308,0.9791759848594666,0.9791759848594666,1.0,1.0,-0.5208710432052612,0.226335272192955,0.294535756111145,0.0740515440702438,0.0,0.0,0.1260104030370712,25.14028549194336,25.0,-25.96902656555176,-3467.13134765625,30.305503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5335998535156,303.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.12109375,18000.0,0.0,0.0,0.0539373308420181,0.0,0.0,0.0,0.0,1.0,0.0052957320585846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907278433442115,0.1280160993337631,-0.0372882634401321,0.0,5.47395356989e-05,0.0,0.0,4.892814636230469,0.0,0.0,0.0,0.271287590265274,4.0,0.0,1.0
832560,293.3426513671875,297.1499938964844,293.1499938964844,0.0021339228842407,-163.52719116210938,293.7508544921875,0.5432621836662292,0.050000000745058,0.0458614490926265,295.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76959228515625,0.5432621836662292,0.050000000745058,0.0482943132519722,293.44403076171875,297.1499938964844,293.1499938964844,0.0061542531475424,-346.49322509765625,298.89752197265625,0.5432621836662292,0.050000000745058,0.0356700159609317,293.1772766113281,297.1499938964844,293.1499938964844,0.0344685986638069,-1201.459228515625,304.1513366699219,0.6396682262420654,0.0781776532530784,0.0750063136219978,293.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76959228515625,0.5432621836662292,0.050000000745058,0.2290874421596527,290.8153991699219,291.1499938964844,274.67401123046875,272.2252197265625,286.20172119140625,295.0458984375,291.048583984375,1.0,0.1538199782371521,0.9793680310249328,0.9793680310249328,1.0,1.0,-0.5207201242446899,0.2262656539678573,0.2944544553756714,0.0740427747368812,0.0,0.0,0.1165321990847587,25.131797790527344,25.0,584.7303466796875,-3691.016845703125,30.28456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833923339844,305.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.09765625,18000.0,0.0,0.0,0.0547857321798801,0.0,0.0,0.0,0.0,1.0,0.002896724268794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089573577046394,0.1240924894809722,-0.0151351327076554,0.0,5.560055433306843e-05,0.0,0.0,4.806856155395508,0.0,0.0,0.0,0.2722337245941162,4.0,0.0,1.0
