time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.34405517578125,297.1499938964844,293.1499938964844,0.0020119380205869,-150.9796142578125,294.1836242675781,0.5433200597763062,0.050000000745058,0.0458610132336616,295.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.5433200597763062,0.050000000745058,0.0482938550412654,293.4449768066406,297.1499938964844,293.1499938964844,0.0058721778914332,-326.5706787109375,299.0492553710937,0.5433200597763062,0.050000000745058,0.0356696769595146,293.1756286621094,297.1499938964844,293.1499938964844,0.0317944698035717,-1146.3232421875,304.1551208496094,0.6390085816383362,0.0778302550315857,0.0747443363070488,293.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.5433200597763062,0.050000000745058,0.2290852516889572,291.45849609375,291.1499938964844,274.64599609375,272.2110290527344,286.1893615722656,295.0445861816406,291.5167541503906,1.0,0.1537629067897796,0.9797520637512208,0.9797520637512208,1.0,1.0,-0.520401656627655,0.2261194437742233,0.2942822277545929,0.074022352695465,0.0,0.0,0.0238147266209125,25.11822891235352,25.0,463.4635620117188,-3238.179443359375,30.24423217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,303.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.103515625,18000.0,0.0,0.0,0.0588046386837959,0.0,0.0,0.0,0.0,1.0,0.0033335965126752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799344033002853,0.0993588045239448,-0.0194244012236595,0.0,5.9679234254872426e-05,0.0,0.0,3.817273378372192,0.0,0.0,0.0,0.2690116465091705,4.0,0.0,1.0
832680,293.34405517578125,297.1499938964844,293.1499938964844,0.0020119380205869,-150.9796142578125,294.1836242675781,0.5433200597763062,0.050000000745058,0.0458610132336616,295.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.5433200597763062,0.050000000745058,0.0482938550412654,293.4449768066406,297.1499938964844,293.1499938964844,0.0058721778914332,-326.5706787109375,299.0492553710937,0.5433200597763062,0.050000000745058,0.0356696769595146,293.1756286621094,297.1499938964844,293.1499938964844,0.0317944698035717,-1146.3232421875,304.1551208496094,0.6390085816383362,0.0778302550315857,0.0747443363070488,293.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.5433200597763062,0.050000000745058,0.2290852516889572,291.45849609375,291.1499938964844,274.64599609375,272.2110290527344,286.1893615722656,295.0445861816406,291.5167541503906,1.0,0.1537629067897796,0.9797520637512208,0.9797520637512208,1.0,1.0,-0.520401656627655,0.2261194437742233,0.2942822277545929,0.074022352695465,0.0,0.0,0.0238147266209125,25.11822891235352,25.0,463.4635620117188,-3238.179443359375,30.24423217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,303.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.103515625,18000.0,0.0,0.0,0.0588046386837959,0.0,0.0,0.0,0.0,1.0,0.0033335965126752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799344033002853,0.0993588045239448,-0.0194244012236595,0.0,5.9679234254872426e-05,0.0,0.0,3.817273378372192,0.0,0.0,0.0,0.2690116465091705,4.0,0.0,1.0
832740,293.3459777832031,297.1499938964844,293.1499938964844,0.0019385230261832,-145.56275939941406,294.1601257324219,0.5433048009872437,0.050000000745058,0.0458611287176609,295.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.5433048009872437,0.050000000745058,0.0482939779758453,293.4474182128906,297.1499938964844,293.1499938964844,0.0057628350332379,-321.7198791503906,298.96728515625,0.5433048009872437,0.050000000745058,0.0356697663664817,293.1752624511719,297.1499938964844,293.1499938964844,0.0314116850495338,-1139.823486328125,304.1539306640625,0.6376044750213623,0.0772554278373718,0.0742346048355102,293.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.5433048009872437,0.050000000745058,0.2290858477354049,291.5184631347656,291.1499938964844,274.6166687011719,272.19561767578125,286.1766357421875,295.0444030761719,291.3766174316406,1.0,0.1537060737609863,0.9801360368728638,0.9801360368728638,1.0,1.0,-0.5197910666465759,0.2258532643318176,0.2939378321170807,0.0739377290010452,0.0,0.0,0.0,25.117067337036133,25.0,-725.474365234375,-3.802642459049821e-05,30.188983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,299.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18135.1328125,18000.0,0.0,0.0,0.061285238713026,0.0,0.0,0.0,0.0,1.0,0.0104049323126673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005444390699267,0.0633957386016845,-0.0628513023257255,0.0,6.219672650331631e-05,0.0,0.0,2.369604110717773,0.0,0.0,0.0,0.2625416219234466,4.0,0.0,1.0
832800,293.3459777832031,297.1499938964844,293.1499938964844,0.0019385230261832,-145.56275939941406,294.1601257324219,0.5433048009872437,0.050000000745058,0.0458611287176609,295.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.5433048009872437,0.050000000745058,0.0482939779758453,293.4474182128906,297.1499938964844,293.1499938964844,0.0057628350332379,-321.7198791503906,298.96728515625,0.5433048009872437,0.050000000745058,0.0356697663664817,293.1752624511719,297.1499938964844,293.1499938964844,0.0314116850495338,-1139.823486328125,304.1539306640625,0.6376044750213623,0.0772554278373718,0.0742346048355102,293.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.5433048009872437,0.050000000745058,0.2290858477354049,291.5184631347656,291.1499938964844,274.6166687011719,272.19561767578125,286.1766357421875,295.0444030761719,291.3766174316406,1.0,0.1537060737609863,0.9801360368728638,0.9801360368728638,1.0,1.0,-0.5197910666465759,0.2258532643318176,0.2939378321170807,0.0739377290010452,0.0,0.0,0.0,25.117067337036133,25.0,-725.474365234375,-3.802642459049821e-05,30.188983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,299.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18135.1328125,18000.0,0.0,0.0,0.061285238713026,0.0,0.0,0.0,0.0,1.0,0.0104049323126673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005444390699267,0.0633957386016845,-0.0628513023257255,0.0,6.219672650331631e-05,0.0,0.0,2.369604110717773,0.0,0.0,0.0,0.2625416219234466,4.0,0.0,1.0
832860,293.3393859863281,297.1499938964844,293.1499938964844,0.001998217543587,-155.63775634765625,293.2763977050781,0.5433093309402466,0.050000000745058,0.0458610989153385,295.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010681152344,0.5433093309402466,0.050000000745058,0.0482939444482326,293.4447021484375,297.1499938964844,293.1499938964844,0.0059634544886648,-343.2801818847656,298.4347839355469,0.5433093309402466,0.050000000745058,0.0356697440147399,293.1737670898437,297.1499938964844,293.1499938964844,0.035250499844551,-1221.5087890625,304.1466369628906,0.6364238262176514,0.07691091299057,0.0738002061843872,293.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010681152344,0.5433093309402466,0.050000000745058,0.2290856838226318,290.4678039550781,291.1499938964844,274.58599853515625,272.17901611328125,286.15924072265625,295.0379943847656,290.552734375,1.0,0.153650477528572,0.9813114404678344,0.9813114404678344,1.0,1.0,-0.5192694067955017,0.2256349474191665,0.2936344444751739,0.0738785713911056,0.0,0.0,0.1298699080944061,25.11257743835449,25.0,36.793338775634766,-3503.532958984375,30.13874244689941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,303.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.56640625,18000.0,0.0,0.0,0.0542993322014808,0.0,0.0,0.0,0.0,1.0,0.0050087943673133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932784080505371,0.1284943521022796,-0.0352159403264522,0.0,5.510692062671296e-05,0.0,0.0,4.918100357055664,0.0,0.0,0.0,0.2714831531047821,4.0,0.0,1.0
832920,293.3393859863281,297.1499938964844,293.1499938964844,0.001998217543587,-155.63775634765625,293.2763977050781,0.5433093309402466,0.050000000745058,0.0458610989153385,295.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010681152344,0.5433093309402466,0.050000000745058,0.0482939444482326,293.4447021484375,297.1499938964844,293.1499938964844,0.0059634544886648,-343.2801818847656,298.4347839355469,0.5433093309402466,0.050000000745058,0.0356697440147399,293.1737670898437,297.1499938964844,293.1499938964844,0.035250499844551,-1221.5087890625,304.1466369628906,0.6364238262176514,0.07691091299057,0.0738002061843872,293.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010681152344,0.5433093309402466,0.050000000745058,0.2290856838226318,290.4678039550781,291.1499938964844,274.58599853515625,272.17901611328125,286.15924072265625,295.0379943847656,290.552734375,1.0,0.153650477528572,0.9813114404678344,0.9813114404678344,1.0,1.0,-0.5192694067955017,0.2256349474191665,0.2936344444751739,0.0738785713911056,0.0,0.0,0.1298699080944061,25.11257743835449,25.0,36.793338775634766,-3503.532958984375,30.13874244689941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,303.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.56640625,18000.0,0.0,0.0,0.0542993322014808,0.0,0.0,0.0,0.0,1.0,0.0050087943673133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932784080505371,0.1284943521022796,-0.0352159403264522,0.0,5.510692062671296e-05,0.0,0.0,4.918100357055664,0.0,0.0,0.0,0.2714831531047821,4.0,0.0,1.0
832980,293.33697509765625,297.1499938964844,293.1499938964844,0.0019061479251831,-143.9740447998047,293.83941650390625,0.543404757976532,0.050000000745058,0.0458603762090206,295.03125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.543404757976532,0.050000000745058,0.0482931844890117,293.4421691894531,297.1499938964844,293.1499938964844,0.0056575327180325,-318.65216064453125,298.66754150390625,0.543404757976532,0.050000000745058,0.0356691814959049,293.1709899902344,297.1499938964844,293.1499938964844,0.0316674970090389,-1146.5694580078125,304.153564453125,0.6363946199417114,0.07687708735466,0.0737571194767952,293.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.543404757976532,0.050000000745058,0.2290820777416229,291.2493896484375,291.1499938964844,274.5539855957031,272.1611633300781,286.1419677734375,295.0315856933594,291.381591796875,1.0,0.1536049246788025,0.9824867844581604,0.9824867844581604,1.0,1.0,-0.5192108750343323,0.22560915350914,0.2936017513275146,0.0739166289567947,0.0,0.0,0.0668396279215812,25.09342193603516,25.0,617.374755859375,-3478.784912109375,30.11663627624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13836669921875,304.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.98828125,18000.0,0.0,0.0,0.0573373176157474,0.0,0.0,0.0,0.0,1.0,0.0026750823017209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954136699438095,0.1084866151213646,-0.0130729470402002,0.0,5.819008583785035e-05,0.0,0.0,4.194245338439941,0.0,0.0,0.0,0.2705343663692474,4.0,0.0,1.0
833040,293.33697509765625,297.1499938964844,293.1499938964844,0.0019061479251831,-143.9740447998047,293.83941650390625,0.543404757976532,0.050000000745058,0.0458603762090206,295.03125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.543404757976532,0.050000000745058,0.0482931844890117,293.4421691894531,297.1499938964844,293.1499938964844,0.0056575327180325,-318.65216064453125,298.66754150390625,0.543404757976532,0.050000000745058,0.0356691814959049,293.1709899902344,297.1499938964844,293.1499938964844,0.0316674970090389,-1146.5694580078125,304.153564453125,0.6363946199417114,0.07687708735466,0.0737571194767952,293.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.543404757976532,0.050000000745058,0.2290820777416229,291.2493896484375,291.1499938964844,274.5539855957031,272.1611633300781,286.1419677734375,295.0315856933594,291.381591796875,1.0,0.1536049246788025,0.9824867844581604,0.9824867844581604,1.0,1.0,-0.5192108750343323,0.22560915350914,0.2936017513275146,0.0739166289567947,0.0,0.0,0.0668396279215812,25.09342193603516,25.0,617.374755859375,-3478.784912109375,30.11663627624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13836669921875,304.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.98828125,18000.0,0.0,0.0,0.0573373176157474,0.0,0.0,0.0,0.0,1.0,0.0026750823017209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954136699438095,0.1084866151213646,-0.0130729470402002,0.0,5.819008583785035e-05,0.0,0.0,4.194245338439941,0.0,0.0,0.0,0.2705343663692474,4.0,0.0,1.0
833100,293.337890625,297.1499938964844,293.1499938964844,0.0018562481272965,-139.3052978515625,293.9730529785156,0.5434297323226929,0.050000000745058,0.0458601899445056,295.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389343261719,0.5434297323226929,0.050000000745058,0.0482929870486259,293.4427795410156,297.1499938964844,293.1499938964844,0.0055561908520758,-311.8051452636719,298.7057189941406,0.5434297323226929,0.050000000745058,0.0356690362095832,293.1702880859375,297.1499938964844,293.1499938964844,0.0308937560766935,-1129.967041015625,304.154296875,0.6361960172653198,0.0767472088336944,0.0736759006977081,293.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389343261719,0.5434297323226929,0.050000000745058,0.2290811389684677,291.4591369628906,291.1499938964844,274.5375061035156,272.1517944335937,286.13446044921875,295.0308837890625,291.5138244628906,1.0,0.1535842567682266,0.9830744862556458,0.9830744862556458,1.0,1.0,-0.519111692905426,0.2255676239728927,0.2935440838336944,0.0739199295639991,0.0,0.0,0.0242954641580581,25.087860107421875,25.0,449.0598449707031,-3240.042724609375,30.10293197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,303.6461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.265625,18000.0,0.0,0.0,0.0593337006866931,0.0,0.0,0.0,0.0,1.0,0.0033044146839529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798974931240081,0.0990235358476638,-0.0191260408610105,0.0,6.021616354701109e-05,0.0,0.0,3.803956031799317,0.0,0.0,0.0,0.2689743638038635,4.0,0.0,1.0
833160,293.3388061523437,297.1499938964844,293.1499938964844,0.001820691046305,-136.31358337402344,294.0044250488281,0.5434334874153137,0.050000000745058,0.0458601601421833,295.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53289794921875,0.5434334874153137,0.050000000745058,0.0482929572463035,293.4438171386719,297.1499938964844,293.1499938964844,0.0054883291013538,-307.8280029296875,298.6887512207031,0.5434334874153137,0.050000000745058,0.0356690138578414,293.1699523925781,297.1499938964844,293.1499938964844,0.0301203280687332,-1122.3270263671875,304.1549377441406,0.6357801556587219,0.0765558928251266,0.0735223516821861,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53289794921875,0.5434334874153137,0.050000000745058,0.2290810048580169,291.54058837890625,291.1499938964844,274.5206604003906,272.1421203613281,286.1271057128906,295.03045654296875,291.5591735839844,1.0,0.1535636037588119,0.9828688502311708,0.9828688502311708,1.0,1.0,-0.5189271569252014,0.2254820317029953,0.2934451699256897,0.0738947689533233,0.0,0.0,0.0,25.085878372192383,25.0,272.5895080566406,-2848.69677734375,30.08484268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358154296875,302.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18141.41015625,18000.0,0.0,0.0,0.0610875412821769,0.0,0.0,0.0,0.0,1.0,0.0047105099074542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055827472358942,0.0887179002165794,-0.0328904278576374,0.0,6.199608469614759e-05,0.0,0.0,3.3882648944854736,0.0,0.0,0.0,0.266533225774765,4.0,0.0,1.0
833220,293.33721923828125,297.1499938964844,293.1499938964844,0.001780551392585,-137.0601043701172,293.48193359375,0.5434200167655945,0.050000000745058,0.0458602644503116,295.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434200167655945,0.050000000745058,0.0482930652797222,293.4443664550781,297.1499938964844,293.1499938964844,0.0055574215948581,-319.8803405761719,298.3356018066406,0.5434200167655945,0.050000000745058,0.0356690920889377,293.1693420410156,297.1499938964844,293.1499938964844,0.0332249589264392,-1181.758544921875,304.1477355957031,0.6347230672836304,0.0761719644069671,0.0731400400400161,293.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434200167655945,0.050000000745058,0.2290815114974975,290.9685363769531,291.1499938964844,274.4859924316406,272.121826171875,286.11083984375,295.0277709960937,290.59716796875,1.0,0.1535219103097915,0.9824575185775756,0.9824575185775756,1.0,1.0,-0.5184693336486816,0.2252745032310485,0.293194830417633,0.0738206058740615,0.0,0.0,0.0299545433372259,25.085378646850582,25.0,-1395.5584716796875,-2047.20068359375,30.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143798828125,298.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.509765625,18000.0,0.0,0.0,0.0590700507164001,0.0,0.0,0.0,0.0,1.0,0.0110275680199265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0240274034440517,0.0884342715144157,-0.0644068643450737,0.0,5.9948593843728304e-05,0.0,0.0,3.276705741882324,0.0,0.0,0.0,0.266372948884964,4.0,0.0,1.0
833280,293.33721923828125,297.1499938964844,293.1499938964844,0.001780551392585,-137.0601043701172,293.48193359375,0.5434200167655945,0.050000000745058,0.0458602644503116,295.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434200167655945,0.050000000745058,0.0482930652797222,293.4443664550781,297.1499938964844,293.1499938964844,0.0055574215948581,-319.8803405761719,298.3356018066406,0.5434200167655945,0.050000000745058,0.0356690920889377,293.1693420410156,297.1499938964844,293.1499938964844,0.0332249589264392,-1181.758544921875,304.1477355957031,0.6347230672836304,0.0761719644069671,0.0731400400400161,293.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434200167655945,0.050000000745058,0.2290815114974975,290.9685363769531,291.1499938964844,274.4859924316406,272.121826171875,286.11083984375,295.0277709960937,290.59716796875,1.0,0.1535219103097915,0.9824575185775756,0.9824575185775756,1.0,1.0,-0.5184693336486816,0.2252745032310485,0.293194830417633,0.0738206058740615,0.0,0.0,0.0299545433372259,25.085378646850582,25.0,-1395.5584716796875,-2047.20068359375,30.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143798828125,298.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.509765625,18000.0,0.0,0.0,0.0590700507164001,0.0,0.0,0.0,0.0,1.0,0.0110275680199265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0240274034440517,0.0884342715144157,-0.0644068643450737,0.0,5.9948593843728304e-05,0.0,0.0,3.276705741882324,0.0,0.0,0.0,0.266372948884964,4.0,0.0,1.0
833340,293.32958984375,297.1499938964844,293.1499938964844,0.0018191852141171,-139.3406524658203,293.326904296875,0.5434885025024414,0.050000000745058,0.0458597466349601,295.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862854003906,0.5434885025024414,0.050000000745058,0.0482925213873386,293.439453125,297.1499938964844,293.1499938964844,0.0054983347654342,-315.414306640625,298.1849670410156,0.5434885025024414,0.050000000745058,0.0356686934828758,293.1665954589844,297.1499938964844,293.1499938964844,0.0326385870575904,-1169.284423828125,304.1501159667969,0.6346343755722046,0.0762349814176559,0.0730845555663108,293.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862854003906,0.5434885025024414,0.050000000745058,0.229078933596611,290.832275390625,291.1499938964844,274.45001220703125,272.1003112792969,286.0903625488281,295.0182189941406,291.0592346191406,1.0,0.153486281633377,0.9820461869239808,0.9820461869239808,1.0,1.0,-0.5183978080749512,0.2252292186021804,0.2931686043739319,0.07382333278656,0.0,0.0,0.1175719276070594,25.07136917114257,25.0,583.7686157226562,-3708.8369140625,30.02521133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,305.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.482421875,18000.0,0.0,0.0,0.0558602698147296,0.0,0.0,0.0,0.0,1.0,0.0027205985970795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098883301019668,0.1233725100755691,-0.01348418276757,0.0,5.669107122230344e-05,0.0,0.0,4.781497001647949,0.0,0.0,0.0,0.2722472250461578,4.0,0.0,1.0
833400,293.32958984375,297.1499938964844,293.1499938964844,0.0018191852141171,-139.3406524658203,293.326904296875,0.5434885025024414,0.050000000745058,0.0458597466349601,295.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862854003906,0.5434885025024414,0.050000000745058,0.0482925213873386,293.439453125,297.1499938964844,293.1499938964844,0.0054983347654342,-315.414306640625,298.1849670410156,0.5434885025024414,0.050000000745058,0.0356686934828758,293.1665954589844,297.1499938964844,293.1499938964844,0.0326385870575904,-1169.284423828125,304.1501159667969,0.6346343755722046,0.0762349814176559,0.0730845555663108,293.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862854003906,0.5434885025024414,0.050000000745058,0.229078933596611,290.832275390625,291.1499938964844,274.45001220703125,272.1003112792969,286.0903625488281,295.0182189941406,291.0592346191406,1.0,0.153486281633377,0.9820461869239808,0.9820461869239808,1.0,1.0,-0.5183978080749512,0.2252292186021804,0.2931686043739319,0.07382333278656,0.0,0.0,0.1175719276070594,25.07136917114257,25.0,583.7686157226562,-3708.8369140625,30.02521133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,305.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.482421875,18000.0,0.0,0.0,0.0558602698147296,0.0,0.0,0.0,0.0,1.0,0.0027205985970795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098883301019668,0.1233725100755691,-0.01348418276757,0.0,5.669107122230344e-05,0.0,0.0,4.781497001647949,0.0,0.0,0.0,0.2722472250461578,4.0,0.0,1.0
833460,293.33026123046875,297.1499938964844,293.1499938964844,0.0017106283921748,-128.43276977539062,293.7645568847656,0.5435664057731628,0.050000000745058,0.045859158039093,295.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42730712890625,0.5435664057731628,0.050000000745058,0.048291902989149,293.4393615722656,297.1499938964844,293.1499938964844,0.0052596335299313,-297.5601501464844,298.3631286621094,0.5435664057731628,0.050000000745058,0.0356682352721691,293.1646423339844,297.1499938964844,293.1499938964844,0.0304099135100841,-1122.480712890625,304.15362548828125,0.6348422169685364,0.0762142613530159,0.0731343328952789,293.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42730712890625,0.5435664057731628,0.050000000745058,0.2290759980678558,291.4475402832031,291.1499938964844,274.41265869140625,272.0775756835937,286.0728454589844,295.01495361328125,291.5027770996094,1.0,0.1534593850374221,0.982429265975952,0.982429265975952,1.0,1.0,-0.5184521079063416,0.225247323513031,0.2932047545909881,0.0738586261868476,0.0,0.0,0.0283776689320802,25.05642890930176,25.0,447.4997863769531,-3262.903076171875,30.016830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,303.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.05859375,18000.0,0.0,0.0,0.0598649643361568,0.0,0.0,0.0,0.0,1.0,0.0032030076254159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810668990015983,0.0991728827357292,-0.0181059781461954,0.0,6.075532655813731e-05,0.0,0.0,3.811293840408325,0.0,0.0,0.0,0.2690407037734985,4.0,0.0,1.0
833520,293.33026123046875,297.1499938964844,293.1499938964844,0.0017106283921748,-128.43276977539062,293.7645568847656,0.5435664057731628,0.050000000745058,0.045859158039093,295.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42730712890625,0.5435664057731628,0.050000000745058,0.048291902989149,293.4393615722656,297.1499938964844,293.1499938964844,0.0052596335299313,-297.5601501464844,298.3631286621094,0.5435664057731628,0.050000000745058,0.0356682352721691,293.1646423339844,297.1499938964844,293.1499938964844,0.0304099135100841,-1122.480712890625,304.15362548828125,0.6348422169685364,0.0762142613530159,0.0731343328952789,293.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42730712890625,0.5435664057731628,0.050000000745058,0.2290759980678558,291.4475402832031,291.1499938964844,274.41265869140625,272.0775756835937,286.0728454589844,295.01495361328125,291.5027770996094,1.0,0.1534593850374221,0.982429265975952,0.982429265975952,1.0,1.0,-0.5184521079063416,0.225247323513031,0.2932047545909881,0.0738586261868476,0.0,0.0,0.0283776689320802,25.05642890930176,25.0,447.4997863769531,-3262.903076171875,30.016830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,303.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.05859375,18000.0,0.0,0.0,0.0598649643361568,0.0,0.0,0.0,0.0,1.0,0.0032030076254159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810668990015983,0.0991728827357292,-0.0181059781461954,0.0,6.075532655813731e-05,0.0,0.0,3.811293840408325,0.0,0.0,0.0,0.2690407037734985,4.0,0.0,1.0
833580,293.3315124511719,297.1499938964844,293.1499938964844,0.0016444770153611,-123.3566665649414,293.7658386230469,0.5435667037963867,0.050000000745058,0.045859158039093,295.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313720703125,0.5435667037963867,0.050000000745058,0.048291902989149,293.4411926269531,297.1499938964844,293.1499938964844,0.0051528420299291,-292.0067443847656,298.2972106933594,0.5435667037963867,0.050000000745058,0.0356682352721691,293.16412353515625,297.1499938964844,293.1499938964844,0.0301685761660337,-1118.9935302734375,304.1526794433594,0.6342707872390747,0.0759531706571579,0.0729253962635994,293.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313720703125,0.5435667037963867,0.050000000745058,0.2290759831666946,291.5274353027344,291.1499938964844,274.3739929199219,272.0535888671875,286.0551147460937,295.0133972167969,291.4356994628906,1.0,0.1534330695867538,0.9828124046325684,0.9828124046325684,1.0,1.0,-0.5182013511657715,0.2251425385475158,0.2930588126182556,0.0738228037953376,0.0,0.0,0.0,25.054567337036133,25.0,-540.2037963867188,-150.64495849609375,29.99302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80548095703125,299.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.294921875,18000.0,0.0,0.0,0.062593936920166,0.0,0.0,0.0,0.0,1.0,0.0098978420719504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013511313591152,0.0624734722077846,-0.0611223392188549,0.0,6.352489435812458e-05,0.0,0.0,2.338709115982056,0.0,0.0,0.0,0.2625979483127594,4.0,0.0,1.0
833640,293.3315124511719,297.1499938964844,293.1499938964844,0.0016444770153611,-123.3566665649414,293.7658386230469,0.5435667037963867,0.050000000745058,0.045859158039093,295.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313720703125,0.5435667037963867,0.050000000745058,0.048291902989149,293.4411926269531,297.1499938964844,293.1499938964844,0.0051528420299291,-292.0067443847656,298.2972106933594,0.5435667037963867,0.050000000745058,0.0356682352721691,293.16412353515625,297.1499938964844,293.1499938964844,0.0301685761660337,-1118.9935302734375,304.1526794433594,0.6342707872390747,0.0759531706571579,0.0729253962635994,293.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313720703125,0.5435667037963867,0.050000000745058,0.2290759831666946,291.5274353027344,291.1499938964844,274.3739929199219,272.0535888671875,286.0551147460937,295.0133972167969,291.4356994628906,1.0,0.1534330695867538,0.9828124046325684,0.9828124046325684,1.0,1.0,-0.5182013511657715,0.2251425385475158,0.2930588126182556,0.0738228037953376,0.0,0.0,0.0,25.054567337036133,25.0,-540.2037963867188,-150.64495849609375,29.99302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80548095703125,299.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.294921875,18000.0,0.0,0.0,0.062593936920166,0.0,0.0,0.0,0.0,1.0,0.0098978420719504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013511313591152,0.0624734722077846,-0.0611223392188549,0.0,6.352489435812458e-05,0.0,0.0,2.338709115982056,0.0,0.0,0.0,0.2625979483127594,4.0,0.0,1.0
833700,293.3297119140625,297.1499938964844,293.1499938964844,0.0016267679166048,-124.82489776611328,293.3480529785156,0.5435607433319092,0.050000000745058,0.0458592027425766,295.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5435607433319092,0.050000000745058,0.0482919476926326,293.4408569335937,297.1499938964844,293.1499938964844,0.0052297241054475,-302.6000061035156,298.02667236328125,0.5435607433319092,0.050000000745058,0.0356682687997818,293.16375732421875,297.1499938964844,293.1499938964844,0.0325461812317371,-1168.585693359375,304.14776611328125,0.6339177489280701,0.0758413299918174,0.0727984458208084,293.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5435607433319092,0.050000000745058,0.2290762215852737,291.05230712890625,291.1499938964844,274.3541564941406,272.0411376953125,286.045166015625,295.0113525390625,290.6796264648437,1.0,0.1534197181463241,0.9830039143562316,0.9830039143562316,1.0,1.0,-0.518049418926239,0.2250804454088211,0.2929689586162567,0.0737963765859603,0.0,0.0,0.018871821463108,25.054616928100582,25.0,-1418.9364013671875,-578.8274536132812,29.97964668273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768737792969,299.05340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.06640625,18000.0,0.0,0.0,0.060359351336956,0.0,0.0,0.0,0.0,1.0,0.012288044206798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050847795791924,0.0727813243865966,-0.0676965415477752,0.0,6.12570729572326e-05,0.0,0.0,2.7027103900909424,0.0,0.0,0.0,0.263464093208313,4.0,0.0,1.0
833760,293.3246459960937,297.1499938964844,293.1499938964844,0.0016860290197655,-131.4678192138672,292.8484191894531,0.5435762405395508,0.050000000745058,0.0458590872585773,295.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.51568603515625,0.5435762405395508,0.050000000745058,0.0482918284833431,293.4381103515625,297.1499938964844,293.1499938964844,0.0053234533406794,-312.291015625,297.7084350585937,0.5435762405395508,0.050000000745058,0.0356681793928146,293.1627197265625,297.1499938964844,293.1499938964844,0.0343642011284828,-1206.6875,304.14501953125,0.6338092088699341,0.0758718401193618,0.0727536380290985,293.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.51568603515625,0.5435762405395508,0.050000000745058,0.2290756404399871,290.4690856933594,291.1499938964844,274.3340148925781,272.02838134765625,286.0334167480469,295.0064392089844,290.4916076660156,1.0,0.1534075736999511,0.9831945896148682,0.9831945896148682,1.0,1.0,-0.5179945230484009,0.2250594943761825,0.2929350137710571,0.0737883672118187,0.0,0.0,0.1263761669397354,25.051097869873047,25.0,-94.901611328125,-3468.154541015625,29.971698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009460449219,302.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.29296875,18000.0,0.0,0.0,0.055731002241373,0.0,0.0,0.0,0.0,1.0,0.0052889948710799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898971930146217,0.1271310150623321,-0.0372338257730007,0.0,5.65598820685409e-05,0.0,0.0,4.856081962585449,0.0,0.0,0.0,0.271150141954422,4.0,0.0,1.0
833820,293.321044921875,297.1499938964844,293.1499938964844,0.0016222522826865,-122.76747131347656,293.3970642089844,0.5436782836914062,0.050000000745058,0.0458583161234855,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5436782836914062,0.050000000745058,0.048291016370058,293.43463134765625,297.1499938964844,293.1499938964844,0.0050753718242049,-290.68414306640625,297.9602966308594,0.5436782836914062,0.050000000745058,0.0356675796210765,293.15985107421875,297.1499938964844,293.1499938964844,0.031188840046525,-1138.82421875,304.15185546875,0.6345093250274658,0.0761323869228363,0.0729750841856002,293.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5436782836914062,0.050000000745058,0.2290717959403991,291.1937866210937,291.1499938964844,274.29266357421875,272.0019226074219,286.0111389160156,294.9984130859375,291.33544921875,1.0,0.1533915698528289,0.9835758805274964,0.9835758805274964,1.0,1.0,-0.518252968788147,0.2251721769571304,0.2930808067321777,0.0738458782434463,0.0,0.0,0.0782003253698349,25.03261375427246,25.0,615.2786254882812,-3547.91943359375,29.97823905944824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,304.8095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.08203125,18000.0,0.0,0.0,0.058374885469675,0.0,0.0,0.0,0.0,1.0,0.002444602549076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099230520427227,0.1102732494473457,-0.0110427299514412,0.0,5.924308788962662e-05,0.0,0.0,4.268621921539307,0.0,0.0,0.0,0.2708486914634704,4.0,0.0,1.0
833880,293.321044921875,297.1499938964844,293.1499938964844,0.0016222522826865,-122.76747131347656,293.3970642089844,0.5436782836914062,0.050000000745058,0.0458583161234855,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5436782836914062,0.050000000745058,0.048291016370058,293.43463134765625,297.1499938964844,293.1499938964844,0.0050753718242049,-290.68414306640625,297.9602966308594,0.5436782836914062,0.050000000745058,0.0356675796210765,293.15985107421875,297.1499938964844,293.1499938964844,0.031188840046525,-1138.82421875,304.15185546875,0.6345093250274658,0.0761323869228363,0.0729750841856002,293.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5436782836914062,0.050000000745058,0.2290717959403991,291.1937866210937,291.1499938964844,274.29266357421875,272.0019226074219,286.0111389160156,294.9984130859375,291.33544921875,1.0,0.1533915698528289,0.9835758805274964,0.9835758805274964,1.0,1.0,-0.518252968788147,0.2251721769571304,0.2930808067321777,0.0738458782434463,0.0,0.0,0.0782003253698349,25.03261375427246,25.0,615.2786254882812,-3547.91943359375,29.97823905944824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,304.8095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.08203125,18000.0,0.0,0.0,0.058374885469675,0.0,0.0,0.0,0.0,1.0,0.002444602549076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099230520427227,0.1102732494473457,-0.0110427299514412,0.0,5.924308788962662e-05,0.0,0.0,4.268621921539307,0.0,0.0,0.0,0.2708486914634704,4.0,0.0,1.0
833940,293.3223571777344,297.1499938964844,293.1499938964844,0.0015416294336318,-115.54402160644533,293.5994567871094,0.5437198877334595,0.050000000745058,0.0458580031991004,294.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028381347656,0.5437198877334595,0.050000000745058,0.0482906885445117,293.4355773925781,297.1499938964844,293.1499938964844,0.0049189613200724,-279.9769592285156,298.0137023925781,0.5437198877334595,0.050000000745058,0.0356673374772071,293.1587219238281,297.1499938964844,293.1499938964844,0.0302818473428487,-1119.2244873046875,304.1525573730469,0.6346990466117859,0.0761143341660499,0.073030412197113,293.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028381347656,0.5437198877334595,0.050000000745058,0.2290702313184738,291.5113525390625,291.1499938964844,274.25,271.9742431640625,285.9762878417969,294.9720458984375,291.5318603515625,1.0,0.1533801555633545,0.9839572310447692,0.9839572310447692,1.0,1.0,-0.5183165073394775,0.2252075225114822,0.2931089997291565,0.0738545656204223,0.0,0.0,0.0027792307082563,25.024635314941406,25.0,287.6898803710937,-3131.861328125,29.9768123626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,302.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.822265625,18000.0,0.0,0.0,0.0621454529464244,0.0,0.0,0.0,0.0,1.0,0.0037221864331513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722090825438499,0.0955653339624404,-0.0233562476933002,0.0,6.306973227765411e-05,0.0,0.0,3.6560816764831534,0.0,0.0,0.0,0.2682125270366668,4.0,0.0,1.0
834000,293.3223571777344,297.1499938964844,293.1499938964844,0.0015416294336318,-115.54402160644533,293.5994567871094,0.5437198877334595,0.050000000745058,0.0458580031991004,294.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028381347656,0.5437198877334595,0.050000000745058,0.0482906885445117,293.4355773925781,297.1499938964844,293.1499938964844,0.0049189613200724,-279.9769592285156,298.0137023925781,0.5437198877334595,0.050000000745058,0.0356673374772071,293.1587219238281,297.1499938964844,293.1499938964844,0.0302818473428487,-1119.2244873046875,304.1525573730469,0.6346990466117859,0.0761143341660499,0.073030412197113,293.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028381347656,0.5437198877334595,0.050000000745058,0.2290702313184738,291.5113525390625,291.1499938964844,274.25,271.9742431640625,285.9762878417969,294.9720458984375,291.5318603515625,1.0,0.1533801555633545,0.9839572310447692,0.9839572310447692,1.0,1.0,-0.5183165073394775,0.2252075225114822,0.2931089997291565,0.0738545656204223,0.0,0.0,0.0027792307082563,25.024635314941406,25.0,287.6898803710937,-3131.861328125,29.9768123626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,302.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.822265625,18000.0,0.0,0.0,0.0621454529464244,0.0,0.0,0.0,0.0,1.0,0.0037221864331513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722090825438499,0.0955653339624404,-0.0233562476933002,0.0,6.306973227765411e-05,0.0,0.0,3.6560816764831534,0.0,0.0,0.0,0.2682125270366668,4.0,0.0,1.0
834060,293.3218078613281,297.1499938964844,293.1499938964844,0.0014809744898229,-112.91295623779295,293.2880554199219,0.5437083840370178,0.050000000745058,0.0458580926060676,294.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.5437083840370178,0.050000000745058,0.0482907779514789,293.4363708496094,297.1499938964844,293.1499938964844,0.0049055721610784,-284.1123046875,297.76531982421875,0.5437083840370178,0.050000000745058,0.0356674045324325,293.1583557128906,297.1499938964844,293.1499938964844,0.0293364953249692,-1126.68017578125,304.153564453125,0.634328305721283,0.0759668201208114,0.0728988945484161,293.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.5437083840370178,0.050000000745058,0.2290706634521484,291.2079162597656,291.1499938964844,274.2059936523437,271.9453125,285.9261474609375,294.9179077148437,290.8583374023437,1.0,0.1533678323030471,0.984335720539093,0.984335720539093,1.0,1.0,-0.5181595087051392,0.2251558750867843,0.2930036187171936,0.073806919157505,0.0,0.0,0.0,25.02542495727539,25.0,-1349.6444091796875,-0.0,29.96364402770996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,299.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.39453125,18000.0,0.0,0.0,0.0621490739285945,0.0,0.0,0.0,0.0,1.0,0.012039397843182,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8977619876968674e-05,0.067296490073204,-0.0672675147652626,0.0,6.307340663624927e-05,0.0,0.0,2.505288600921631,0.0,0.0,0.0,0.2624258399009704,4.0,0.0,1.0
834120,293.3218078613281,297.1499938964844,293.1499938964844,0.0014809744898229,-112.91295623779295,293.2880554199219,0.5437083840370178,0.050000000745058,0.0458580926060676,294.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.5437083840370178,0.050000000745058,0.0482907779514789,293.4363708496094,297.1499938964844,293.1499938964844,0.0049055721610784,-284.1123046875,297.76531982421875,0.5437083840370178,0.050000000745058,0.0356674045324325,293.1583557128906,297.1499938964844,293.1499938964844,0.0293364953249692,-1126.68017578125,304.153564453125,0.634328305721283,0.0759668201208114,0.0728988945484161,293.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.5437083840370178,0.050000000745058,0.2290706634521484,291.2079162597656,291.1499938964844,274.2059936523437,271.9453125,285.9261474609375,294.9179077148437,290.8583374023437,1.0,0.1533678323030471,0.984335720539093,0.984335720539093,1.0,1.0,-0.5181595087051392,0.2251558750867843,0.2930036187171936,0.073806919157505,0.0,0.0,0.0,25.02542495727539,25.0,-1349.6444091796875,-0.0,29.96364402770996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,299.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.39453125,18000.0,0.0,0.0,0.0621490739285945,0.0,0.0,0.0,0.0,1.0,0.012039397843182,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8977619876968674e-05,0.067296490073204,-0.0672675147652626,0.0,6.307340663624927e-05,0.0,0.0,2.505288600921631,0.0,0.0,0.0,0.2624258399009704,4.0,0.0,1.0
834180,293.31317138671875,297.1499938964844,293.1499938964844,0.0015489165671169,-119.41000366210938,292.79278564453125,0.5437559485435486,0.050000000745058,0.045857734978199,294.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6308898925781,0.5437559485435486,0.050000000745058,0.0482904016971588,293.4309387207031,297.1499938964844,293.1499938964844,0.0049517760053277,-289.7012634277344,297.4083557128906,0.5437559485435486,0.050000000745058,0.0356671251356601,293.1561279296875,297.1499938964844,293.1499938964844,0.0332837365567684,-1183.25537109375,304.1474609375,0.6346368193626404,0.0762013047933578,0.0729955956339836,293.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6308898925781,0.5437559485435486,0.050000000745058,0.2290688753128051,290.66192626953125,291.1499938964844,274.1606750488281,271.9151306152344,285.89532470703125,294.8978881835937,290.8887939453125,1.0,0.153358981013298,0.9847142100334167,0.9847142100334167,1.0,1.0,-0.5182721018791199,0.2252204269170761,0.2930516600608825,0.0738064050674438,0.0,0.0,0.1352657973766327,25.0163631439209,25.0,449.2950134277344,-3758.4755859375,29.96560478210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,304.9111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17891.025390625,18000.0,0.0,0.0,0.0570963658392429,0.0,0.0,0.0,0.0,1.0,0.0029602136928588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110634058713913,0.1267884671688079,-0.0157250557094812,0.0,5.794555545435287e-05,0.0,0.0,4.906376838684082,0.0,0.0,0.0,0.2724629044532776,4.0,0.0,1.0
834240,293.31317138671875,297.1499938964844,293.1499938964844,0.0015489165671169,-119.41000366210938,292.79278564453125,0.5437559485435486,0.050000000745058,0.045857734978199,294.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6308898925781,0.5437559485435486,0.050000000745058,0.0482904016971588,293.4309387207031,297.1499938964844,293.1499938964844,0.0049517760053277,-289.7012634277344,297.4083557128906,0.5437559485435486,0.050000000745058,0.0356671251356601,293.1561279296875,297.1499938964844,293.1499938964844,0.0332837365567684,-1183.25537109375,304.1474609375,0.6346368193626404,0.0762013047933578,0.0729955956339836,293.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6308898925781,0.5437559485435486,0.050000000745058,0.2290688753128051,290.66192626953125,291.1499938964844,274.1606750488281,271.9151306152344,285.89532470703125,294.8978881835937,290.8887939453125,1.0,0.153358981013298,0.9847142100334167,0.9847142100334167,1.0,1.0,-0.5182721018791199,0.2252204269170761,0.2930516600608825,0.0738064050674438,0.0,0.0,0.1352657973766327,25.0163631439209,25.0,449.2950134277344,-3758.4755859375,29.96560478210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,304.9111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17891.025390625,18000.0,0.0,0.0,0.0570963658392429,0.0,0.0,0.0,0.0,1.0,0.0029602136928588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110634058713913,0.1267884671688079,-0.0157250557094812,0.0,5.794555545435287e-05,0.0,0.0,4.906376838684082,0.0,0.0,0.0,0.2724629044532776,4.0,0.0,1.0
834300,293.312255859375,297.1499938964844,293.1499938964844,0.0014981386484578,-113.73509216308594,293.1359558105469,0.5438096523284912,0.050000000745058,0.0458573289215564,294.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5438096523284912,0.050000000745058,0.0482899770140647,293.4295349121094,297.1499938964844,293.1499938964844,0.0048205428756773,-278.4872741699219,297.5824890136719,0.5438096523284912,0.050000000745058,0.0356668122112751,293.1548156738281,297.1499938964844,293.1499938964844,0.0317143984138965,-1149.478271484375,304.1507263183594,0.635186493396759,0.0763847678899765,0.0731782987713813,293.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5438096523284912,0.050000000745058,0.229066863656044,291.10015869140625,291.1499938964844,274.13751220703125,271.89959716796875,285.8717956542969,294.8759765625,291.2602844238281,1.0,0.1533584147691726,0.9849035143852234,0.9849035143852234,1.0,1.0,-0.5184875726699829,0.2253199070692062,0.2931676506996155,0.0738370642066001,0.0,0.0,0.0941456630825996,25.007043838500977,25.0,613.162841796875,-3646.042724609375,29.97641563415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,304.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.064453125,18000.0,0.0,0.0,0.0589649192988872,0.0,0.0,0.0,0.0,1.0,0.0021923242602497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047052443027496,0.1136878430843353,-0.0089825969189405,0.0,5.984189920127392e-05,0.0,0.0,4.408092021942139,0.0,0.0,0.0,0.271361231803894,4.0,0.0,1.0
834360,293.3127746582031,297.1499938964844,293.1499938964844,0.0014503515558317,-109.2059555053711,293.3280334472656,0.5438457727432251,0.050000000745058,0.0458570569753646,294.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5438457727432251,0.050000000745058,0.0482896901667118,293.42950439453125,297.1499938964844,293.1499938964844,0.0047246501781046,-271.2263488769531,297.6668701171875,0.5438457727432251,0.050000000745058,0.035666599869728,293.15399169921875,297.1499938964844,293.1499938964844,0.0309192799031734,-1132.064208984375,304.15203857421875,0.6355856657028198,0.0764816105365753,0.0733119398355484,293.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5438457727432251,0.050000000745058,0.2290654927492141,291.3620300292969,291.1499938964844,274.114013671875,271.8837280273437,285.8421630859375,294.8427734375,291.4345092773437,1.0,0.1533590853214264,0.9850927591323853,0.9850927591323853,1.0,1.0,-0.5186454057693481,0.2253964990377426,0.2932489216327667,0.0738533958792686,0.0,0.0,0.0527625121176242,25.000768661499023,25.0,484.8902282714844,-3410.3583984375,29.98482322692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,304.1366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.962890625,18000.0,0.0,0.0,0.0610110722482204,0.0,0.0,0.0,0.0,1.0,0.0026492152828723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890598818659782,0.1018784344196319,-0.0128185516223311,0.0,6.191848660819232e-05,0.0,0.0,3.928068399429321,0.0,0.0,0.0,0.2696691453456878,4.0,0.0,1.0
