time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.3140869140625,297.1499938964844,293.1499938964844,0.0013899391051381,-104.23616790771484,293.389404296875,0.5438545346260071,0.050000000745058,0.0458569936454296,294.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5005798339844,0.5438545346260071,0.050000000745058,0.0482896193861961,293.4307861328125,297.1499938964844,293.1499938964844,0.0046134213916957,-264.32489013671875,297.6409606933594,0.5438545346260071,0.050000000745058,0.0356665477156639,293.1535339355469,297.1499938964844,293.1499938964844,0.0303819682449102,-1123.298828125,304.1522216796875,0.6357308030128479,0.076477400958538,0.0733620226383209,293.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5005798339844,0.5438545346260071,0.050000000745058,0.2290651649236679,291.5035705566406,291.1499938964844,274.0660095214844,271.8510437011719,285.7823791503906,294.77520751953125,291.5083312988281,1.0,0.1533600836992263,0.9854713678359984,0.9854713678359984,1.0,1.0,-0.5187049508094788,0.2254471033811569,0.2932578325271606,0.0738240256905555,0.0,0.0,0.0,24.99881172180176,25.0,153.9674835205078,-2769.77001953125,29.988353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76177978515625,301.98199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.638671875,18000.0,0.0,0.0,0.0644792839884758,0.0,0.0,0.0,0.0,1.0,0.0050085531547665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500060692429542,0.0852957740426063,-0.0352897010743618,0.0,6.543828203575686e-05,0.0,0.0,3.2507588863372803,0.0,0.0,0.0,0.2659936249256134,4.0,0.0,1.0
834480,293.3140869140625,297.1499938964844,293.1499938964844,0.0013899391051381,-104.23616790771484,293.389404296875,0.5438545346260071,0.050000000745058,0.0458569936454296,294.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5005798339844,0.5438545346260071,0.050000000745058,0.0482896193861961,293.4307861328125,297.1499938964844,293.1499938964844,0.0046134213916957,-264.32489013671875,297.6409606933594,0.5438545346260071,0.050000000745058,0.0356665477156639,293.1535339355469,297.1499938964844,293.1499938964844,0.0303819682449102,-1123.298828125,304.1522216796875,0.6357308030128479,0.076477400958538,0.0733620226383209,293.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5005798339844,0.5438545346260071,0.050000000745058,0.2290651649236679,291.5035705566406,291.1499938964844,274.0660095214844,271.8510437011719,285.7823791503906,294.77520751953125,291.5083312988281,1.0,0.1533600836992263,0.9854713678359984,0.9854713678359984,1.0,1.0,-0.5187049508094788,0.2254471033811569,0.2932578325271606,0.0738240256905555,0.0,0.0,0.0,24.99881172180176,25.0,153.9674835205078,-2769.77001953125,29.988353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76177978515625,301.98199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.638671875,18000.0,0.0,0.0,0.0644792839884758,0.0,0.0,0.0,0.0,1.0,0.0050085531547665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500060692429542,0.0852957740426063,-0.0352897010743618,0.0,6.543828203575686e-05,0.0,0.0,3.2507588863372803,0.0,0.0,0.0,0.2659936249256134,4.0,0.0,1.0
834540,293.311279296875,297.1499938964844,293.1499938964844,0.0013481234200298,-104.26285552978516,292.7776184082031,0.5438394546508789,0.050000000745058,0.0458571054041385,294.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208679199219,0.5438394546508789,0.050000000745058,0.0482897423207759,293.42999267578125,297.1499938964844,293.1499938964844,0.004668591544032,-275.5732116699219,297.2035827636719,0.5438394546508789,0.050000000745058,0.035666637122631,293.15313720703125,297.1499938964844,293.1499938964844,0.035795260220766,-1215.23828125,304.1414794921875,0.6356037259101868,0.0764664113521575,0.0733206793665885,293.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208679199219,0.5438394546508789,0.050000000745058,0.2290657311677932,290.8441467285156,291.1499938964844,274.01666259765625,271.817138671875,285.7285461425781,294.71905517578125,290.4750061035156,1.0,0.1533596366643905,0.985849916934967,0.985849916934967,1.0,1.0,-0.5186563730239868,0.2254576832056045,0.293198674917221,0.0737613216042518,0.0,0.0,0.0550657212734222,25.000621795654297,25.0,-1171.5615234375,-3179.68701171875,29.98566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,298.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17670.94921875,18000.0,0.0,0.0,0.0614963769912719,0.0,0.0,0.0,0.0,1.0,0.007304239552468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692451074719429,0.1184650436043739,-0.049219936132431,0.0,6.241100345505401e-05,0.0,0.0,4.454712390899658,0.0,0.0,0.0,0.2693580090999603,4.0,0.0,1.0
834600,293.311279296875,297.1499938964844,293.1499938964844,0.0013481234200298,-104.26285552978516,292.7776184082031,0.5438394546508789,0.050000000745058,0.0458571054041385,294.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208679199219,0.5438394546508789,0.050000000745058,0.0482897423207759,293.42999267578125,297.1499938964844,293.1499938964844,0.004668591544032,-275.5732116699219,297.2035827636719,0.5438394546508789,0.050000000745058,0.035666637122631,293.15313720703125,297.1499938964844,293.1499938964844,0.035795260220766,-1215.23828125,304.1414794921875,0.6356037259101868,0.0764664113521575,0.0733206793665885,293.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208679199219,0.5438394546508789,0.050000000745058,0.2290657311677932,290.8441467285156,291.1499938964844,274.01666259765625,271.817138671875,285.7285461425781,294.71905517578125,290.4750061035156,1.0,0.1533596366643905,0.985849916934967,0.985849916934967,1.0,1.0,-0.5186563730239868,0.2254576832056045,0.293198674917221,0.0737613216042518,0.0,0.0,0.0550657212734222,25.000621795654297,25.0,-1171.5615234375,-3179.68701171875,29.98566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,298.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17670.94921875,18000.0,0.0,0.0,0.0614963769912719,0.0,0.0,0.0,0.0,1.0,0.007304239552468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692451074719429,0.1184650436043739,-0.049219936132431,0.0,6.241100345505401e-05,0.0,0.0,4.454712390899658,0.0,0.0,0.0,0.2693580090999603,4.0,0.0,1.0
834660,293.3037414550781,297.1499938964844,293.1499938964844,0.0013888899702578,-106.27171325683594,292.7660522460937,0.5439116358757019,0.050000000745058,0.0458565615117549,294.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269348144531,0.5439116358757019,0.050000000745058,0.04828916862607,293.4241943359375,297.1499938964844,293.1499938964844,0.0046017738059163,-269.0659484863281,297.1357116699219,0.5439116358757019,0.050000000745058,0.0356662161648273,293.150634765625,297.1499938964844,293.1499938964844,0.0329944305121898,-1175.218505859375,304.1488647460937,0.6364906430244446,0.07689169049263,0.073620393872261,293.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269348144531,0.5439116358757019,0.050000000745058,0.2290630340576172,290.8721618652344,291.1499938964844,273.96600341796875,271.7819519042969,285.6894836425781,294.6906433105469,291.071044921875,1.0,0.15336474776268,0.9862274527549744,0.9862274527549744,1.0,1.0,-0.5190109014511108,0.225639596581459,0.2933712899684906,0.0737743973731994,0.0,0.0,0.1228790804743766,24.987998962402344,25.0,552.6365966796875,-3792.66357421875,30.005857467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.39453125,18000.0,0.0,0.0,0.0599811561405658,0.0,0.0,0.0,0.0,1.0,0.0021022900473326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129403114318847,0.1212270781397819,-0.008286764845252,0.0,6.087324800319038e-05,0.0,0.0,4.706277847290039,0.0,0.0,0.0,0.2722523808479309,4.0,0.0,1.0
834720,293.3037414550781,297.1499938964844,293.1499938964844,0.0013888899702578,-106.27171325683594,292.7660522460937,0.5439116358757019,0.050000000745058,0.0458565615117549,294.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269348144531,0.5439116358757019,0.050000000745058,0.04828916862607,293.4241943359375,297.1499938964844,293.1499938964844,0.0046017738059163,-269.0659484863281,297.1357116699219,0.5439116358757019,0.050000000745058,0.0356662161648273,293.150634765625,297.1499938964844,293.1499938964844,0.0329944305121898,-1175.218505859375,304.1488647460937,0.6364906430244446,0.07689169049263,0.073620393872261,293.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269348144531,0.5439116358757019,0.050000000745058,0.2290630340576172,290.8721618652344,291.1499938964844,273.96600341796875,271.7819519042969,285.6894836425781,294.6906433105469,291.071044921875,1.0,0.15336474776268,0.9862274527549744,0.9862274527549744,1.0,1.0,-0.5190109014511108,0.225639596581459,0.2933712899684906,0.0737743973731994,0.0,0.0,0.1228790804743766,24.987998962402344,25.0,552.6365966796875,-3792.66357421875,30.005857467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.39453125,18000.0,0.0,0.0,0.0599811561405658,0.0,0.0,0.0,0.0,1.0,0.0021022900473326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129403114318847,0.1212270781397819,-0.008286764845252,0.0,6.087324800319038e-05,0.0,0.0,4.706277847290039,0.0,0.0,0.0,0.2722523808479309,4.0,0.0,1.0
834780,293.3041076660156,297.1499938964844,293.1499938964844,0.0013018471654504,-97.97613525390624,293.1568603515625,0.54398512840271,0.050000000745058,0.0458560101687908,294.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.54398512840271,0.050000000745058,0.0482885874807834,293.4233093261719,297.1499938964844,293.1499938964844,0.0044236932881176,-255.18234252929688,297.31866455078125,0.54398512840271,0.050000000745058,0.035665787756443,293.1490173339844,297.1499938964844,293.1499938964844,0.031442254781723,-1141.28564453125,304.1516418457031,0.6375628113746643,0.0772081539034843,0.0739873945713043,293.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.54398512840271,0.050000000745058,0.2290602624416351,291.3899841308594,291.1499938964844,273.9140014648437,271.7455139160156,285.6275634765625,294.6243896484375,291.4325561523437,1.0,0.1533772200345993,0.9866050481796264,0.9866050481796264,1.0,1.0,-0.5194461345672607,0.2258584052324295,0.2935877442359924,0.0737970694899559,0.0,0.0,0.0485951751470565,24.97565650939941,25.0,380.7127075195313,-3387.9287109375,30.03344345092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,303.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1875,18000.0,0.0,0.0,0.0640158802270889,0.0,0.0,0.0,0.0,1.0,0.0026277045253664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863382816314697,0.098947636783123,-0.0126093560829758,0.0,6.496797868749127e-05,0.0,0.0,3.808513879776001,0.0,0.0,0.0,0.2692402005195617,4.0,0.0,1.0
834840,293.3041076660156,297.1499938964844,293.1499938964844,0.0013018471654504,-97.97613525390624,293.1568603515625,0.54398512840271,0.050000000745058,0.0458560101687908,294.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.54398512840271,0.050000000745058,0.0482885874807834,293.4233093261719,297.1499938964844,293.1499938964844,0.0044236932881176,-255.18234252929688,297.31866455078125,0.54398512840271,0.050000000745058,0.035665787756443,293.1490173339844,297.1499938964844,293.1499938964844,0.031442254781723,-1141.28564453125,304.1516418457031,0.6375628113746643,0.0772081539034843,0.0739873945713043,293.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.54398512840271,0.050000000745058,0.2290602624416351,291.3899841308594,291.1499938964844,273.9140014648437,271.7455139160156,285.6275634765625,294.6243896484375,291.4325561523437,1.0,0.1533772200345993,0.9866050481796264,0.9866050481796264,1.0,1.0,-0.5194461345672607,0.2258584052324295,0.2935877442359924,0.0737970694899559,0.0,0.0,0.0485951751470565,24.97565650939941,25.0,380.7127075195313,-3387.9287109375,30.03344345092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,303.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1875,18000.0,0.0,0.0,0.0640158802270889,0.0,0.0,0.0,0.0,1.0,0.0026277045253664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863382816314697,0.098947636783123,-0.0126093560829758,0.0,6.496797868749127e-05,0.0,0.0,3.808513879776001,0.0,0.0,0.0,0.2692402005195617,4.0,0.0,1.0
834900,293.3045959472656,297.1499938964844,293.1499938964844,0.0012745347339659,-95.7553253173828,293.1824645996094,0.5439916849136353,0.050000000745058,0.0458559617400169,294.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457397460937,0.5439916849136353,0.050000000745058,0.0482885353267192,293.423583984375,297.1499938964844,293.1499938964844,0.0043739019893109,-252.0750274658203,297.3045959472656,0.5439916849136353,0.050000000745058,0.0356657467782497,293.1487731933594,297.1499938964844,293.1499938964844,0.0313179492950439,-1138.418212890625,304.1515808105469,0.637795627117157,0.0772698894143104,0.0740702748298645,293.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457397460937,0.5439916849136353,0.050000000745058,0.229060024023056,291.4514465332031,291.1499938964844,273.88751220703125,271.7268371582031,285.59478759765625,294.5879821777344,291.4637451171875,1.0,0.1533836126327514,0.98679381608963,0.98679381608963,1.0,1.0,-0.5195451974868774,0.2259202897548675,0.2936248779296875,0.073779709637165,0.0,0.0,0.0219675432890653,24.974544525146484,25.0,225.89627075195312,-3239.89794921875,30.04121971130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7737731933594,302.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.794921875,18000.0,0.0,0.0,0.0657830312848091,0.0,0.0,0.0,0.0,1.0,0.0032755681313574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767401903867721,0.0955331772565841,-0.0187929812818765,0.0,6.676141492789611e-05,0.0,0.0,3.659140110015869,0.0,0.0,0.0,0.2683808505535126,4.0,0.0,1.0
834960,293.3047790527344,297.1499938964844,293.1499938964844,0.0012522605247795,-94.05194854736328,293.1684875488281,0.5439884662628174,0.050000000745058,0.0458559840917587,294.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.5439884662628174,0.050000000745058,0.0482885614037513,293.4237365722656,297.1499938964844,293.1499938964844,0.0043330490589141,-249.79879760742188,297.26580810546875,0.5439884662628174,0.050000000745058,0.0356657654047012,293.14862060546875,297.1499938964844,293.1499938964844,0.0313204079866409,-1138.3594970703125,304.1512756347656,0.6379227042198181,0.0773112922906875,0.0741178169846534,293.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.5439884662628174,0.050000000745058,0.2290601432323455,291.4661560058594,291.1499938964844,273.86065673828125,271.70782470703125,285.5619506835937,294.5518493652344,291.466064453125,1.0,0.1533896625041961,0.986980438232422,0.986980438232422,1.0,1.0,-0.5196024775505066,0.2259659618139267,0.2936365008354187,0.0737510919570922,0.0,0.0,0.0,24.97500801086425,25.0,106.18211364746094,-3037.4541015625,30.04669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7057189941406,302.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.23828125,18000.0,0.0,0.0,0.067290686070919,0.0,0.0,0.0,0.0,1.0,0.0041724476031959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639158934354782,0.0918022915720939,-0.0278863962739706,0.0,6.829149060649797e-05,0.0,0.0,3.5047314167022705,0.0,0.0,0.0,0.2671460211277008,4.0,0.0,1.0
835020,293.3019104003906,297.1499938964844,293.1499938964844,0.0012021812144666,-92.7333526611328,292.6449279785156,0.5439836978912354,0.050000000745058,0.0458560213446617,294.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.5439836978912354,0.050000000745058,0.0482885986566543,293.4219970703125,297.1499938964844,293.1499938964844,0.0043592476285994,-258.00390625,296.87481689453125,0.5439836978912354,0.050000000745058,0.0356657952070236,293.1481018066406,297.1499938964844,293.1499938964844,0.0344495810568332,-1204.082763671875,304.14520263671875,0.6381877064704895,0.0774487853050232,0.0742163509130477,293.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.5439836978912354,0.050000000745058,0.2290603220462799,290.9154052734375,291.1499938964844,273.8059997558594,271.6688842773437,285.49810791015625,294.4833984375,290.5328369140625,1.0,0.1534014344215393,0.9873538017272948,0.9873538017272948,1.0,1.0,-0.5197210311889648,0.226061999797821,0.2936590313911438,0.0736880004405975,0.0,0.0,0.0468747578561306,24.975555419921875,25.0,-1273.1014404296875,-3081.25,30.05767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,298.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.63671875,18000.0,0.0,0.0,0.0651883035898208,0.0,0.0,0.0,0.0,1.0,0.0075788735412061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622704364359378,0.1128694713115692,-0.0505990348756313,0.0,6.615784513996914e-05,0.0,0.0,4.226395130157471,0.0,0.0,0.0,0.2692029774188995,4.0,0.0,1.0
835080,293.3019104003906,297.1499938964844,293.1499938964844,0.0012021812144666,-92.7333526611328,292.6449279785156,0.5439836978912354,0.050000000745058,0.0458560213446617,294.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.5439836978912354,0.050000000745058,0.0482885986566543,293.4219970703125,297.1499938964844,293.1499938964844,0.0043592476285994,-258.00390625,296.87481689453125,0.5439836978912354,0.050000000745058,0.0356657952070236,293.1481018066406,297.1499938964844,293.1499938964844,0.0344495810568332,-1204.082763671875,304.14520263671875,0.6381877064704895,0.0774487853050232,0.0742163509130477,293.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.5439836978912354,0.050000000745058,0.2290603220462799,290.9154052734375,291.1499938964844,273.8059997558594,271.6688842773437,285.49810791015625,294.4833984375,290.5328369140625,1.0,0.1534014344215393,0.9873538017272948,0.9873538017272948,1.0,1.0,-0.5197210311889648,0.226061999797821,0.2936590313911438,0.0736880004405975,0.0,0.0,0.0468747578561306,24.975555419921875,25.0,-1273.1014404296875,-3081.25,30.05767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,298.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.63671875,18000.0,0.0,0.0,0.0651883035898208,0.0,0.0,0.0,0.0,1.0,0.0075788735412061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622704364359378,0.1128694713115692,-0.0505990348756313,0.0,6.615784513996914e-05,0.0,0.0,4.226395130157471,0.0,0.0,0.0,0.2692029774188995,4.0,0.0,1.0
835140,293.2934875488281,297.1499938964844,293.1499938964844,0.0012558747548609,-96.3074188232422,292.5285949707031,0.5440629124641418,0.050000000745058,0.0458554290235042,294.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.5440629124641418,0.050000000745058,0.0482879728078842,293.4149780273437,297.1499938964844,293.1499938964844,0.0043283514678478,-254.7947692871093,296.7434997558594,0.5440629124641418,0.050000000745058,0.0356653332710266,293.1455383300781,297.1499938964844,293.1499938964844,0.0341847687959671,-1196.9583740234375,304.1477966308594,0.6394368410110474,0.0780175924301147,0.074645958840847,293.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.5440629124641418,0.050000000745058,0.2290573567152023,290.81610107421875,291.1499938964844,273.75,271.6286926269531,285.4487609863281,294.4413452148437,291.0074768066406,1.0,0.1534190624952316,0.9877271056175232,0.9877271056175232,1.0,1.0,-0.5202308893203735,0.2263239473104477,0.293906956911087,0.0736994966864585,0.0,0.0,0.1316165477037429,24.9622859954834,25.0,490.4619140625,-3854.0185546875,30.091089248657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,305.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9375,18000.0,0.0,0.0,0.0629888698458671,0.0,0.0,0.0,0.0,1.0,0.0019517577020451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149374917149543,0.1221214830875396,-0.0071839862503111,0.0,6.392569775925949e-05,0.0,0.0,4.741618633270264,0.0,0.0,0.0,0.2723958790302276,4.0,0.0,1.0
835200,293.2934875488281,297.1499938964844,293.1499938964844,0.0012558747548609,-96.3074188232422,292.5285949707031,0.5440629124641418,0.050000000745058,0.0458554290235042,294.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.5440629124641418,0.050000000745058,0.0482879728078842,293.4149780273437,297.1499938964844,293.1499938964844,0.0043283514678478,-254.7947692871093,296.7434997558594,0.5440629124641418,0.050000000745058,0.0356653332710266,293.1455383300781,297.1499938964844,293.1499938964844,0.0341847687959671,-1196.9583740234375,304.1477966308594,0.6394368410110474,0.0780175924301147,0.074645958840847,293.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.5440629124641418,0.050000000745058,0.2290573567152023,290.81610107421875,291.1499938964844,273.75,271.6286926269531,285.4487609863281,294.4413452148437,291.0074768066406,1.0,0.1534190624952316,0.9877271056175232,0.9877271056175232,1.0,1.0,-0.5202308893203735,0.2263239473104477,0.293906956911087,0.0736994966864585,0.0,0.0,0.1316165477037429,24.9622859954834,25.0,490.4619140625,-3854.0185546875,30.091089248657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,305.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9375,18000.0,0.0,0.0,0.0629888698458671,0.0,0.0,0.0,0.0,1.0,0.0019517577020451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149374917149543,0.1221214830875396,-0.0071839862503111,0.0,6.392569775925949e-05,0.0,0.0,4.741618633270264,0.0,0.0,0.0,0.2723958790302276,4.0,0.0,1.0
835260,293.29296875,297.1499938964844,293.1499938964844,0.0011767249088734,-88.75391387939453,292.9294738769531,0.5441533327102661,0.050000000745058,0.0458547472953796,294.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.5441533327102661,0.050000000745058,0.0482872575521469,293.4128112792969,297.1499938964844,293.1499938964844,0.0041645211167633,-241.68673706054688,296.9448547363281,0.5441533327102661,0.050000000745058,0.0356648042798042,293.14361572265625,297.1499938964844,293.1499938964844,0.0327268056571483,-1164.99267578125,304.1507873535156,0.640990138053894,0.0785224437713623,0.0751825347542762,293.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.5441533327102661,0.050000000745058,0.2290539592504501,291.33038330078125,291.1499938964844,273.6933288574219,271.5877990722656,285.3822937011719,294.37109375,291.3749694824219,1.0,0.1534450799226761,0.9881000518798828,0.9881000518798828,1.0,1.0,-0.5208685398101807,0.2266392856836319,0.2942292392253876,0.0737370327115058,0.0,0.0,0.0659942328929901,24.947784423828125,25.0,372.9512634277344,-3499.3525390625,30.13474464416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.904296875,18000.0,0.0,0.0,0.0668372884392738,0.0,0.0,0.0,0.0,1.0,0.0021294970065355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917319059371948,0.1002040356397628,-0.0084721278399229,0.0,6.783134449506178e-05,0.0,0.0,3.864602088928223,0.0,0.0,0.0,0.2696046829223633,4.0,0.0,1.0
835320,293.29296875,297.1499938964844,293.1499938964844,0.0011767249088734,-88.75391387939453,292.9294738769531,0.5441533327102661,0.050000000745058,0.0458547472953796,294.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.5441533327102661,0.050000000745058,0.0482872575521469,293.4128112792969,297.1499938964844,293.1499938964844,0.0041645211167633,-241.68673706054688,296.9448547363281,0.5441533327102661,0.050000000745058,0.0356648042798042,293.14361572265625,297.1499938964844,293.1499938964844,0.0327268056571483,-1164.99267578125,304.1507873535156,0.640990138053894,0.0785224437713623,0.0751825347542762,293.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.5441533327102661,0.050000000745058,0.2290539592504501,291.33038330078125,291.1499938964844,273.6933288574219,271.5877990722656,285.3822937011719,294.37109375,291.3749694824219,1.0,0.1534450799226761,0.9881000518798828,0.9881000518798828,1.0,1.0,-0.5208685398101807,0.2266392856836319,0.2942292392253876,0.0737370327115058,0.0,0.0,0.0659942328929901,24.947784423828125,25.0,372.9512634277344,-3499.3525390625,30.13474464416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.904296875,18000.0,0.0,0.0,0.0668372884392738,0.0,0.0,0.0,0.0,1.0,0.0021294970065355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917319059371948,0.1002040356397628,-0.0084721278399229,0.0,6.783134449506178e-05,0.0,0.0,3.864602088928223,0.0,0.0,0.0,0.2696046829223633,4.0,0.0,1.0
835380,293.2929992675781,297.1499938964844,293.1499938964844,0.0011307833483442,-85.09379577636719,292.9535522460937,0.5441749095916748,0.050000000745058,0.0458545871078968,294.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5441749095916748,0.050000000745058,0.0482870861887931,293.412353515625,297.1499938964844,293.1499938964844,0.0040790545754134,-236.449462890625,296.903564453125,0.5441749095916748,0.050000000745058,0.035664677619934,293.1429748535156,297.1499938964844,293.1499938964844,0.0327281728386879,-1164.1851806640625,304.1505126953125,0.6418634653091431,0.0788143426179885,0.0754941403865814,293.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5441749095916748,0.050000000745058,0.2290531545877456,291.4134826660156,291.1499938964844,273.6366577148437,271.5468444824219,285.31524658203125,294.2987060546875,291.4149475097656,1.0,0.15347221493721,0.9884729981422424,0.9884729981422424,1.0,1.0,-0.5212409496307373,0.226843774318695,0.2943972051143646,0.0737205222249031,0.0,0.0,0.0231836270540952,24.944963455200195,25.0,115.30596923828124,-3259.892822265625,30.1652774810791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7115783691406,302.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.302734375,18000.0,0.0,0.0,0.0700384974479675,0.0,0.0,0.0,0.0,1.0,0.0033029986079782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760190337896347,0.095070868730545,-0.0190518368035554,0.0,7.108017598511651e-05,0.0,0.0,3.637038469314575,0.0,0.0,0.0,0.2682203352451324,4.0,0.0,1.0
835440,293.2929992675781,297.1499938964844,293.1499938964844,0.0011307833483442,-85.09379577636719,292.9535522460937,0.5441749095916748,0.050000000745058,0.0458545871078968,294.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5441749095916748,0.050000000745058,0.0482870861887931,293.412353515625,297.1499938964844,293.1499938964844,0.0040790545754134,-236.449462890625,296.903564453125,0.5441749095916748,0.050000000745058,0.035664677619934,293.1429748535156,297.1499938964844,293.1499938964844,0.0327281728386879,-1164.1851806640625,304.1505126953125,0.6418634653091431,0.0788143426179885,0.0754941403865814,293.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5441749095916748,0.050000000745058,0.2290531545877456,291.4134826660156,291.1499938964844,273.6366577148437,271.5468444824219,285.31524658203125,294.2987060546875,291.4149475097656,1.0,0.15347221493721,0.9884729981422424,0.9884729981422424,1.0,1.0,-0.5212409496307373,0.226843774318695,0.2943972051143646,0.0737205222249031,0.0,0.0,0.0231836270540952,24.944963455200195,25.0,115.30596923828124,-3259.892822265625,30.1652774810791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7115783691406,302.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.302734375,18000.0,0.0,0.0,0.0700384974479675,0.0,0.0,0.0,0.0,1.0,0.0033029986079782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760190337896347,0.095070868730545,-0.0190518368035554,0.0,7.108017598511651e-05,0.0,0.0,3.637038469314575,0.0,0.0,0.0,0.2682203352451324,4.0,0.0,1.0
835500,293.2926025390625,297.1499938964844,293.1499938964844,0.0011130454950034,-83.77849578857422,292.927734375,0.5441770553588867,0.050000000745058,0.0458545684814453,294.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111633300781,0.5441770553588867,0.050000000745058,0.0482870712876319,293.4119567871094,297.1499938964844,293.1499938964844,0.0040454361587762,-234.65362548828125,296.8583068847656,0.5441770553588867,0.050000000745058,0.0356646664440631,293.14276123046875,297.1499938964844,293.1499938964844,0.0328614823520183,-1166.64697265625,304.1501770019531,0.6422069072723389,0.078945942223072,0.0756188407540321,293.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111633300781,0.5441770553588867,0.050000000745058,0.2290530651807785,291.4105834960937,291.1499938964844,273.6083374023437,271.5263671875,285.2830505371094,294.2649230957031,291.405029296875,1.0,0.1534856259822845,0.9886595010757446,0.9886595010757446,1.0,1.0,-0.521390438079834,0.2269304394721985,0.2944600284099579,0.07370525598526,0.0,0.0,0.0060224919579923,24.945003509521484,25.0,32.120059967041016,-3179.669189453125,30.178577423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797790527344,302.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.57421875,18000.0,0.0,0.0,0.0712704211473465,0.0,0.0,0.0,0.0,1.0,0.0038146781735122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707147344946861,0.0949752852320671,-0.0242605488747358,0.0,7.233041833387688e-05,0.0,0.0,3.624638080596924,0.0,0.0,0.0,0.2679212689399719,4.0,0.0,1.0
835560,293.2919006347656,297.1499938964844,293.1499938964844,0.0010940951760858,-82.4691390991211,292.8833923339844,0.5441804528236389,0.050000000745058,0.0458545461297035,294.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.5441804528236389,0.050000000745058,0.0482870452105999,293.4113464355469,297.1499938964844,293.1499938964844,0.0040155830793082,-233.33758544921875,296.8010559082031,0.5441804528236389,0.050000000745058,0.0356646440923213,293.1424865722656,297.1499938964844,293.1499938964844,0.0331359915435314,-1172.0582275390625,304.1496276855469,0.6425635814666748,0.0790887102484703,0.0757479146122932,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.5441804528236389,0.050000000745058,0.2290529459714889,291.3856811523437,291.1499938964844,273.5799865722656,271.505859375,285.2514343261719,294.2321472167969,291.3387451171875,1.0,0.1534990817308426,0.9888439774513244,0.9888439774513244,1.0,1.0,-0.5215451121330261,0.2270189672708511,0.2945261597633362,0.0736916437745094,0.0,0.0,0.0,24.94484138488769,25.0,-356.7401428222656,-978.5728149414062,30.1921615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903076171875,298.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.318359375,18000.0,0.0,0.0,0.0721073821187019,0.0,0.0,0.0,0.0,1.0,0.0086537720635533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0086843883618712,0.0648218616843223,-0.0561374723911285,0.0,7.317982090171427e-05,0.0,0.0,2.4368197917938232,0.0,0.0,0.0,0.2629755437374115,4.0,0.0,1.0
835620,293.2842102050781,297.1499938964844,293.1499938964844,0.0011144384043291,-86.79051208496094,292.0697631835937,0.5442149043083191,0.050000000745058,0.0458542853593826,294.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399475097656,0.5442149043083191,0.050000000745058,0.0482867695391178,293.4058532714844,297.1499938964844,293.1499938964844,0.0041065770201385,-246.2655792236328,296.2100524902344,0.5442149043083191,0.050000000745058,0.0356644429266452,293.1410827636719,297.1499938964844,293.1499938964844,0.0374230034649372,-1259.0474853515625,304.14276123046875,0.6435953378677368,0.0795619487762451,0.0761126056313514,293.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399475097656,0.5442149043083191,0.050000000745058,0.2290516495704651,290.4975891113281,291.1499938964844,273.5233459472656,271.4647827148437,285.1950378417969,294.17755126953125,290.5226135253906,1.0,0.1535278707742691,0.989212930202484,0.989212930202484,1.0,1.0,-0.5219802856445312,0.2272474765777588,0.2947328090667724,0.0736925303936004,0.0,0.0,0.1320185512304306,24.94000816345215,25.0,-146.87672424316406,-3605.744873046875,30.22652053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,302.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17823.1875,18000.0,0.0,0.0,0.0664763897657394,0.0,0.0,0.0,0.0,1.0,0.0044161295518279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929373726248741,0.1230942085385322,-0.0301568377763032,0.0,6.74650800647214e-05,0.0,0.0,4.710826873779297,0.0,0.0,0.0,0.2710137963294983,4.0,0.0,1.0
835680,293.2842102050781,297.1499938964844,293.1499938964844,0.0011144384043291,-86.79051208496094,292.0697631835937,0.5442149043083191,0.050000000745058,0.0458542853593826,294.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399475097656,0.5442149043083191,0.050000000745058,0.0482867695391178,293.4058532714844,297.1499938964844,293.1499938964844,0.0041065770201385,-246.2655792236328,296.2100524902344,0.5442149043083191,0.050000000745058,0.0356644429266452,293.1410827636719,297.1499938964844,293.1499938964844,0.0374230034649372,-1259.0474853515625,304.14276123046875,0.6435953378677368,0.0795619487762451,0.0761126056313514,293.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399475097656,0.5442149043083191,0.050000000745058,0.2290516495704651,290.4975891113281,291.1499938964844,273.5233459472656,271.4647827148437,285.1950378417969,294.17755126953125,290.5226135253906,1.0,0.1535278707742691,0.989212930202484,0.989212930202484,1.0,1.0,-0.5219802856445312,0.2272474765777588,0.2947328090667724,0.0736925303936004,0.0,0.0,0.1320185512304306,24.94000816345215,25.0,-146.87672424316406,-3605.744873046875,30.22652053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,302.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17823.1875,18000.0,0.0,0.0,0.0664763897657394,0.0,0.0,0.0,0.0,1.0,0.0044161295518279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929373726248741,0.1230942085385322,-0.0301568377763032,0.0,6.74650800647214e-05,0.0,0.0,4.710826873779297,0.0,0.0,0.0,0.2710137963294983,4.0,0.0,1.0
835740,293.2792663574219,297.1499938964844,293.1499938964844,0.001084599760361,-82.51132202148438,292.5419616699219,0.5443314909934998,0.050000000745058,0.0458534136414527,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.5443314909934998,0.050000000745058,0.0482858531177043,293.400146484375,297.1499938964844,293.1499938964844,0.0039604837074875,-232.4193725585937,296.46893310546875,0.5443314909934998,0.050000000745058,0.0356637649238109,293.1383361816406,297.1499938964844,293.1499938964844,0.0352122597396373,-1211.79052734375,304.14874267578125,0.6456602215766907,0.0803457200527191,0.076824851334095,293.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.5443314909934998,0.050000000745058,0.2290472835302353,291.0682067871094,291.1499938964844,273.4666748046875,271.42364501953125,285.1418762207031,294.13006591796875,291.1781921386719,1.0,0.1535657495260238,0.9895818829536438,0.9895818829536438,1.0,1.0,-0.5228267908096313,0.2276451289653778,0.2951816618442535,0.0737835615873336,0.0,0.0,0.1090929582715034,24.92211532592773,25.0,465.0549011230469,-3788.480224609375,30.285873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,304.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.68359375,18000.0,0.0,0.0,0.0685162618756294,0.0,0.0,0.0,0.0,1.0,0.0014160808641463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079347133636474,0.1118111535906791,-0.00387644325383,0.0,6.953529373276979e-05,0.0,0.0,4.338602066040039,0.0,0.0,0.0,0.2713578343391418,4.0,0.0,1.0
835800,293.2792663574219,297.1499938964844,293.1499938964844,0.001084599760361,-82.51132202148438,292.5419616699219,0.5443314909934998,0.050000000745058,0.0458534136414527,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.5443314909934998,0.050000000745058,0.0482858531177043,293.400146484375,297.1499938964844,293.1499938964844,0.0039604837074875,-232.4193725585937,296.46893310546875,0.5443314909934998,0.050000000745058,0.0356637649238109,293.1383361816406,297.1499938964844,293.1499938964844,0.0352122597396373,-1211.79052734375,304.14874267578125,0.6456602215766907,0.0803457200527191,0.076824851334095,293.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.5443314909934998,0.050000000745058,0.2290472835302353,291.0682067871094,291.1499938964844,273.4666748046875,271.42364501953125,285.1418762207031,294.13006591796875,291.1781921386719,1.0,0.1535657495260238,0.9895818829536438,0.9895818829536438,1.0,1.0,-0.5228267908096313,0.2276451289653778,0.2951816618442535,0.0737835615873336,0.0,0.0,0.1090929582715034,24.92211532592773,25.0,465.0549011230469,-3788.480224609375,30.285873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,304.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.68359375,18000.0,0.0,0.0,0.0685162618756294,0.0,0.0,0.0,0.0,1.0,0.0014160808641463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079347133636474,0.1118111535906791,-0.00387644325383,0.0,6.953529373276979e-05,0.0,0.0,4.338602066040039,0.0,0.0,0.0,0.2713578343391418,4.0,0.0,1.0
835860,293.2786865234375,297.1499938964844,293.1499938964844,0.0010288081830367,-77.66363525390625,292.7240905761719,0.5444023609161377,0.050000000745058,0.0458528809249401,294.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.5444023609161377,0.050000000745058,0.0482852943241596,293.3982849121094,297.1499938964844,293.1499938964844,0.0038526055868715,-224.6100311279297,296.5373229980469,0.5444023609161377,0.050000000745058,0.0356633514165878,293.136962890625,297.1499938964844,293.1499938964844,0.034804318100214,-1201.8009033203125,304.1497497558594,0.6473788022994995,0.0809207186102867,0.077425830066204,293.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.5444023609161377,0.050000000745058,0.2290446460247039,291.3214416503906,291.1499938964844,273.4100036621094,271.3824157714844,285.077392578125,294.0619201660156,291.3387756347656,1.0,0.1536089926958084,0.989948272705078,0.989948272705078,1.0,1.0,-0.5235430598258972,0.2279875427484512,0.2955555319786072,0.0738497376441955,0.0,0.0,0.0646636486053466,24.912368774414062,25.0,232.77511596679688,-3505.679931640625,30.340953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,303.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7421875,18000.0,0.0,0.0,0.0717268735170364,0.0,0.0,0.0,0.0,1.0,0.0021395173389464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893160626292228,0.0978497862815857,-0.0085337217897176,0.0,7.27936567272991e-05,0.0,0.0,3.765618562698364,0.0,0.0,0.0,0.2691859602928161,4.0,0.0,1.0
835920,293.2786865234375,297.1499938964844,293.1499938964844,0.0010288081830367,-77.66363525390625,292.7240905761719,0.5444023609161377,0.050000000745058,0.0458528809249401,294.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.5444023609161377,0.050000000745058,0.0482852943241596,293.3982849121094,297.1499938964844,293.1499938964844,0.0038526055868715,-224.6100311279297,296.5373229980469,0.5444023609161377,0.050000000745058,0.0356633514165878,293.136962890625,297.1499938964844,293.1499938964844,0.034804318100214,-1201.8009033203125,304.1497497558594,0.6473788022994995,0.0809207186102867,0.077425830066204,293.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.5444023609161377,0.050000000745058,0.2290446460247039,291.3214416503906,291.1499938964844,273.4100036621094,271.3824157714844,285.077392578125,294.0619201660156,291.3387756347656,1.0,0.1536089926958084,0.989948272705078,0.989948272705078,1.0,1.0,-0.5235430598258972,0.2279875427484512,0.2955555319786072,0.0738497376441955,0.0,0.0,0.0646636486053466,24.912368774414062,25.0,232.77511596679688,-3505.679931640625,30.340953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,303.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7421875,18000.0,0.0,0.0,0.0717268735170364,0.0,0.0,0.0,0.0,1.0,0.0021395173389464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893160626292228,0.0978497862815857,-0.0085337217897176,0.0,7.27936567272991e-05,0.0,0.0,3.765618562698364,0.0,0.0,0.0,0.2691859602928161,4.0,0.0,1.0
835980,293.2776794433594,297.1499938964844,293.1499938964844,0.0009946182835847,-75.02725982666016,292.7090148925781,0.5444266200065613,0.050000000745058,0.0458526983857154,294.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.5444266200065613,0.050000000745058,0.0482851006090641,293.3969116210937,297.1499938964844,293.1499938964844,0.0037847799248993,-220.64328002929688,296.4737243652344,0.5444266200065613,0.050000000745058,0.0356632098555564,293.1363525390625,297.1499938964844,293.1499938964844,0.0351074039936065,-1206.83251953125,304.1493225097656,0.6486315727233887,0.0813779383897781,0.0778730884194374,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.5444266200065613,0.050000000745058,0.2290437221527099,291.350830078125,291.1499938964844,273.35333251953125,271.3411560058594,285.014892578125,293.9969787597656,291.3489074707031,1.0,0.1536528021097183,0.9903146624565125,0.9903146624565125,1.0,1.0,-0.5240781307220459,0.2282541394233703,0.2958239614963531,0.0738789811730384,0.0,0.0,0.0349989235401153,24.910478591918945,25.0,53.746829986572266,-3347.0849609375,30.386947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423400878906,302.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05859375,18000.0,0.0,0.0,0.0742000862956047,0.0,0.0,0.0,0.0,1.0,0.0030953087843954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787065178155899,0.0956807807087898,-0.016974264755845,0.0,7.530365110142156e-05,0.0,0.0,3.6621289253234863,0.0,0.0,0.0,0.2683528065681457,4.0,0.0,1.0
836040,293.2776794433594,297.1499938964844,293.1499938964844,0.0009946182835847,-75.02725982666016,292.7090148925781,0.5444266200065613,0.050000000745058,0.0458526983857154,294.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.5444266200065613,0.050000000745058,0.0482851006090641,293.3969116210937,297.1499938964844,293.1499938964844,0.0037847799248993,-220.64328002929688,296.4737243652344,0.5444266200065613,0.050000000745058,0.0356632098555564,293.1363525390625,297.1499938964844,293.1499938964844,0.0351074039936065,-1206.83251953125,304.1493225097656,0.6486315727233887,0.0813779383897781,0.0778730884194374,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.5444266200065613,0.050000000745058,0.2290437221527099,291.350830078125,291.1499938964844,273.35333251953125,271.3411560058594,285.014892578125,293.9969787597656,291.3489074707031,1.0,0.1536528021097183,0.9903146624565125,0.9903146624565125,1.0,1.0,-0.5240781307220459,0.2282541394233703,0.2958239614963531,0.0738789811730384,0.0,0.0,0.0349989235401153,24.910478591918945,25.0,53.746829986572266,-3347.0849609375,30.386947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423400878906,302.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05859375,18000.0,0.0,0.0,0.0742000862956047,0.0,0.0,0.0,0.0,1.0,0.0030953087843954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787065178155899,0.0956807807087898,-0.016974264755845,0.0,7.530365110142156e-05,0.0,0.0,3.6621289253234863,0.0,0.0,0.0,0.2683528065681457,4.0,0.0,1.0
836100,293.27685546875,297.1499938964844,293.1499938964844,0.0009800540283322,-73.95926666259766,292.6817321777344,0.5444361567497253,0.050000000745058,0.0458526276051998,294.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434143066406,0.5444361567497253,0.050000000745058,0.0482850261032581,293.3960266113281,297.1499938964844,293.1499938964844,0.0037556283641606,-219.0957946777344,296.4286804199219,0.5444361567497253,0.050000000745058,0.035663153976202,293.13604736328125,297.1499938964844,293.1499938964844,0.0353481881320476,-1211.187744140625,304.1490173339844,0.6492326855659485,0.0816089883446693,0.0780883356928825,293.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434143066406,0.5444361567497253,0.050000000745058,0.2290433645248413,291.3421936035156,291.1499938964844,273.32501220703125,271.32049560546875,284.9845275878906,293.9660949707031,291.3348999023437,1.0,0.1536748111248016,0.990497887134552,0.990497887134552,1.0,1.0,-0.5243357419967651,0.2283830791711807,0.2959526777267456,0.0738921165466308,0.0,0.0,0.0229895077645778,24.90998649597168,25.0,-4.8983001708984375,-3290.951171875,30.409486770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7329406738281,302.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.486328125,18000.0,0.0,0.0,0.075122557580471,0.0,0.0,0.0,0.0,1.0,0.0035024653188884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747966393828392,0.0958645418286323,-0.0210679024457931,0.0,7.623984856763855e-05,0.0,0.0,3.6630332469940186,0.0,0.0,0.0,0.2681631445884704,4.0,0.0,1.0
836160,293.2757568359375,297.1499938964844,293.1499938964844,0.000966518477071,-72.99649047851562,292.6455078125,0.5444478392601013,0.050000000745058,0.0458525381982326,294.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5444478392601013,0.050000000745058,0.0482849329710006,293.3949584960937,297.1499938964844,293.1499938964844,0.0037286083679646,-217.7493438720703,296.377685546875,0.5444478392601013,0.050000000745058,0.0356630869209766,293.1357116699219,297.1499938964844,293.1499938964844,0.0356463938951492,-1216.6785888671875,304.1486511230469,0.6498613357543945,0.0818533599376678,0.07831272482872,293.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5444478392601013,0.050000000745058,0.2290429323911667,291.32275390625,291.1499938964844,273.2966613769531,271.2998352050781,284.9546203613281,293.93603515625,291.3109130859375,1.0,0.153697058558464,0.9906798005104064,0.9906798005104064,1.0,1.0,-0.5246042013168335,0.2285166680812835,0.2960875332355499,0.0739070922136306,0.0,0.0,0.0133693292737007,24.909143447875977,25.0,-49.12008285522461,-3248.07666015625,30.43268775939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74444580078125,302.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.0758329406380653,0.0,0.0,0.0,0.0,1.0,0.0038509543519467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716787204146385,0.0963063091039657,-0.0246275905519723,0.0,7.696079410379753e-05,0.0,0.0,3.6754209995269775,0.0,0.0,0.0,0.2680498957633972,4.0,0.0,1.0
