time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2727966308594,297.1499938964844,293.1499938964844,0.0009395018569193,-71.22603607177734,292.5333557128906,0.5444818139076233,0.050000000745058,0.0458522848784923,294.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.5444818139076233,0.050000000745058,0.0482846647500991,293.3921203613281,297.1499938964844,293.1499938964844,0.0036825044080615,-215.964584350586,296.2491455078125,0.5444818139076233,0.050000000745058,0.0356628894805908,293.1347961425781,297.1499938964844,293.1499938964844,0.0365637950599193,-1234.013427734375,304.14752197265625,0.6512612700462341,0.0823988765478134,0.0788092017173767,293.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.5444818139076233,0.050000000745058,0.2290416657924652,291.2369384765625,291.1499938964844,273.239990234375,271.2584228515625,284.8958435058594,293.8778991699219,291.1828918457031,1.0,0.1537429541349411,0.9910436272621156,0.9910436272621156,1.0,1.0,-0.5251976251602173,0.2288103550672531,0.296387255191803,0.0739423409104347,0.0,0.0,0.0061286971904337,24.905702590942383,25.0,-294.4225158691406,-2601.926025390625,30.482608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353271484375,298.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.064453125,18000.0,0.0,0.0,0.076410949230194,0.0,0.0,0.0,0.0,1.0,0.0067378655076026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038005094975233,0.0843068659305572,-0.0463017709553241,0.0,7.754740363452584e-05,0.0,0.0,3.184441566467285,0.0,0.0,0.0,0.2656840085983276,4.0,0.0,1.0
836280,293.2727966308594,297.1499938964844,293.1499938964844,0.0009395018569193,-71.22603607177734,292.5333557128906,0.5444818139076233,0.050000000745058,0.0458522848784923,294.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.5444818139076233,0.050000000745058,0.0482846647500991,293.3921203613281,297.1499938964844,293.1499938964844,0.0036825044080615,-215.964584350586,296.2491455078125,0.5444818139076233,0.050000000745058,0.0356628894805908,293.1347961425781,297.1499938964844,293.1499938964844,0.0365637950599193,-1234.013427734375,304.14752197265625,0.6512612700462341,0.0823988765478134,0.0788092017173767,293.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.5444818139076233,0.050000000745058,0.2290416657924652,291.2369384765625,291.1499938964844,273.239990234375,271.2584228515625,284.8958435058594,293.8778991699219,291.1828918457031,1.0,0.1537429541349411,0.9910436272621156,0.9910436272621156,1.0,1.0,-0.5251976251602173,0.2288103550672531,0.296387255191803,0.0739423409104347,0.0,0.0,0.0061286971904337,24.905702590942383,25.0,-294.4225158691406,-2601.926025390625,30.482608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353271484375,298.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.064453125,18000.0,0.0,0.0,0.076410949230194,0.0,0.0,0.0,0.0,1.0,0.0067378655076026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038005094975233,0.0843068659305572,-0.0463017709553241,0.0,7.754740363452584e-05,0.0,0.0,3.184441566467285,0.0,0.0,0.0,0.2656840085983276,4.0,0.0,1.0
836340,293.26763916015625,297.1499938964844,293.1499938964844,0.0009360901894979,-71.4721450805664,292.3077697753906,0.5445386171340942,0.050000000745058,0.0458518601953983,294.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5445386171340942,0.050000000745058,0.0482842177152633,293.3874816894531,297.1499938964844,293.1499938964844,0.0036646723747253,-216.4809112548828,296.04327392578125,0.5445386171340942,0.050000000745058,0.0356625579297542,293.13336181640625,297.1499938964844,293.1499938964844,0.0380207858979702,-1261.747802734375,304.14605712890625,0.6529750227928162,0.0830755904316902,0.0794107541441917,293.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5445386171340942,0.050000000745058,0.2290395349264145,291.01806640625,291.1499938964844,273.1833190917969,271.2169494628906,284.84033203125,293.825439453125,291.0373840332031,1.0,0.1537922322750091,0.9914074540138244,0.9914074540138244,1.0,1.0,-0.5259155035018921,0.2291607409715652,0.2967547476291656,0.0739928558468818,0.0,0.0,0.0419280156493186,24.89854049682617,25.0,-49.92218399047852,-3374.739990234375,30.540393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,302.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.310546875,18000.0,0.0,0.0,0.0751852393150329,0.0,0.0,0.0,0.0,1.0,0.0044115972705185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765016227960586,0.1066478416323661,-0.0301462188363075,0.0,7.630346226505935e-05,0.0,0.0,4.07398796081543,0.0,0.0,0.0,0.2691026329994201,4.0,0.0,1.0
836400,293.26763916015625,297.1499938964844,293.1499938964844,0.0009360901894979,-71.4721450805664,292.3077697753906,0.5445386171340942,0.050000000745058,0.0458518601953983,294.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5445386171340942,0.050000000745058,0.0482842177152633,293.3874816894531,297.1499938964844,293.1499938964844,0.0036646723747253,-216.4809112548828,296.04327392578125,0.5445386171340942,0.050000000745058,0.0356625579297542,293.13336181640625,297.1499938964844,293.1499938964844,0.0380207858979702,-1261.747802734375,304.14605712890625,0.6529750227928162,0.0830755904316902,0.0794107541441917,293.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5445386171340942,0.050000000745058,0.2290395349264145,291.01806640625,291.1499938964844,273.1833190917969,271.2169494628906,284.84033203125,293.825439453125,291.0373840332031,1.0,0.1537922322750091,0.9914074540138244,0.9914074540138244,1.0,1.0,-0.5259155035018921,0.2291607409715652,0.2967547476291656,0.0739928558468818,0.0,0.0,0.0419280156493186,24.89854049682617,25.0,-49.92218399047852,-3374.739990234375,30.540393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,302.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.310546875,18000.0,0.0,0.0,0.0751852393150329,0.0,0.0,0.0,0.0,1.0,0.0044115972705185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765016227960586,0.1066478416323661,-0.0301462188363075,0.0,7.630346226505935e-05,0.0,0.0,4.07398796081543,0.0,0.0,0.0,0.2691026329994201,4.0,0.0,1.0
836460,293.2635498046875,297.1499938964844,293.1499938964844,0.0009108457597903,-69.32007598876953,292.3581237792969,0.544617772102356,0.050000000745058,0.0458512678742408,294.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.544617772102356,0.050000000745058,0.0482835955917835,293.3831787109375,297.1499938964844,293.1499938964844,0.0035980253014713,-211.97463989257807,296.0273742675781,0.544617772102356,0.050000000745058,0.0356620997190475,293.1316223144531,297.1499938964844,293.1499938964844,0.03826754540205,-1264.7593994140625,304.1469421386719,0.6550396084785461,0.083847738802433,0.0801306366920471,293.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.544617772102356,0.050000000745058,0.2290365844964981,291.1065673828125,291.1499938964844,273.1266784667969,271.1754150390625,284.78570556640625,293.77508544921875,291.1161804199219,1.0,0.1538468897342682,0.9917688369750975,0.9917688369750975,1.0,1.0,-0.5267738699913025,0.2295730412006378,0.2972007989883423,0.0740650668740272,0.0,0.0,0.0413073077797889,24.887964248657227,25.0,37.11800765991211,-3414.63525390625,30.607776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,302.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.0755748450756073,0.0,0.0,0.0,0.0,1.0,0.0038164448924362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785666182637214,0.102884903550148,-0.0243182834237813,0.0,7.669885962968692e-05,0.0,0.0,3.9396047592163086,0.0,0.0,0.0,0.2690292000770569,4.0,0.0,1.0
836520,293.2635498046875,297.1499938964844,293.1499938964844,0.0009108457597903,-69.32007598876953,292.3581237792969,0.544617772102356,0.050000000745058,0.0458512678742408,294.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.544617772102356,0.050000000745058,0.0482835955917835,293.3831787109375,297.1499938964844,293.1499938964844,0.0035980253014713,-211.97463989257807,296.0273742675781,0.544617772102356,0.050000000745058,0.0356620997190475,293.1316223144531,297.1499938964844,293.1499938964844,0.03826754540205,-1264.7593994140625,304.1469421386719,0.6550396084785461,0.083847738802433,0.0801306366920471,293.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.544617772102356,0.050000000745058,0.2290365844964981,291.1065673828125,291.1499938964844,273.1266784667969,271.1754150390625,284.78570556640625,293.77508544921875,291.1161804199219,1.0,0.1538468897342682,0.9917688369750975,0.9917688369750975,1.0,1.0,-0.5267738699913025,0.2295730412006378,0.2972007989883423,0.0740650668740272,0.0,0.0,0.0413073077797889,24.887964248657227,25.0,37.11800765991211,-3414.63525390625,30.607776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,302.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.0755748450756073,0.0,0.0,0.0,0.0,1.0,0.0038164448924362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785666182637214,0.102884903550148,-0.0243182834237813,0.0,7.669885962968692e-05,0.0,0.0,3.9396047592163086,0.0,0.0,0.0,0.2690292000770569,4.0,0.0,1.0
836580,293.2600402832031,297.1499938964844,293.1499938964844,0.0008872496546246,-67.4933853149414,292.3438720703125,0.5446878671646118,0.050000000745058,0.045850746333599,294.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5446878671646118,0.050000000745058,0.048283040523529,293.37957763671875,297.1499938964844,293.1499938964844,0.0035417694598436,-208.65579223632807,295.967041015625,0.5446878671646118,0.050000000745058,0.0356616899371147,293.1301574707031,297.1499938964844,293.1499938964844,0.0388721860945224,-1274.9708251953125,304.1469421386719,0.6571084856987,0.0846102312207222,0.0808544754981994,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5446878671646118,0.050000000745058,0.229033961892128,291.1236572265625,291.1499938964844,273.07000732421875,271.1338195800781,284.731201171875,293.7247619628906,291.1241149902344,1.0,0.153905913233757,0.9921302199363708,0.9921302199363708,1.0,1.0,-0.5276376008987427,0.2299882620573043,0.2976493239402771,0.0741370022296905,0.0,0.0,0.0432132147252559,24.879207611083984,25.0,19.35986518859864,-3425.796630859375,30.677379608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03155517578125,302.6355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.0761182904243469,0.0,0.0,0.0,0.0,1.0,0.0036250588018447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788060426712036,0.1011550053954124,-0.0223489627242088,0.0,7.725038449279964e-05,0.0,0.0,3.872424364089966,0.0,0.0,0.0,0.2688662409782409,4.0,0.0,1.0
836640,293.2600402832031,297.1499938964844,293.1499938964844,0.0008872496546246,-67.4933853149414,292.3438720703125,0.5446878671646118,0.050000000745058,0.045850746333599,294.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5446878671646118,0.050000000745058,0.048283040523529,293.37957763671875,297.1499938964844,293.1499938964844,0.0035417694598436,-208.65579223632807,295.967041015625,0.5446878671646118,0.050000000745058,0.0356616899371147,293.1301574707031,297.1499938964844,293.1499938964844,0.0388721860945224,-1274.9708251953125,304.1469421386719,0.6571084856987,0.0846102312207222,0.0808544754981994,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5446878671646118,0.050000000745058,0.229033961892128,291.1236572265625,291.1499938964844,273.07000732421875,271.1338195800781,284.731201171875,293.7247619628906,291.1241149902344,1.0,0.153905913233757,0.9921302199363708,0.9921302199363708,1.0,1.0,-0.5276376008987427,0.2299882620573043,0.2976493239402771,0.0741370022296905,0.0,0.0,0.0432132147252559,24.879207611083984,25.0,19.35986518859864,-3425.796630859375,30.677379608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03155517578125,302.6355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.0761182904243469,0.0,0.0,0.0,0.0,1.0,0.0036250588018447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788060426712036,0.1011550053954124,-0.0223489627242088,0.0,7.725038449279964e-05,0.0,0.0,3.872424364089966,0.0,0.0,0.0,0.2688662409782409,4.0,0.0,1.0
836700,293.25830078125,297.1499938964844,293.1499938964844,0.0008765687234699,-66.67948913574219,292.330078125,0.5447194576263428,0.050000000745058,0.0458505079150199,294.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5447194576263428,0.050000000745058,0.0482827946543693,293.3778991699219,297.1499938964844,293.1499938964844,0.0035147431772202,-207.1005401611328,295.93212890625,0.5447194576263428,0.050000000745058,0.03566150739789,293.1294860839844,297.1499938964844,293.1499938964844,0.0391998365521431,-1280.5841064453125,304.1469116210937,0.6581341028213501,0.0849911943078041,0.0812142193317413,293.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5447194576263428,0.050000000745058,0.2290327847003936,291.1243591308594,291.1499938964844,273.0416564941406,271.1130065917969,284.7047119140625,293.7008972167969,291.1246032714844,1.0,0.1539367288351059,0.9923108816146852,0.9923108816146852,1.0,1.0,-0.5280671119689941,0.2301939874887466,0.2978731095790863,0.0741745084524154,0.0,0.0,0.0448471382260322,24.87553596496582,25.0,13.311020851135254,-3436.925537109375,30.71264266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,302.6561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.0763820633292198,0.0,0.0,0.0,0.0,1.0,0.003552510170266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792764946818351,0.100878931581974,-0.0216024424880743,0.0,7.751808152534068e-05,0.0,0.0,3.8619577884674072,0.0,0.0,0.0,0.2688499391078949,4.0,0.0,1.0
836760,293.256591796875,297.1499938964844,293.1499938964844,0.0008662664331495,-65.89460754394531,292.3163452148437,0.544749915599823,0.050000000745058,0.0458502806723117,294.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.544749915599823,0.050000000745058,0.0482825525104999,293.3763122558594,297.1499938964844,293.1499938964844,0.0034881713800132,-205.5701599121093,295.8971862792969,0.544749915599823,0.050000000745058,0.0356613285839557,293.1288757324219,297.1499938964844,293.1499938964844,0.0395295433700084,-1286.231201171875,304.1468505859375,0.6591634750366211,0.0853747650980949,0.0815756320953369,293.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.544749915599823,0.050000000745058,0.2290316522121429,291.1248779296875,291.1499938964844,273.0133361816406,271.0921630859375,284.67877197265625,293.67791748046875,291.1250915527344,1.0,0.1539683490991592,0.992488980293274,0.992488980293274,1.0,1.0,-0.528498649597168,0.2303992509841919,0.2980994284152984,0.0742152333259582,0.0,0.0,0.0464716106653213,24.872146606445312,25.0,8.936617851257324,-3448.536865234375,30.748374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269775390625,302.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16015625,18000.0,0.0,0.0,0.0766476020216941,0.0,0.0,0.0,0.0,1.0,0.0034884852357208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797803923487663,0.1007260754704475,-0.0209456868469715,0.0,7.77875684434548e-05,0.0,0.0,3.856478691101074,0.0,0.0,0.0,0.2688513100147247,4.0,0.0,1.0
836820,293.253173828125,297.1499938964844,293.1499938964844,0.0008462349651381,-64.3712158203125,292.2889099121094,0.5448094010353088,0.050000000745058,0.0458498373627662,294.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5448094010353088,0.050000000745058,0.0482820868492126,293.3732604980469,297.1499938964844,293.1499938964844,0.0034355160314589,-202.5406951904297,295.8270568847656,0.5448094010353088,0.050000000745058,0.0356609858572483,293.127685546875,297.1499938964844,293.1499938964844,0.0402029827237129,-1297.77587890625,304.14678955078125,0.6612461805343628,0.0861523225903511,0.0823073983192443,293.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5448094010353088,0.050000000745058,0.229029431939125,291.1249389648437,291.1499938964844,272.9566650390625,271.0504455566406,284.62841796875,293.6342468261719,291.1246643066406,1.0,0.1540337949991226,0.9928451180458068,0.9928451180458068,1.0,1.0,-0.5293726921081543,0.2308087348937988,0.2985639274120331,0.0743112191557884,0.0,0.0,0.049790047109127,24.86591911315918,25.0,2.046675682067871,-3471.904052734375,30.821393966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,302.7413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.077188529074192,0.0,0.0,0.0,0.0,1.0,0.003374163294211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808053612709045,0.1005846634507179,-0.0197793077677488,0.0,7.833654672140256e-05,0.0,0.0,3.852159023284912,0.0,0.0,0.0,0.268878161907196,4.0,0.0,1.0
836880,293.253173828125,297.1499938964844,293.1499938964844,0.0008462349651381,-64.3712158203125,292.2889099121094,0.5448094010353088,0.050000000745058,0.0458498373627662,294.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5448094010353088,0.050000000745058,0.0482820868492126,293.3732604980469,297.1499938964844,293.1499938964844,0.0034355160314589,-202.5406951904297,295.8270568847656,0.5448094010353088,0.050000000745058,0.0356609858572483,293.127685546875,297.1499938964844,293.1499938964844,0.0402029827237129,-1297.77587890625,304.14678955078125,0.6612461805343628,0.0861523225903511,0.0823073983192443,293.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5448094010353088,0.050000000745058,0.229029431939125,291.1249389648437,291.1499938964844,272.9566650390625,271.0504455566406,284.62841796875,293.6342468261719,291.1246643066406,1.0,0.1540337949991226,0.9928451180458068,0.9928451180458068,1.0,1.0,-0.5293726921081543,0.2308087348937988,0.2985639274120331,0.0743112191557884,0.0,0.0,0.049790047109127,24.86591911315918,25.0,2.046675682067871,-3471.904052734375,30.821393966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,302.7413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.077188529074192,0.0,0.0,0.0,0.0,1.0,0.003374163294211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808053612709045,0.1005846634507179,-0.0197793077677488,0.0,7.833654672140256e-05,0.0,0.0,3.852159023284912,0.0,0.0,0.0,0.268878161907196,4.0,0.0,1.0
836940,293.249755859375,297.1499938964844,293.1499938964844,0.000827174517326,-62.92691802978516,292.26055908203125,0.5448686480522156,0.050000000745058,0.0458493940532207,294.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5448686480522156,0.050000000745058,0.0482816211879253,293.3703308105469,297.1499938964844,293.1499938964844,0.0033839556854218,-199.58428955078125,295.7562255859375,0.5448686480522156,0.050000000745058,0.0356606394052505,293.1265563964844,297.1499938964844,293.1499938964844,0.0409020334482193,-1309.7861328125,304.1466979980469,0.6633709669113159,0.0869467705488205,0.0830544009804725,293.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5448686480522156,0.050000000745058,0.2290272265672683,291.12274169921875,291.1499938964844,272.8999938964844,271.0086364746094,284.57965087890625,293.5928039550781,291.1220092773437,1.0,0.1541020423173904,0.9932012557983398,0.9932012557983398,1.0,1.0,-0.5302649736404419,0.2312163412570953,0.2990486323833465,0.0744319260120391,0.0,0.0,0.0535529442131519,24.860206604003903,25.0,-2.6375646591186523,-3497.1025390625,30.89664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01910400390625,302.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0777429416775703,0.0,0.0,0.0,0.0,1.0,0.003259832272306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819557607173919,0.1005792841315269,-0.0186235234141349,0.0,7.889920379966497e-05,0.0,0.0,3.8533875942230233,0.0,0.0,0.0,0.2689274847507477,4.0,0.0,1.0
837000,293.249755859375,297.1499938964844,293.1499938964844,0.000827174517326,-62.92691802978516,292.26055908203125,0.5448686480522156,0.050000000745058,0.0458493940532207,294.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5448686480522156,0.050000000745058,0.0482816211879253,293.3703308105469,297.1499938964844,293.1499938964844,0.0033839556854218,-199.58428955078125,295.7562255859375,0.5448686480522156,0.050000000745058,0.0356606394052505,293.1265563964844,297.1499938964844,293.1499938964844,0.0409020334482193,-1309.7861328125,304.1466979980469,0.6633709669113159,0.0869467705488205,0.0830544009804725,293.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5448686480522156,0.050000000745058,0.2290272265672683,291.12274169921875,291.1499938964844,272.8999938964844,271.0086364746094,284.57965087890625,293.5928039550781,291.1220092773437,1.0,0.1541020423173904,0.9932012557983398,0.9932012557983398,1.0,1.0,-0.5302649736404419,0.2312163412570953,0.2990486323833465,0.0744319260120391,0.0,0.0,0.0535529442131519,24.860206604003903,25.0,-2.6375646591186523,-3497.1025390625,30.89664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01910400390625,302.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0777429416775703,0.0,0.0,0.0,0.0,1.0,0.003259832272306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819557607173919,0.1005792841315269,-0.0186235234141349,0.0,7.889920379966497e-05,0.0,0.0,3.8533875942230233,0.0,0.0,0.0,0.2689274847507477,4.0,0.0,1.0
837060,293.246337890625,297.1499938964844,293.1499938964844,0.0008090620394796,-61.5571517944336,292.23223876953125,0.544928789138794,0.050000000745058,0.0458489470183849,294.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.544928789138794,0.050000000745058,0.0482811480760574,293.367431640625,297.1499938964844,293.1499938964844,0.0033333648461848,-196.6857452392578,295.6854858398437,0.544928789138794,0.050000000745058,0.0356602929532527,293.1254577636719,297.1499938964844,293.1499938964844,0.0416231751441955,-1322.18994140625,304.1466064453125,0.6655435562133789,0.0877596884965896,0.0838185846805572,293.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.544928789138794,0.050000000745058,0.2290249764919281,291.1192321777344,291.1499938964844,272.84332275390625,270.966796875,284.5320129394531,293.5526123046875,291.1183776855469,1.0,0.154172882437706,0.9935545921325684,0.9935545921325684,1.0,1.0,-0.531177818775177,0.2316222488880157,0.2995555996894836,0.0745794624090194,0.0,0.0,0.0578861907124519,24.85481834411621,25.0,-4.724894046783447,-3525.228515625,30.974170684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,302.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.0783164054155349,0.0,0.0,0.0,0.0,1.0,0.0031312690116465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833048522472381,0.1006455644965171,-0.0173407103866338,0.0,7.948119309730828e-05,0.0,0.0,3.85770845413208,0.0,0.0,0.0,0.2689941823482513,4.0,0.0,1.0
837120,293.246337890625,297.1499938964844,293.1499938964844,0.0008090620394796,-61.5571517944336,292.23223876953125,0.544928789138794,0.050000000745058,0.0458489470183849,294.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.544928789138794,0.050000000745058,0.0482811480760574,293.367431640625,297.1499938964844,293.1499938964844,0.0033333648461848,-196.6857452392578,295.6854858398437,0.544928789138794,0.050000000745058,0.0356602929532527,293.1254577636719,297.1499938964844,293.1499938964844,0.0416231751441955,-1322.18994140625,304.1466064453125,0.6655435562133789,0.0877596884965896,0.0838185846805572,293.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.544928789138794,0.050000000745058,0.2290249764919281,291.1192321777344,291.1499938964844,272.84332275390625,270.966796875,284.5320129394531,293.5526123046875,291.1183776855469,1.0,0.154172882437706,0.9935545921325684,0.9935545921325684,1.0,1.0,-0.531177818775177,0.2316222488880157,0.2995555996894836,0.0745794624090194,0.0,0.0,0.0578861907124519,24.85481834411621,25.0,-4.724894046783447,-3525.228515625,30.974170684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,302.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.0783164054155349,0.0,0.0,0.0,0.0,1.0,0.0031312690116465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833048522472381,0.1006455644965171,-0.0173407103866338,0.0,7.948119309730828e-05,0.0,0.0,3.85770845413208,0.0,0.0,0.0,0.2689941823482513,4.0,0.0,1.0
837180,293.242919921875,297.1499938964844,293.1499938964844,0.0007918400806374,-60.25438690185547,292.2051086425781,0.5449899435043335,0.050000000745058,0.0458484888076782,294.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5449899435043335,0.050000000745058,0.0482806675136089,293.3645935058594,297.1499938964844,293.1499938964844,0.0032834240701049,-193.81716918945312,295.61553955078125,0.5449899435043335,0.050000000745058,0.0356599353253841,293.1244506835937,297.1499938964844,293.1499938964844,0.042359672486782,-1334.857421875,304.1465148925781,0.6677637696266174,0.0885906964540481,0.0846001505851745,293.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5449899435043335,0.050000000745058,0.2290226966142654,291.11578369140625,291.1499938964844,272.7866516113281,270.92486572265625,284.48565673828125,293.5140380859375,291.1150817871094,1.0,0.1542462408542633,0.9939079284667968,0.9939079284667968,1.0,1.0,-0.5321115255355835,0.2320278286933899,0.3000836670398712,0.0747511908411979,0.0,0.0,0.0626905485987663,24.84968948364257,25.0,-4.523926258087158,-3556.0078125,31.05394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,302.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.0789198204874992,0.0,0.0,0.0,0.0,1.0,0.0029834723100066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084844633936882,0.1007387489080429,-0.015894116833806,0.0,8.009358134586364e-05,0.0,0.0,3.863372802734375,0.0,0.0,0.0,0.2690732181072235,4.0,0.0,1.0
837240,293.242919921875,297.1499938964844,293.1499938964844,0.0007918400806374,-60.25438690185547,292.2051086425781,0.5449899435043335,0.050000000745058,0.0458484888076782,294.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5449899435043335,0.050000000745058,0.0482806675136089,293.3645935058594,297.1499938964844,293.1499938964844,0.0032834240701049,-193.81716918945312,295.61553955078125,0.5449899435043335,0.050000000745058,0.0356599353253841,293.1244506835937,297.1499938964844,293.1499938964844,0.042359672486782,-1334.857421875,304.1465148925781,0.6677637696266174,0.0885906964540481,0.0846001505851745,293.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5449899435043335,0.050000000745058,0.2290226966142654,291.11578369140625,291.1499938964844,272.7866516113281,270.92486572265625,284.48565673828125,293.5140380859375,291.1150817871094,1.0,0.1542462408542633,0.9939079284667968,0.9939079284667968,1.0,1.0,-0.5321115255355835,0.2320278286933899,0.3000836670398712,0.0747511908411979,0.0,0.0,0.0626905485987663,24.84968948364257,25.0,-4.523926258087158,-3556.0078125,31.05394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,302.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.0789198204874992,0.0,0.0,0.0,0.0,1.0,0.0029834723100066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084844633936882,0.1007387489080429,-0.015894116833806,0.0,8.009358134586364e-05,0.0,0.0,3.863372802734375,0.0,0.0,0.0,0.2690732181072235,4.0,0.0,1.0
837300,293.2412109375,297.1499938964844,293.1499938964844,0.0007835471769794,-59.62618637084961,292.1923217773437,0.5450206995010376,0.050000000745058,0.04584826156497,294.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5450206995010376,0.050000000745058,0.0482804253697395,293.3632507324219,297.1499938964844,293.1499938964844,0.0032585959415882,-192.385971069336,295.5810546875,0.5450206995010376,0.050000000745058,0.0356597565114498,293.1239318847656,297.1499938964844,293.1499938964844,0.0427314341068267,-1341.2481689453125,304.1464538574219,0.6688899397850037,0.0890123546123504,0.0849970355629921,293.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5450206995010376,0.050000000745058,0.2290215492248535,291.1144104003906,291.1499938964844,272.7583312988281,270.9039001464844,284.463134765625,293.4956970214844,291.1138916015625,1.0,0.1542838364839553,0.9940845966339112,0.9940845966339112,1.0,1.0,-0.532585620880127,0.2322311997413635,0.3003544509410858,0.0748440399765968,0.0,0.0,0.065205231308937,24.84723663330078,25.0,-3.773526430130005,-3572.11181640625,31.094650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,303.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.0792364329099655,0.0,0.0,0.0,0.0,1.0,0.002902285894379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856706425547599,0.1007854118943214,-0.0151147758588194,0.0,8.041490946197882e-05,0.0,0.0,3.866299629211426,0.0,0.0,0.0,0.2691156566143036,4.0,0.0,1.0
837360,293.239501953125,297.1499938964844,293.1499938964844,0.0007754502585157,-59.01205062866211,292.1801452636719,0.5450513958930969,0.050000000745058,0.0458480305969715,294.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5450513958930969,0.050000000745058,0.0482801832258701,293.3619079589844,297.1499938964844,293.1499938964844,0.0032338702585548,-190.95675659179688,295.5469055175781,0.5450513958930969,0.050000000745058,0.0356595814228057,293.1234741210937,297.1499938964844,293.1499938964844,0.043104313313961,-1347.655517578125,304.1464233398437,0.6700244545936584,0.0894373580813407,0.0853972360491752,293.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5450513958930969,0.050000000745058,0.2290204167366027,291.1134033203125,291.1499938964844,272.7300109863281,270.8829040527344,284.44097900390625,293.4779052734375,291.1130676269531,1.0,0.1543219834566116,0.9942598342895508,0.9942598342895508,1.0,1.0,-0.5330637693405151,0.2324352115392685,0.3006285429000854,0.0749399587512016,0.0,0.0,0.0677481293678283,24.844858169555664,25.0,-2.7739760875701904,-3588.477294921875,31.135820388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,303.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.0795634165406227,0.0,0.0,0.0,0.0,1.0,0.0028170412406325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865196734666824,0.1008294075727462,-0.0143097303807735,0.0,8.07467513368465e-05,0.0,0.0,3.869163274765015,0.0,0.0,0.0,0.2691590785980224,4.0,0.0,1.0
837420,293.2361145019531,297.1499938964844,293.1499938964844,0.0007598099182359,-57.82314300537109,292.1576843261719,0.545112133026123,0.050000000745058,0.0458475798368454,294.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.545112133026123,0.050000000745058,0.0482797063887119,293.3593444824219,297.1499938964844,293.1499938964844,0.0031846147030591,-188.09727478027344,295.4798583984375,0.545112133026123,0.050000000745058,0.0356592275202274,293.1225280761719,297.1499938964844,293.1499938964844,0.0438520312309265,-1360.4959716796875,304.1463623046875,0.6723159551620483,0.0902970656752586,0.0862071365118026,293.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.545112133026123,0.050000000745058,0.2290181517601013,291.11260986328125,291.1499938964844,272.67333984375,270.8408508300781,284.39752197265625,293.44384765625,291.1126403808594,1.0,0.1543999016284942,0.9946103692054749,0.9946103692054749,1.0,1.0,-0.5340314507484436,0.2328470200300216,0.3011844456195831,0.0751364305615425,0.0,0.0,0.07280233502388,24.840362548828125,25.0,-0.5137393474578857,-3621.445068359375,31.21954727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,303.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.0802514404058456,0.0,0.0,0.0,0.0,1.0,0.0026362792123109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882479846477508,0.1009009703993797,-0.0126529894769191,0.0,8.144501043716446e-05,0.0,0.0,3.874321460723877,0.0,0.0,0.0,0.2692462205886841,4.0,0.0,1.0
837480,293.2361145019531,297.1499938964844,293.1499938964844,0.0007598099182359,-57.82314300537109,292.1576843261719,0.545112133026123,0.050000000745058,0.0458475798368454,294.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.545112133026123,0.050000000745058,0.0482797063887119,293.3593444824219,297.1499938964844,293.1499938964844,0.0031846147030591,-188.09727478027344,295.4798583984375,0.545112133026123,0.050000000745058,0.0356592275202274,293.1225280761719,297.1499938964844,293.1499938964844,0.0438520312309265,-1360.4959716796875,304.1463623046875,0.6723159551620483,0.0902970656752586,0.0862071365118026,293.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.545112133026123,0.050000000745058,0.2290181517601013,291.11260986328125,291.1499938964844,272.67333984375,270.8408508300781,284.39752197265625,293.44384765625,291.1126403808594,1.0,0.1543999016284942,0.9946103692054749,0.9946103692054749,1.0,1.0,-0.5340314507484436,0.2328470200300216,0.3011844456195831,0.0751364305615425,0.0,0.0,0.07280233502388,24.840362548828125,25.0,-0.5137393474578857,-3621.445068359375,31.21954727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,303.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.0802514404058456,0.0,0.0,0.0,0.0,1.0,0.0026362792123109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882479846477508,0.1009009703993797,-0.0126529894769191,0.0,8.144501043716446e-05,0.0,0.0,3.874321460723877,0.0,0.0,0.0,0.2692462205886841,4.0,0.0,1.0
837540,293.2325134277344,297.1499938964844,293.1499938964844,0.0007456761086359,-56.74504470825195,292.1386108398437,0.545177161693573,0.050000000745058,0.0458470955491066,294.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.545177161693573,0.050000000745058,0.0482791997492313,293.3568115234375,297.1499938964844,293.1499938964844,0.0031359351705759,-185.2542724609375,295.41473388671875,0.545177161693573,0.050000000745058,0.0356588512659072,293.1214599609375,297.1499938964844,293.1499938964844,0.0446183234453201,-1373.6494140625,304.14630126953125,0.674694836139679,0.0912112519145011,0.0870490446686744,293.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.545177161693573,0.050000000745058,0.2290157228708267,291.1135559082031,291.1499938964844,272.6166687011719,270.7987365722656,284.3660888671875,293.4297180175781,291.1141967773437,1.0,0.1544801592826843,0.9949608445167542,0.9949608445167542,1.0,1.0,-0.5350372791290283,0.2332766205072403,0.3017606437206268,0.0753368437290191,0.0,0.0,0.077624998986721,24.83527946472168,25.0,3.123896598815918,-3652.3232421875,31.30636215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,303.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.0809802860021591,0.0,0.0,0.0,0.0,1.0,0.0024461369030177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899543240666389,0.1009479165077209,-0.0109935933724045,0.0,8.218469156417996e-05,0.0,0.0,3.878523588180542,0.0,0.0,0.0,0.2693304717540741,4.0,0.0,1.0
837600,293.2325134277344,297.1499938964844,293.1499938964844,0.0007456761086359,-56.74504470825195,292.1386108398437,0.545177161693573,0.050000000745058,0.0458470955491066,294.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.545177161693573,0.050000000745058,0.0482791997492313,293.3568115234375,297.1499938964844,293.1499938964844,0.0031359351705759,-185.2542724609375,295.41473388671875,0.545177161693573,0.050000000745058,0.0356588512659072,293.1214599609375,297.1499938964844,293.1499938964844,0.0446183234453201,-1373.6494140625,304.14630126953125,0.674694836139679,0.0912112519145011,0.0870490446686744,293.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.545177161693573,0.050000000745058,0.2290157228708267,291.1135559082031,291.1499938964844,272.6166687011719,270.7987365722656,284.3660888671875,293.4297180175781,291.1141967773437,1.0,0.1544801592826843,0.9949608445167542,0.9949608445167542,1.0,1.0,-0.5350372791290283,0.2332766205072403,0.3017606437206268,0.0753368437290191,0.0,0.0,0.077624998986721,24.83527946472168,25.0,3.123896598815918,-3652.3232421875,31.30636215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,303.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.0809802860021591,0.0,0.0,0.0,0.0,1.0,0.0024461369030177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899543240666389,0.1009479165077209,-0.0109935933724045,0.0,8.218469156417996e-05,0.0,0.0,3.878523588180542,0.0,0.0,0.0,0.2693304717540741,4.0,0.0,1.0
837660,293.2283630371094,297.1499938964844,293.1499938964844,0.0007333616958931,-55.79825210571289,292.12548828125,0.5452638268470764,0.050000000745058,0.0458464510738849,294.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5452638268470764,0.050000000745058,0.048278521746397,293.354248046875,297.1499938964844,293.1499938964844,0.0030874519143253,-182.3951110839844,295.3529663085937,0.5452638268470764,0.050000000745058,0.0356583520770072,293.1199645996094,297.1499938964844,293.1499938964844,0.0454592108726501,-1388.06884765625,304.1461181640625,0.6773767471313477,0.0922353416681289,0.0879956558346748,293.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5452638268470764,0.050000000745058,0.22901251912117,291.117919921875,291.1499938964844,272.5599975585937,270.7565612792969,284.341064453125,293.4286193847656,291.11920166015625,1.0,0.1545646041631698,0.99530827999115,0.99530827999115,1.0,1.0,-0.5361672043800354,0.2337625920772552,0.3024046123027801,0.075553111732006,0.0,0.0,0.0816388875246048,24.82678604125977,25.0,7.023182392120361,-3680.019287109375,31.40155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,303.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.43359375,18000.0,0.0,0.0,0.0817334875464439,0.0,0.0,0.0,0.0,1.0,0.0022599450312554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914625003933906,0.1009238585829734,-0.0094613619148731,0.0,8.294909639516845e-05,0.0,0.0,3.8797569274902335,0.0,0.0,0.0,0.2693996131420135,4.0,0.0,1.0
837720,293.2283630371094,297.1499938964844,293.1499938964844,0.0007333616958931,-55.79825210571289,292.12548828125,0.5452638268470764,0.050000000745058,0.0458464510738849,294.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5452638268470764,0.050000000745058,0.048278521746397,293.354248046875,297.1499938964844,293.1499938964844,0.0030874519143253,-182.3951110839844,295.3529663085937,0.5452638268470764,0.050000000745058,0.0356583520770072,293.1199645996094,297.1499938964844,293.1499938964844,0.0454592108726501,-1388.06884765625,304.1461181640625,0.6773767471313477,0.0922353416681289,0.0879956558346748,293.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5452638268470764,0.050000000745058,0.22901251912117,291.117919921875,291.1499938964844,272.5599975585937,270.7565612792969,284.341064453125,293.4286193847656,291.11920166015625,1.0,0.1545646041631698,0.99530827999115,0.99530827999115,1.0,1.0,-0.5361672043800354,0.2337625920772552,0.3024046123027801,0.075553111732006,0.0,0.0,0.0816388875246048,24.82678604125977,25.0,7.023182392120361,-3680.019287109375,31.40155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,303.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.43359375,18000.0,0.0,0.0,0.0817334875464439,0.0,0.0,0.0,0.0,1.0,0.0022599450312554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914625003933906,0.1009238585829734,-0.0094613619148731,0.0,8.294909639516845e-05,0.0,0.0,3.8797569274902335,0.0,0.0,0.0,0.2693996131420135,4.0,0.0,1.0
837780,293.2240600585937,297.1499938964844,293.1499938964844,0.0007222542189992,-54.94196319580078,292.1153259277344,0.5453571677207947,0.050000000745058,0.0458457581698894,294.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5453571677207947,0.050000000745058,0.0482777915894985,293.3517150878906,297.1499938964844,293.1499938964844,0.0030395903158932,-179.56396484375,295.29278564453125,0.5453571677207947,0.050000000745058,0.035657811909914,293.118408203125,297.1499938964844,293.1499938964844,0.0463480241596698,-1403.3336181640625,304.1459350585937,0.6802191734313965,0.0933100879192352,0.0890022069215774,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5453571677207947,0.050000000745058,0.2290090471506118,291.1234436035156,291.1499938964844,272.5033264160156,270.71435546875,284.3158874511719,293.427490234375,291.1246337890625,1.0,0.154653713107109,0.9956557750701904,0.9956557750701904,1.0,1.0,-0.537368655204773,0.2342838793992996,0.3030847609043121,0.0757723897695541,0.0,0.0,0.0848009139299392,24.817392349243164,25.0,7.564102172851562,-3703.702392578125,31.502662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,303.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.082486018538475,0.0,0.0,0.0,0.0,1.0,0.0020924538839608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926683917641639,0.1008365005254745,-0.0081681087613105,0.0,8.371282456209883e-05,0.0,0.0,3.878103256225586,0.0,0.0,0.0,0.2694486081600189,4.0,0.0,1.0
837840,293.2240600585937,297.1499938964844,293.1499938964844,0.0007222542189992,-54.94196319580078,292.1153259277344,0.5453571677207947,0.050000000745058,0.0458457581698894,294.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5453571677207947,0.050000000745058,0.0482777915894985,293.3517150878906,297.1499938964844,293.1499938964844,0.0030395903158932,-179.56396484375,295.29278564453125,0.5453571677207947,0.050000000745058,0.035657811909914,293.118408203125,297.1499938964844,293.1499938964844,0.0463480241596698,-1403.3336181640625,304.1459350585937,0.6802191734313965,0.0933100879192352,0.0890022069215774,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5453571677207947,0.050000000745058,0.2290090471506118,291.1234436035156,291.1499938964844,272.5033264160156,270.71435546875,284.3158874511719,293.427490234375,291.1246337890625,1.0,0.154653713107109,0.9956557750701904,0.9956557750701904,1.0,1.0,-0.537368655204773,0.2342838793992996,0.3030847609043121,0.0757723897695541,0.0,0.0,0.0848009139299392,24.817392349243164,25.0,7.564102172851562,-3703.702392578125,31.502662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,303.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.082486018538475,0.0,0.0,0.0,0.0,1.0,0.0020924538839608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926683917641639,0.1008365005254745,-0.0081681087613105,0.0,8.371282456209883e-05,0.0,0.0,3.878103256225586,0.0,0.0,0.0,0.2694486081600189,4.0,0.0,1.0
837900,293.2218933105469,297.1499938964844,293.1499938964844,0.0007171327015385,-54.547630310058594,292.11053466796875,0.5454034805297852,0.050000000745058,0.0458454154431819,294.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5454034805297852,0.050000000745058,0.0482774302363395,293.3504638671875,297.1499938964844,293.1499938964844,0.003015985712409,-178.16915893554688,295.2627868652344,0.5454034805297852,0.050000000745058,0.0356575436890125,293.11767578125,297.1499938964844,293.1499938964844,0.0468048378825187,-1411.1978759765625,304.1458435058594,0.6816684603691101,0.0938587114214897,0.0895177498459816,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5454034805297852,0.050000000745058,0.2290073335170745,291.1258544921875,291.1499938964844,272.4750061035156,270.6932067871094,284.3032531738281,293.4269104003906,291.1268920898437,1.0,0.1546999812126159,0.9958295226097108,0.9958295226097108,1.0,1.0,-0.5379841327667236,0.2345523089170456,0.3034317791461944,0.0758816227316856,0.0,0.0,0.0861569941043853,24.812849044799805,25.0,6.886734962463379,-3714.47802734375,31.55478858947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,303.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0828527435660362,0.0,0.0,0.0,0.0,1.0,0.0020160276908427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931840240955352,0.1007902473211288,-0.0076062208972871,0.0,8.408500434597954e-05,0.0,0.0,3.877037763595581,0.0,0.0,0.0,0.2694684565067291,4.0,0.0,1.0
837960,293.2197265625,297.1499938964844,293.1499938964844,0.0007122794049791,-54.17451858520508,292.10577392578125,0.5454491376876831,0.050000000745058,0.0458450764417648,294.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5454491376876831,0.050000000745058,0.0482770726084709,293.34918212890625,297.1499938964844,293.1499938964844,0.0029925962444394,-176.788818359375,295.2328186035156,0.5454491376876831,0.050000000745058,0.0356572791934013,293.116943359375,297.1499938964844,293.1499938964844,0.0472682155668735,-1419.1900634765625,304.145751953125,0.6831287741661072,0.0944129899144172,0.0900389552116394,293.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5454491376876831,0.050000000745058,0.2290056496858596,291.1279296875,291.1499938964844,272.4466552734375,270.67205810546875,284.29058837890625,293.42633056640625,291.1287536621094,1.0,0.1547472476959228,0.9960004091262816,0.9960004091262816,1.0,1.0,-0.5386064052581787,0.234823927283287,0.3037824928760528,0.0759915336966514,0.0,0.0,0.0874196588993072,24.808467864990234,25.0,5.880178451538086,-3724.848876953125,31.60775184631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,303.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0832095816731453,0.0,0.0,0.0,0.0,1.0,0.0019431854598224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936620160937309,0.1007497087121009,-0.0070876930840313,0.0,8.444714330835268e-05,0.0,0.0,3.876132726669312,0.0,0.0,0.0,0.2694869339466095,4.0,0.0,1.0
