time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.2154235839844,297.1499938964844,293.1499938964844,0.0007034168811514,-53.49517059326172,292.09625244140625,0.5455386638641357,0.050000000745058,0.0458444133400917,294.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5455386638641357,0.050000000745058,0.0482763722538948,293.3466491699219,297.1499938964844,293.1499938964844,0.0029464690014719,-174.07266235351562,295.17266845703125,0.5455386638641357,0.050000000745058,0.0356567651033401,293.1155090332031,297.1499938964844,293.1499938964844,0.0482141077518463,-1435.5533447265625,304.1455993652344,0.6860768795013428,0.0955371856689453,0.0910969302058219,293.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5455386638641357,0.050000000745058,0.2290023267269134,291.1307678222656,291.1499938964844,272.3900146484375,270.6296691894531,284.2652587890625,293.4251708984375,291.1312255859375,1.0,0.154844731092453,0.9963423013687134,0.9963423013687134,1.0,1.0,-0.5398698449134827,0.2353750169277191,0.3044948279857635,0.0762153640389442,0.0,0.0,0.08977722376585,24.80024719238281,25.0,3.449134349822998,-3744.98779296875,31.71608543395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,303.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0838840529322624,0.0,0.0,0.0,0.0,1.0,0.0018047945341095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945454835891723,0.1006949171423912,-0.0061494326218962,0.0,8.513165084877983e-05,0.0,0.0,3.8752264976501465,0.0,0.0,0.0,0.2695228457450866,4.0,0.0,1.0
838080,293.2154235839844,297.1499938964844,293.1499938964844,0.0007034168811514,-53.49517059326172,292.09625244140625,0.5455386638641357,0.050000000745058,0.0458444133400917,294.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5455386638641357,0.050000000745058,0.0482763722538948,293.3466491699219,297.1499938964844,293.1499938964844,0.0029464690014719,-174.07266235351562,295.17266845703125,0.5455386638641357,0.050000000745058,0.0356567651033401,293.1155090332031,297.1499938964844,293.1499938964844,0.0482141077518463,-1435.5533447265625,304.1455993652344,0.6860768795013428,0.0955371856689453,0.0910969302058219,293.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5455386638641357,0.050000000745058,0.2290023267269134,291.1307678222656,291.1499938964844,272.3900146484375,270.6296691894531,284.2652587890625,293.4251708984375,291.1312255859375,1.0,0.154844731092453,0.9963423013687134,0.9963423013687134,1.0,1.0,-0.5398698449134827,0.2353750169277191,0.3044948279857635,0.0762153640389442,0.0,0.0,0.08977722376585,24.80024719238281,25.0,3.449134349822998,-3744.98779296875,31.71608543395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,303.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0838840529322624,0.0,0.0,0.0,0.0,1.0,0.0018047945341095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945454835891723,0.1006949171423912,-0.0061494326218962,0.0,8.513165084877983e-05,0.0,0.0,3.8752264976501465,0.0,0.0,0.0,0.2695228457450866,4.0,0.0,1.0
838140,293.2110900878906,297.1499938964844,293.1499938964844,0.0006956777651794,-52.90446090698242,292.0867004394531,0.5456254482269287,0.050000000745058,0.04584376886487,294.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5456254482269287,0.050000000745058,0.0482756979763507,293.3441467285156,297.1499938964844,293.1499938964844,0.0029011459555476,-171.41123962402344,295.1122131347656,0.5456254482269287,0.050000000745058,0.0356562659144401,293.1141967773437,297.1499938964844,293.1499938964844,0.0491821505129337,-1452.367431640625,304.1454467773437,0.6890507936477661,0.0966792330145835,0.09217269718647,293.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5456254482269287,0.050000000745058,0.2289991229772567,291.13201904296875,291.1499938964844,272.3333435058594,270.5872497558594,284.2399597167969,293.4239807128906,291.13214111328125,1.0,0.1549458801746368,0.9966841340065002,0.9966841340065002,1.0,1.0,-0.5411548018455505,0.2359351813793182,0.3052196502685547,0.0764438286423683,0.0,0.0,0.0920775532722473,24.792760848999023,25.0,1.1853593587875366,-3765.218505859375,31.82733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9821472167969,303.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0844980925321579,0.0,0.0,0.0,0.0,1.0,0.0016685839509591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953970476984977,0.1006844937801361,-0.005287445615977,0.0,8.575482206651941e-05,0.0,0.0,3.875990152359009,0.0,0.0,0.0,0.2695614695549011,4.0,0.0,1.0
838200,293.2110900878906,297.1499938964844,293.1499938964844,0.0006956777651794,-52.90446090698242,292.0867004394531,0.5456254482269287,0.050000000745058,0.04584376886487,294.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5456254482269287,0.050000000745058,0.0482756979763507,293.3441467285156,297.1499938964844,293.1499938964844,0.0029011459555476,-171.41123962402344,295.1122131347656,0.5456254482269287,0.050000000745058,0.0356562659144401,293.1141967773437,297.1499938964844,293.1499938964844,0.0491821505129337,-1452.367431640625,304.1454467773437,0.6890507936477661,0.0966792330145835,0.09217269718647,293.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5456254482269287,0.050000000745058,0.2289991229772567,291.13201904296875,291.1499938964844,272.3333435058594,270.5872497558594,284.2399597167969,293.4239807128906,291.13214111328125,1.0,0.1549458801746368,0.9966841340065002,0.9966841340065002,1.0,1.0,-0.5411548018455505,0.2359351813793182,0.3052196502685547,0.0764438286423683,0.0,0.0,0.0920775532722473,24.792760848999023,25.0,1.1853593587875366,-3765.218505859375,31.82733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9821472167969,303.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0844980925321579,0.0,0.0,0.0,0.0,1.0,0.0016685839509591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953970476984977,0.1006844937801361,-0.005287445615977,0.0,8.575482206651941e-05,0.0,0.0,3.875990152359009,0.0,0.0,0.0,0.2695614695549011,4.0,0.0,1.0
838260,293.206787109375,297.1499938964844,293.1499938964844,0.0006890492513775,-52.40048599243164,292.0774841308594,0.5457093119621277,0.050000000745058,0.0458431504666805,294.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5457093119621277,0.050000000745058,0.0482750423252582,293.3416748046875,297.1499938964844,293.1499938964844,0.0028565658722072,-168.79815673828125,295.0516967773437,0.5457093119621277,0.050000000745058,0.0356557816267013,293.11297607421875,297.1499938964844,293.1499938964844,0.0501671805977821,-1469.5428466796875,304.14532470703125,0.6920392513275146,0.0978360846638679,0.0932632088661193,293.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5457093119621277,0.050000000745058,0.2289960235357284,291.1320495605469,291.1499938964844,272.27667236328125,270.5447692871094,284.21466064453125,293.4227905273437,291.1319580078125,1.0,0.1550503671169281,0.997020959854126,0.997020959854126,1.0,1.0,-0.5424576997756958,0.2365027815103531,0.3059549033641815,0.0766761675477027,0.0,0.0,0.0944584980607032,24.78601837158203,25.0,-0.3746425211429596,-3786.2705078125,31.941198348999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,303.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0850495100021362,0.0,0.0,0.0,0.0,1.0,0.0015248341951519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962758436799049,0.1007213443517685,-0.0044455020688474,0.0,8.63144377944991e-05,0.0,0.0,3.878632545471192,0.0,0.0,0.0,0.269606202840805,4.0,0.0,1.0
838320,293.206787109375,297.1499938964844,293.1499938964844,0.0006890492513775,-52.40048599243164,292.0774841308594,0.5457093119621277,0.050000000745058,0.0458431504666805,294.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5457093119621277,0.050000000745058,0.0482750423252582,293.3416748046875,297.1499938964844,293.1499938964844,0.0028565658722072,-168.79815673828125,295.0516967773437,0.5457093119621277,0.050000000745058,0.0356557816267013,293.11297607421875,297.1499938964844,293.1499938964844,0.0501671805977821,-1469.5428466796875,304.14532470703125,0.6920392513275146,0.0978360846638679,0.0932632088661193,293.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5457093119621277,0.050000000745058,0.2289960235357284,291.1320495605469,291.1499938964844,272.27667236328125,270.5447692871094,284.21466064453125,293.4227905273437,291.1319580078125,1.0,0.1550503671169281,0.997020959854126,0.997020959854126,1.0,1.0,-0.5424576997756958,0.2365027815103531,0.3059549033641815,0.0766761675477027,0.0,0.0,0.0944584980607032,24.78601837158203,25.0,-0.3746425211429596,-3786.2705078125,31.941198348999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,303.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0850495100021362,0.0,0.0,0.0,0.0,1.0,0.0015248341951519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962758436799049,0.1007213443517685,-0.0044455020688474,0.0,8.63144377944991e-05,0.0,0.0,3.878632545471192,0.0,0.0,0.0,0.269606202840805,4.0,0.0,1.0
838380,293.2025451660156,297.1499938964844,293.1499938964844,0.0006834482774138,-51.97576141357422,292.0690612792969,0.5457903742790222,0.050000000745058,0.0458425506949424,294.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5457903742790222,0.050000000745058,0.0482744127511978,293.3392944335937,297.1499938964844,293.1499938964844,0.0028126179240643,-166.22335815429688,294.99139404296875,0.5457903742790222,0.050000000745058,0.035655315965414,293.1118469238281,297.1499938964844,293.1499938964844,0.0511630661785602,-1486.969970703125,304.1452331542969,0.6950312852859497,0.0990045517683029,0.0943653583526611,293.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5457903742790222,0.050000000745058,0.2289930284023285,291.1314697265625,291.1499938964844,272.2200012207031,270.5022277832031,284.1893310546875,293.42156982421875,291.1312866210937,1.0,0.1551577448844909,0.9973577857017516,0.9973577857017516,1.0,1.0,-0.5437747240066528,0.2370763123035431,0.3066984117031097,0.0769117027521133,0.0,0.0,0.0969665944576263,24.77996253967285,25.0,-1.1394935846328735,-3808.337646484375,32.05728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,303.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.0855470523238182,0.0,0.0,0.0,0.0,1.0,0.0013650510227307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972081571817398,0.1008010283112526,-0.0035928720608353,0.0,8.681938197696581e-05,0.0,0.0,3.883028984069824,0.0,0.0,0.0,0.2696580290794372,4.0,0.0,1.0
838440,293.2025451660156,297.1499938964844,293.1499938964844,0.0006834482774138,-51.97576141357422,292.0690612792969,0.5457903742790222,0.050000000745058,0.0458425506949424,294.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5457903742790222,0.050000000745058,0.0482744127511978,293.3392944335937,297.1499938964844,293.1499938964844,0.0028126179240643,-166.22335815429688,294.99139404296875,0.5457903742790222,0.050000000745058,0.035655315965414,293.1118469238281,297.1499938964844,293.1499938964844,0.0511630661785602,-1486.969970703125,304.1452331542969,0.6950312852859497,0.0990045517683029,0.0943653583526611,293.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5457903742790222,0.050000000745058,0.2289930284023285,291.1314697265625,291.1499938964844,272.2200012207031,270.5022277832031,284.1893310546875,293.42156982421875,291.1312866210937,1.0,0.1551577448844909,0.9973577857017516,0.9973577857017516,1.0,1.0,-0.5437747240066528,0.2370763123035431,0.3066984117031097,0.0769117027521133,0.0,0.0,0.0969665944576263,24.77996253967285,25.0,-1.1394935846328735,-3808.337646484375,32.05728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,303.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.0855470523238182,0.0,0.0,0.0,0.0,1.0,0.0013650510227307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972081571817398,0.1008010283112526,-0.0035928720608353,0.0,8.681938197696581e-05,0.0,0.0,3.883028984069824,0.0,0.0,0.0,0.2696580290794372,4.0,0.0,1.0
838500,293.200439453125,297.1499938964844,293.1499938964844,0.0006810257327742,-51.79228591918945,292.06524658203125,0.5458297729492188,0.050000000745058,0.0458422563970088,294.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5458297729492188,0.050000000745058,0.048274103552103,293.338134765625,297.1499938964844,293.1499938964844,0.0027907940093427,-164.94439697265625,294.9613952636719,0.5458297729492188,0.050000000745058,0.0356550887227058,293.1112976074219,297.1499938964844,293.1499938964844,0.0516637489199638,-1495.754150390625,304.1451721191406,0.6965264081954956,0.0995925515890121,0.094920240342617,293.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5458297729492188,0.050000000745058,0.2289915680885315,291.1310729980469,291.1499938964844,272.1916809082031,270.4809265136719,284.1766967773437,293.42095947265625,291.1308898925781,1.0,0.1552124768495559,0.9975261688232422,0.9975261688232422,1.0,1.0,-0.5444378852844238,0.2373650223016739,0.3070728778839111,0.077030561864376,0.0,0.0,0.0982689186930656,24.77719497680664,25.0,-1.253820776939392,-3819.731201171875,32.11611557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088806152344,303.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.0857782512903213,0.0,0.0,0.0,0.0,1.0,0.0012765484862029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976966693997383,0.1008554846048355,-0.0031588152050971,0.0,8.7054017058108e-05,0.0,0.0,3.885834217071533,0.0,0.0,0.0,0.269686609506607,4.0,0.0,1.0
838560,293.1983337402344,297.1499938964844,293.1499938964844,0.0006788413738831,-51.626895904541016,292.0617980957031,0.5458685159683228,0.050000000745058,0.0458419732749462,294.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5458685159683228,0.050000000745058,0.0482738055288791,293.3370056152344,297.1499938964844,293.1499938964844,0.0027690951246768,-163.67214965820312,294.9315185546875,0.5458685159683228,0.050000000745058,0.0356548652052879,293.1108093261719,297.1499938964844,293.1499938964844,0.0521653816103935,-1504.569580078125,304.1451416015625,0.6980190277099609,0.1001825034618377,0.0954771190881729,293.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5458685159683228,0.050000000745058,0.2289901375770568,291.13067626953125,291.1499938964844,272.163330078125,270.4596252441406,284.1640625,293.4203796386719,291.1305236816406,1.0,0.1552677899599075,0.9976924061775208,0.9976924061775208,1.0,1.0,-0.5451034903526306,0.2376547008752823,0.3074488341808319,0.0771500244736671,0.0,0.0,0.0995965749025344,24.77459144592285,25.0,-1.241305589675903,-3831.30810546875,32.17539596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142822265625,303.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.0860005468130111,0.0,0.0,0.0,0.0,1.0,0.0011811356525868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981982201337814,0.1009198874235153,-0.002721662633121,0.0,8.727962267585099e-05,0.0,0.0,3.889049530029297,0.0,0.0,0.0,0.2697168886661529,4.0,0.0,1.0
838620,293.1941833496094,297.1499938964844,293.1499938964844,0.000675186922308,-51.350189208984375,292.055908203125,0.5459440350532532,0.050000000745058,0.0458414144814014,294.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5459440350532532,0.050000000745058,0.048273216933012,293.3346252441406,297.1499938964844,293.1499938964844,0.0027265988755971,-161.17840576171875,294.8726806640625,0.5459440350532532,0.050000000745058,0.0356544330716133,293.1098327636719,297.1499938964844,293.1499938964844,0.0531701408326625,-1522.2713623046875,304.14508056640625,0.7009941935539246,0.1013684272766113,0.0965961143374443,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5459440350532532,0.050000000745058,0.2289873510599136,291.1300354003906,291.1499938964844,272.1066589355469,270.4169616699219,284.1387634277344,293.4191589355469,291.1299133300781,1.0,0.1553801149129867,0.998024880886078,0.998024880886078,1.0,1.0,-0.5464411973953247,0.2382365614175796,0.3082046210765838,0.0773908942937851,0.0,0.0,0.1023068577051162,24.76984024047852,25.0,-0.9750295281410216,-3854.845703125,32.29520797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,303.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.0864252969622612,0.0,0.0,0.0,0.0,1.0,0.0009648478007875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099233403801918,0.1010833829641342,-0.0018499807920306,0.0,8.771068678470328e-05,0.0,0.0,3.8968915939331055,0.0,0.0,0.0,0.2697827816009521,4.0,0.0,1.0
838680,293.1941833496094,297.1499938964844,293.1499938964844,0.000675186922308,-51.350189208984375,292.055908203125,0.5459440350532532,0.050000000745058,0.0458414144814014,294.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5459440350532532,0.050000000745058,0.048273216933012,293.3346252441406,297.1499938964844,293.1499938964844,0.0027265988755971,-161.17840576171875,294.8726806640625,0.5459440350532532,0.050000000745058,0.0356544330716133,293.1098327636719,297.1499938964844,293.1499938964844,0.0531701408326625,-1522.2713623046875,304.14508056640625,0.7009941935539246,0.1013684272766113,0.0965961143374443,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5459440350532532,0.050000000745058,0.2289873510599136,291.1300354003906,291.1499938964844,272.1066589355469,270.4169616699219,284.1387634277344,293.4191589355469,291.1299133300781,1.0,0.1553801149129867,0.998024880886078,0.998024880886078,1.0,1.0,-0.5464411973953247,0.2382365614175796,0.3082046210765838,0.0773908942937851,0.0,0.0,0.1023068577051162,24.76984024047852,25.0,-0.9750295281410216,-3854.845703125,32.29520797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,303.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.0864252969622612,0.0,0.0,0.0,0.0,1.0,0.0009648478007875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099233403801918,0.1010833829641342,-0.0018499807920306,0.0,8.771068678470328e-05,0.0,0.0,3.8968915939331055,0.0,0.0,0.0,0.2697827816009521,4.0,0.0,1.0
838740,293.1898803710937,297.1499938964844,293.1499938964844,0.0006730030290782,-51.18488311767578,292.0521240234375,0.5460225343704224,0.050000000745058,0.0458408333361148,294.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5460225343704224,0.050000000745058,0.048272605985403,293.330810546875,297.1499938964844,293.1499938964844,0.0026879145298153,-158.90574645996094,294.81884765625,0.5460225343704224,0.050000000745058,0.0356539823114872,293.1088256835937,297.1499938964844,293.1499938964844,0.0541928000748157,-1540.3548583984375,304.14501953125,0.7040086388587952,0.10259310901165,0.0977410674095153,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5460225343704224,0.050000000745058,0.228984460234642,291.12957763671875,291.1499938964844,272.04998779296875,270.37420654296875,284.113525390625,293.41796875,291.1295166015625,1.0,0.155494824051857,0.998357355594635,0.998357355594635,1.0,1.0,-0.5478097796440125,0.2388310134410858,0.3089787364006042,0.0776392519474029,0.0,0.0,0.1050599664449691,24.764789581298828,25.0,-0.6235069036483765,-3878.70263671875,32.41793441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318908691406,303.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.0868342667818069,0.0,0.0,0.0,0.0,1.0,0.0007025951053947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002995818853378,0.1013165041804313,-0.0010169290471822,0.0,8.812573651084676e-05,0.0,0.0,3.907508373260498,0.0,0.0,0.0,0.2698575556278229,4.0,0.0,1.0
838800,293.1898803710937,297.1499938964844,293.1499938964844,0.0006730030290782,-51.18488311767578,292.0521240234375,0.5460225343704224,0.050000000745058,0.0458408333361148,294.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5460225343704224,0.050000000745058,0.048272605985403,293.330810546875,297.1499938964844,293.1499938964844,0.0026879145298153,-158.90574645996094,294.81884765625,0.5460225343704224,0.050000000745058,0.0356539823114872,293.1088256835937,297.1499938964844,293.1499938964844,0.0541928000748157,-1540.3548583984375,304.14501953125,0.7040086388587952,0.10259310901165,0.0977410674095153,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5460225343704224,0.050000000745058,0.228984460234642,291.12957763671875,291.1499938964844,272.04998779296875,270.37420654296875,284.113525390625,293.41796875,291.1295166015625,1.0,0.155494824051857,0.998357355594635,0.998357355594635,1.0,1.0,-0.5478097796440125,0.2388310134410858,0.3089787364006042,0.0776392519474029,0.0,0.0,0.1050599664449691,24.764789581298828,25.0,-0.6235069036483765,-3878.70263671875,32.41793441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318908691406,303.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.0868342667818069,0.0,0.0,0.0,0.0,1.0,0.0007025951053947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002995818853378,0.1013165041804313,-0.0010169290471822,0.0,8.812573651084676e-05,0.0,0.0,3.907508373260498,0.0,0.0,0.0,0.2698575556278229,4.0,0.0,1.0
838860,293.1847839355469,297.1499938964844,293.1499938964844,0.0006737473304383,-51.24208450317383,292.0520935058594,0.5461252927780151,0.050000000745058,0.0458400771021842,294.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5461252927780151,0.050000000745058,0.0482718087732791,293.3257141113281,297.1499938964844,293.1499938964844,0.0026528106536716,-156.8418731689453,294.7699584960937,0.5461252927780151,0.050000000745058,0.03565339371562,293.107177734375,297.1499938964844,293.1499938964844,0.0553035885095596,-1560.087646484375,304.14483642578125,0.7072847485542297,0.1039659529924392,0.0989924296736717,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5461252927780151,0.050000000745058,0.2289806753396988,291.1292724609375,291.1499938964844,271.99334716796875,270.3319702148437,284.0881042480469,293.41632080078125,291.12921142578125,1.0,0.1556136012077331,0.9986859560012816,0.9986859560012816,1.0,1.0,-0.5493043661117554,0.2394778132438659,0.3098265528678894,0.0779148116707801,0.0,0.0,0.1078443378210067,24.756044387817383,25.0,-0.5539833307266235,-3902.971435546875,32.549320220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,303.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.0872398093342781,0.0,0.0,0.0,0.0,1.0,0.0003658879431895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013885587453842,0.1016981303691864,-0.0003095707506872,0.0,8.853731560520828e-05,0.0,0.0,3.923956632614136,0.0,0.0,0.0,0.269948661327362,4.0,0.0,1.0
838920,293.1847839355469,297.1499938964844,293.1499938964844,0.0006737473304383,-51.24208450317383,292.0520935058594,0.5461252927780151,0.050000000745058,0.0458400771021842,294.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5461252927780151,0.050000000745058,0.0482718087732791,293.3257141113281,297.1499938964844,293.1499938964844,0.0026528106536716,-156.8418731689453,294.7699584960937,0.5461252927780151,0.050000000745058,0.03565339371562,293.107177734375,297.1499938964844,293.1499938964844,0.0553035885095596,-1560.087646484375,304.14483642578125,0.7072847485542297,0.1039659529924392,0.0989924296736717,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5461252927780151,0.050000000745058,0.2289806753396988,291.1292724609375,291.1499938964844,271.99334716796875,270.3319702148437,284.0881042480469,293.41632080078125,291.12921142578125,1.0,0.1556136012077331,0.9986859560012816,0.9986859560012816,1.0,1.0,-0.5493043661117554,0.2394778132438659,0.3098265528678894,0.0779148116707801,0.0,0.0,0.1078443378210067,24.756044387817383,25.0,-0.5539833307266235,-3902.971435546875,32.549320220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,303.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.0872398093342781,0.0,0.0,0.0,0.0,1.0,0.0003658879431895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013885587453842,0.1016981303691864,-0.0003095707506872,0.0,8.853731560520828e-05,0.0,0.0,3.923956632614136,0.0,0.0,0.0,0.269948661327362,4.0,0.0,1.0
838980,293.1788330078125,297.1499938964844,293.1499938964844,0.0006774655194021,-51.52605056762695,292.0560607910156,0.5462645292282104,0.050000000745058,0.0458390563726425,294.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5462645292282104,0.050000000745058,0.0482707321643829,293.31964111328125,297.1499938964844,293.1499938964844,0.0026209163479506,-154.96766662597656,294.7253723144531,0.5462645292282104,0.050000000745058,0.0356526002287864,293.1049499511719,297.1499938964844,293.1499938964844,0.0565573573112487,-1582.480712890625,304.1444702148437,0.7109394073486328,0.1055025607347488,0.1004114523530006,293.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5462645292282104,0.050000000745058,0.2289755791425705,291.1286926269531,291.1499938964844,271.9366760253906,270.2906799316406,284.0623474121094,293.4137878417969,291.1285095214844,1.0,0.155739426612854,0.9990144968032836,0.9990144968032836,1.0,1.0,-0.5509976744651794,0.2402073144912719,0.3107903897762298,0.0782331153750419,0.0,0.0,0.1107167825102806,24.741851806640625,25.0,-1.0356580018997192,-3928.02294921875,32.69460678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,303.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.0876539349555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025135219097137,0.1025177389383316,-4.21345475842827e-06,0.0,8.895759674487635e-05,0.0,0.0,3.9575023651123047,0.0,0.0,0.0,0.2700854539871216,4.0,0.0,1.0
839040,293.1788330078125,297.1499938964844,293.1499938964844,0.0006774655194021,-51.52605056762695,292.0560607910156,0.5462645292282104,0.050000000745058,0.0458390563726425,294.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5462645292282104,0.050000000745058,0.0482707321643829,293.31964111328125,297.1499938964844,293.1499938964844,0.0026209163479506,-154.96766662597656,294.7253723144531,0.5462645292282104,0.050000000745058,0.0356526002287864,293.1049499511719,297.1499938964844,293.1499938964844,0.0565573573112487,-1582.480712890625,304.1444702148437,0.7109394073486328,0.1055025607347488,0.1004114523530006,293.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5462645292282104,0.050000000745058,0.2289755791425705,291.1286926269531,291.1499938964844,271.9366760253906,270.2906799316406,284.0623474121094,293.4137878417969,291.1285095214844,1.0,0.155739426612854,0.9990144968032836,0.9990144968032836,1.0,1.0,-0.5509976744651794,0.2402073144912719,0.3107903897762298,0.0782331153750419,0.0,0.0,0.1107167825102806,24.741851806640625,25.0,-1.0356580018997192,-3928.02294921875,32.69460678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,303.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.0876539349555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025135219097137,0.1025177389383316,-4.21345475842827e-06,0.0,8.895759674487635e-05,0.0,0.0,3.9575023651123047,0.0,0.0,0.0,0.2700854539871216,4.0,0.0,1.0
839100,293.1756286621094,297.1499938964844,293.1499938964844,0.0006802938296459,-51.74212265014648,292.0592041015625,0.546340823173523,0.050000000745058,0.0458384975790977,294.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.546340823173523,0.050000000745058,0.0482701435685157,293.3163452148437,297.1499938964844,293.1499938964844,0.0026060286909341,-154.09375,294.70440673828125,0.546340823173523,0.050000000745058,0.0356521643698215,293.1037292480469,297.1499938964844,293.1499938964844,0.0572206787765026,-1594.3768310546875,304.1442565917969,0.7128104567527771,0.1063111275434494,0.1011639311909675,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.546340823173523,0.050000000745058,0.228972777724266,291.12823486328125,291.1499938964844,271.9083251953125,270.2703857421875,284.0493469238281,293.4122619628906,291.12799072265625,1.0,0.1558053195476532,0.9991788268089294,0.9991788268089294,1.0,1.0,-0.5518954396247864,0.2405932545661926,0.3113022148609161,0.0784035176038742,0.0,0.0,0.1122155115008354,24.73388862609864,25.0,-1.3388644456863403,-3940.978271484375,32.77140808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,303.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.865234375,18000.0,0.0,0.0,0.0878680646419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031028479337692,0.1031070575118064,-4.214259661239339e-06,0.0,8.917491504689679e-05,0.0,0.0,3.9814186096191406,0.0,0.0,0.0,0.2701739370822906,4.0,0.0,1.0
839160,293.1723327636719,297.1499938964844,293.1499938964844,0.0006837205146439,-52.00389099121094,292.0631103515625,0.5464193820953369,0.050000000745058,0.0458379201591014,294.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5464193820953369,0.050000000745058,0.0482695400714874,293.3129577636719,297.1499938964844,293.1499938964844,0.0025918029714375,-153.25912475585938,294.68426513671875,0.5464193820953369,0.050000000745058,0.0356517173349857,293.1025085449219,297.1499938964844,293.1499938964844,0.0579019263386726,-1606.628662109375,304.1440734863281,0.7146915197372437,0.1071408912539482,0.1019381806254386,293.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5464193820953369,0.050000000745058,0.2289699018001556,291.1276550292969,291.1499938964844,271.8800048828125,270.25030517578125,284.0362854003906,293.4105834960937,291.1273803710937,1.0,0.1558732390403747,0.9993388056755066,0.9993388056755066,1.0,1.0,-0.5528192520141602,0.2409898936748504,0.3118293285369873,0.0785797238349914,0.0,0.0,0.1137633547186851,24.72572326660156,25.0,-1.580335021018982,-3954.27490234375,32.85059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,303.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.088089033961296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037153452634811,0.103719562292099,-4.21515278503648e-06,0.0,8.939916733652353e-05,0.0,0.0,4.006345272064209,0.0,0.0,0.0,0.2702676653861999,4.0,0.0,1.0
839220,293.16552734375,297.1499938964844,293.1499938964844,0.0006922282045707,-52.65349197387695,292.0730895996094,0.5465797781944275,0.050000000745058,0.0458367466926574,294.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5465797781944275,0.050000000745058,0.0482683032751083,293.3058776855469,297.1499938964844,293.1499938964844,0.0025651932228356,-151.69845581054688,294.6463928222656,0.5465797781944275,0.050000000745058,0.0356508046388626,293.1000061035156,297.1499938964844,293.1499938964844,0.0593064054846763,-1631.99462890625,304.1437072753906,0.7184650897979736,0.1088534221053123,0.1035402193665504,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5465797781944275,0.050000000745058,0.2289640456438064,291.1263732910156,291.1499938964844,271.8233337402344,270.21075439453125,284.0100402832031,293.4068603515625,291.1260986328125,1.0,0.1560151129961013,0.9996588230133056,0.9996588230133056,1.0,1.0,-0.5547307729721069,0.2418095469474792,0.3129212260246277,0.078946828842163,0.0,0.0,0.1169996410608291,24.70932960510254,25.0,-1.788769245147705,-3981.861083984375,33.015350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,303.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0885572284460067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050102859735488,0.1050145030021667,-4.217095465719467e-06,0.0,8.98743310244754e-05,0.0,0.0,4.059157371520996,0.0,0.0,0.0,0.2704674005508423,4.0,0.0,1.0
839280,293.16552734375,297.1499938964844,293.1499938964844,0.0006922282045707,-52.65349197387695,292.0730895996094,0.5465797781944275,0.050000000745058,0.0458367466926574,294.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5465797781944275,0.050000000745058,0.0482683032751083,293.3058776855469,297.1499938964844,293.1499938964844,0.0025651932228356,-151.69845581054688,294.6463928222656,0.5465797781944275,0.050000000745058,0.0356508046388626,293.1000061035156,297.1499938964844,293.1499938964844,0.0593064054846763,-1631.99462890625,304.1437072753906,0.7184650897979736,0.1088534221053123,0.1035402193665504,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5465797781944275,0.050000000745058,0.2289640456438064,291.1263732910156,291.1499938964844,271.8233337402344,270.21075439453125,284.0100402832031,293.4068603515625,291.1260986328125,1.0,0.1560151129961013,0.9996588230133056,0.9996588230133056,1.0,1.0,-0.5547307729721069,0.2418095469474792,0.3129212260246277,0.078946828842163,0.0,0.0,0.1169996410608291,24.70932960510254,25.0,-1.788769245147705,-3981.861083984375,33.015350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,303.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0885572284460067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050102859735488,0.1050145030021667,-4.217095465719467e-06,0.0,8.98743310244754e-05,0.0,0.0,4.059157371520996,0.0,0.0,0.0,0.2704674005508423,4.0,0.0,1.0
839340,293.1585388183594,297.1499938964844,293.1499938964844,0.0007027923711575,-53.45943069458008,292.0859375,0.5467414855957031,0.050000000745058,0.0458355657756328,294.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5467414855957031,0.050000000745058,0.0482670590281486,293.2985534667969,297.1499938964844,293.1499938964844,0.00254084658809,-150.27015686035156,294.6116638183594,0.5467414855957031,0.050000000745058,0.0356498844921588,293.0975036621094,297.1499938964844,293.1499938964844,0.0607541911303997,-1658.292724609375,304.1434020996094,0.7222463488578796,0.1106254160404205,0.1052013859152793,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5467414855957031,0.050000000745058,0.2289581447839737,291.1251525878906,291.1499938964844,271.76666259765625,270.1719665527344,283.9836730957031,293.40283203125,291.1249084472656,1.0,0.1561647355556488,0.9999788403511048,0.9999788403511048,1.0,1.0,-0.5567132234573364,0.2426581382751464,0.3140550851821899,0.0793304219841957,0.0,0.0,0.1203964799642562,24.69334983825684,25.0,-1.6499792337417605,-4010.643310546875,33.18780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,304.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.0890682488679885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063915938138961,0.106395810842514,-4.219201400701422e-06,0.0,9.039294673129916e-05,0.0,0.0,4.115613460540772,0.0,0.0,0.0,0.2706814408302307,4.0,0.0,1.0
839400,293.1585388183594,297.1499938964844,293.1499938964844,0.0007027923711575,-53.45943069458008,292.0859375,0.5467414855957031,0.050000000745058,0.0458355657756328,294.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5467414855957031,0.050000000745058,0.0482670590281486,293.2985534667969,297.1499938964844,293.1499938964844,0.00254084658809,-150.27015686035156,294.6116638183594,0.5467414855957031,0.050000000745058,0.0356498844921588,293.0975036621094,297.1499938964844,293.1499938964844,0.0607541911303997,-1658.292724609375,304.1434020996094,0.7222463488578796,0.1106254160404205,0.1052013859152793,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5467414855957031,0.050000000745058,0.2289581447839737,291.1251525878906,291.1499938964844,271.76666259765625,270.1719665527344,283.9836730957031,293.40283203125,291.1249084472656,1.0,0.1561647355556488,0.9999788403511048,0.9999788403511048,1.0,1.0,-0.5567132234573364,0.2426581382751464,0.3140550851821899,0.0793304219841957,0.0,0.0,0.1203964799642562,24.69334983825684,25.0,-1.6499792337417605,-4010.643310546875,33.18780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,304.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.0890682488679885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063915938138961,0.106395810842514,-4.219201400701422e-06,0.0,9.039294673129916e-05,0.0,0.0,4.115613460540772,0.0,0.0,0.0,0.2706814408302307,4.0,0.0,1.0
839460,293.1514587402344,297.1499938964844,293.1499938964844,0.0007152948528528,-54.41239547729492,292.1017150878906,0.5469025373458862,0.050000000745058,0.0458343923091888,294.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5469025373458862,0.050000000745058,0.0482658222317695,293.29107666015625,297.1499938964844,293.1499938964844,0.0025186608545482,-148.96739196777344,294.5801086425781,0.5469025373458862,0.050000000745058,0.0356489717960357,293.0950622558594,297.1499938964844,293.1499938964844,0.0622354932129383,-1685.3563232421875,304.14312744140625,0.7260411381721497,0.1124481409788131,0.1069125011563301,293.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5469025373458862,0.050000000745058,0.2289522737264633,291.1241455078125,291.1499938964844,271.7099914550781,270.1338806152344,283.9571838378906,293.39849853515625,291.1239929199219,1.0,0.1563217937946319,0.9999873042106628,0.9999873042106628,0.9996956586837769,1.0,-0.5587556958198547,0.2435326725244522,0.3152230083942413,0.0797299295663833,0.0,0.0,0.1239108890295028,24.67809295654297,25.0,-1.275079607963562,-4040.434326171875,33.36729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250244140625,304.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.0896290019154548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107845552265644,0.1078497767448425,-4.221444669383345e-06,0.0,9.096204303205012e-05,0.0,0.0,4.175168514251709,0.0,0.0,0.0,0.2709075510501861,4.0,0.0,1.0
839520,293.1514587402344,297.1499938964844,293.1499938964844,0.0007152948528528,-54.41239547729492,292.1017150878906,0.5469025373458862,0.050000000745058,0.0458343923091888,294.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5469025373458862,0.050000000745058,0.0482658222317695,293.29107666015625,297.1499938964844,293.1499938964844,0.0025186608545482,-148.96739196777344,294.5801086425781,0.5469025373458862,0.050000000745058,0.0356489717960357,293.0950622558594,297.1499938964844,293.1499938964844,0.0622354932129383,-1685.3563232421875,304.14312744140625,0.7260411381721497,0.1124481409788131,0.1069125011563301,293.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5469025373458862,0.050000000745058,0.2289522737264633,291.1241455078125,291.1499938964844,271.7099914550781,270.1338806152344,283.9571838378906,293.39849853515625,291.1239929199219,1.0,0.1563217937946319,0.9999873042106628,0.9999873042106628,0.9996956586837769,1.0,-0.5587556958198547,0.2435326725244522,0.3152230083942413,0.0797299295663833,0.0,0.0,0.1239108890295028,24.67809295654297,25.0,-1.275079607963562,-4040.434326171875,33.36729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250244140625,304.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.0896290019154548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107845552265644,0.1078497767448425,-4.221444669383345e-06,0.0,9.096204303205012e-05,0.0,0.0,4.175168514251709,0.0,0.0,0.0,0.2709075510501861,4.0,0.0,1.0
839580,293.14434814453125,297.1499938964844,293.1499938964844,0.0007296649855561,-55.506832122802734,292.1203308105469,0.5470617413520813,0.050000000745058,0.045833233743906,294.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5470617413520813,0.050000000745058,0.0482646003365516,293.2835388183594,297.1499938964844,293.1499938964844,0.0024985270574688,-147.78347778320312,294.5516357421875,0.5470617413520813,0.050000000745058,0.0356480702757835,293.0927429199219,297.1499938964844,293.1499938964844,0.0637435242533683,-1713.0701904296875,304.1429138183594,0.7298597097396851,0.1143152117729187,0.1086670383810997,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5470617413520813,0.050000000745058,0.2289464920759201,291.1234741210937,291.1499938964844,271.6533203125,270.0964050292969,283.9306640625,293.3940124511719,291.1233825683594,1.0,0.156485915184021,0.999995768070221,0.999995768070221,0.9993913173675536,1.0,-0.5608503818511963,0.2444283813238144,0.3164219856262207,0.0801422521471977,0.0,0.0,0.1274938732385635,24.663713455200195,25.0,-0.7948452234268188,-4070.99951171875,33.55329513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155029296875,304.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3203125,18000.0,0.0,0.0,0.0902431383728981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093540042638778,0.1093582287430763,-4.223801170155639e-06,0.0,9.158531611319631e-05,0.0,0.0,4.237096309661865,0.0,0.0,0.0,0.2711429893970489,4.0,0.0,1.0
839640,293.14434814453125,297.1499938964844,293.1499938964844,0.0007296649855561,-55.506832122802734,292.1203308105469,0.5470617413520813,0.050000000745058,0.045833233743906,294.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5470617413520813,0.050000000745058,0.0482646003365516,293.2835388183594,297.1499938964844,293.1499938964844,0.0024985270574688,-147.78347778320312,294.5516357421875,0.5470617413520813,0.050000000745058,0.0356480702757835,293.0927429199219,297.1499938964844,293.1499938964844,0.0637435242533683,-1713.0701904296875,304.1429138183594,0.7298597097396851,0.1143152117729187,0.1086670383810997,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5470617413520813,0.050000000745058,0.2289464920759201,291.1234741210937,291.1499938964844,271.6533203125,270.0964050292969,283.9306640625,293.3940124511719,291.1233825683594,1.0,0.156485915184021,0.999995768070221,0.999995768070221,0.9993913173675536,1.0,-0.5608503818511963,0.2444283813238144,0.3164219856262207,0.0801422521471977,0.0,0.0,0.1274938732385635,24.663713455200195,25.0,-0.7948452234268188,-4070.99951171875,33.55329513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155029296875,304.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3203125,18000.0,0.0,0.0,0.0902431383728981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093540042638778,0.1093582287430763,-4.223801170155639e-06,0.0,9.158531611319631e-05,0.0,0.0,4.237096309661865,0.0,0.0,0.0,0.2711429893970489,4.0,0.0,1.0
839700,293.14080810546875,297.1499938964844,293.1499938964844,0.0007375189452432,-56.10469436645508,292.1307067871094,0.5471404790878296,0.050000000745058,0.0458326600492,294.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5471404790878296,0.050000000745058,0.0482639968395233,293.2797241210937,297.1499938964844,293.1499938964844,0.0024892117362469,-147.23504638671875,294.5385437011719,0.5471404790878296,0.050000000745058,0.0356476232409477,293.0915832519531,297.1499938964844,293.1499938964844,0.0645058453083038,-1727.1416015625,304.142822265625,0.7317808866500854,0.1152635738253593,0.1095588132739067,293.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5471404790878296,0.050000000745058,0.2289436310529709,291.123291015625,291.1499938964844,271.625,270.077880859375,283.9173889160156,293.3917236328125,291.12322998046875,1.0,0.156570479273796,1.0,1.0,0.999239146709442,1.0,-0.5619152188301086,0.2448833584785461,0.3170318603515625,0.0803528502583503,0.0,0.0,0.1292964071035385,24.656869888305664,25.0,-0.551517128944397,-4086.505126953125,33.64857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,304.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.0905700773000717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101227402687072,0.1101269647479057,-4.225013071845751e-06,0.0,9.19171143323183e-05,0.0,0.0,4.268712043762207,0.0,0.0,0.0,0.2712633013725281,4.0,0.0,1.0
839760,293.1372375488281,297.1499938964844,293.1499938964844,0.0007458270993083,-56.736942291259766,292.14178466796875,0.5472185611724854,0.050000000745058,0.0458320938050746,294.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5472185611724854,0.050000000745058,0.0482634007930755,293.2759094238281,297.1499938964844,293.1499938964844,0.0024803918786346,-146.71536254882812,294.52618408203125,0.5472185611724854,0.050000000745058,0.0356471836566925,293.0904846191406,297.1499938964844,293.1499938964844,0.065273143351078,-1741.3465576171875,304.1427307128906,0.7337117791175842,0.1162212863564491,0.1104596629738807,293.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5472185611724854,0.050000000745058,0.2289407849311828,291.1231689453125,291.1499938964844,271.5966796875,270.0595092773437,283.90411376953125,293.389404296875,291.1231384277344,1.0,0.1566566675901413,1.0,1.0,0.9990875124931335,1.0,-0.5629909634590149,0.2453427165746688,0.3176482617855072,0.0805662125349044,0.0,0.0,0.1310992389917373,24.6502685546875,25.0,-0.3238842487335205,-4102.1279296875,33.74532699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,304.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.0909100770950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108980923891067,0.1109023243188858,-4.226242253935197e-06,0.0,9.226217662217095e-05,0.0,0.0,4.300637245178223,0.0,0.0,0.0,0.2713848948478699,4.0,0.0,1.0
