time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1301574707031,297.1499938964844,293.1499938964844,0.0007637223461642,-58.098331451416016,292.1658935546875,0.5473728179931641,0.050000000745058,0.0458309724926948,294.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5473728179931641,0.050000000745058,0.0482622198760509,293.268310546875,297.1499938964844,293.1499938964844,0.002464156365022,-145.75762939453125,294.50360107421875,0.5473728179931641,0.050000000745058,0.0356463119387626,293.0883483886719,297.1499938964844,293.1499938964844,0.0668201595544815,-1770.113037109375,304.142578125,0.7376038432121277,0.1181613802909851,0.1122854426503181,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5473728179931641,0.050000000745058,0.2289351969957351,291.12310791015625,291.1499938964844,271.5400085449219,270.0230712890625,283.8775329589844,293.3847045898437,291.1231384277344,1.0,0.1568334698677063,1.0,1.0,0.9987843036651612,1.0,-0.5651715397834778,0.2462732046842575,0.3188983500003814,0.0810005813837051,0.0,0.0,0.1346906423568725,24.63774681091309,25.0,0.0598378702998161,-4133.65966796875,33.94287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,304.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.09162487834692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124612763524055,0.1124655082821846,-4.228738816891564e-06,0.0,9.298760414822028e-05,0.0,0.0,4.365116119384766,0.0,0.0,0.0,0.2716307044029236,4.0,0.0,1.0
839880,293.1301574707031,297.1499938964844,293.1499938964844,0.0007637223461642,-58.098331451416016,292.1658935546875,0.5473728179931641,0.050000000745058,0.0458309724926948,294.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5473728179931641,0.050000000745058,0.0482622198760509,293.268310546875,297.1499938964844,293.1499938964844,0.002464156365022,-145.75762939453125,294.50360107421875,0.5473728179931641,0.050000000745058,0.0356463119387626,293.0883483886719,297.1499938964844,293.1499938964844,0.0668201595544815,-1770.113037109375,304.142578125,0.7376038432121277,0.1181613802909851,0.1122854426503181,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5473728179931641,0.050000000745058,0.2289351969957351,291.12310791015625,291.1499938964844,271.5400085449219,270.0230712890625,283.8775329589844,293.3847045898437,291.1231384277344,1.0,0.1568334698677063,1.0,1.0,0.9987843036651612,1.0,-0.5651715397834778,0.2462732046842575,0.3188983500003814,0.0810005813837051,0.0,0.0,0.1346906423568725,24.63774681091309,25.0,0.0598378702998161,-4133.65966796875,33.94287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,304.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.09162487834692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124612763524055,0.1124655082821846,-4.228738816891564e-06,0.0,9.298760414822028e-05,0.0,0.0,4.365116119384766,0.0,0.0,0.0,0.2716307044029236,4.0,0.0,1.0
839940,293.12310791015625,297.1499938964844,293.1499938964844,0.0007832989795133,-59.587188720703125,292.1925048828125,0.5475243926048279,0.050000000745058,0.0458298735320568,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5475243926048279,0.050000000745058,0.0482610650360584,293.2606811523437,297.1499938964844,293.1499938964844,0.0024497937411069,-144.90919494628906,294.4837646484375,0.5475243926048279,0.050000000745058,0.0356454588472843,293.0863342285156,297.1499938964844,293.1499938964844,0.068381629884243,-1799.3167724609375,304.1424560546875,0.7415406107902527,0.1201315820217132,0.114140547811985,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5475243926048279,0.050000000745058,0.2289297133684158,291.1232604980469,291.1499938964844,271.4833374023437,269.9870910644531,283.8509826660156,293.37994384765625,291.1233215332031,1.0,0.1570158898830413,1.0,1.0,0.9984810948371888,1.0,-0.5673875212669373,0.2472179979085922,0.3201695382595062,0.0814444720745086,0.0,0.0,0.1382455974817276,24.626127243041992,25.0,0.3345732092857361,-4165.5107421875,34.145545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,304.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.0923806354403495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140324920415878,0.1140367239713668,-4.231270395393949e-06,0.0,9.375459922011942e-05,0.0,0.0,4.430078983306885,0.0,0.0,0.0,0.271878570318222,4.0,0.0,1.0
840000,293.12310791015625,297.1499938964844,293.1499938964844,0.0007832989795133,-59.587188720703125,292.1925048828125,0.5475243926048279,0.050000000745058,0.0458298735320568,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5475243926048279,0.050000000745058,0.0482610650360584,293.2606811523437,297.1499938964844,293.1499938964844,0.0024497937411069,-144.90919494628906,294.4837646484375,0.5475243926048279,0.050000000745058,0.0356454588472843,293.0863342285156,297.1499938964844,293.1499938964844,0.068381629884243,-1799.3167724609375,304.1424560546875,0.7415406107902527,0.1201315820217132,0.114140547811985,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5475243926048279,0.050000000745058,0.2289297133684158,291.1232604980469,291.1499938964844,271.4833374023437,269.9870910644531,283.8509826660156,293.37994384765625,291.1233215332031,1.0,0.1570158898830413,1.0,1.0,0.9984810948371888,1.0,-0.5673875212669373,0.2472179979085922,0.3201695382595062,0.0814444720745086,0.0,0.0,0.1382455974817276,24.626127243041992,25.0,0.3345732092857361,-4165.5107421875,34.145545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,304.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.0923806354403495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140324920415878,0.1140367239713668,-4.231270395393949e-06,0.0,9.375459922011942e-05,0.0,0.0,4.430078983306885,0.0,0.0,0.0,0.271878570318222,4.0,0.0,1.0
840060,293.1161193847656,297.1499938964844,293.1499938964844,0.0008045345894061,-61.20191955566406,292.2215576171875,0.5476733446121216,0.050000000745058,0.0458287969231605,294.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5476733446121216,0.050000000745058,0.0482599288225173,293.25311279296875,297.1499938964844,293.1499938964844,0.0024373026099056,-144.17037963867188,294.4665832519531,0.5476733446121216,0.050000000745058,0.0356446206569671,293.0844421386719,297.1499938964844,293.1499938964844,0.0699555724859237,-1828.9207763671875,304.142333984375,0.7455250024795532,0.1221290603280067,0.1160221472382545,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5476733446121216,0.050000000745058,0.2289243191480636,291.1235656738281,291.1499938964844,271.4266662597656,269.95147705078125,283.8244323730469,293.3751525878906,291.1236572265625,1.0,0.1572035402059555,1.0,1.0,0.9981831908226012,1.0,-0.5696355104446411,0.248175635933876,0.3214598894119262,0.0818970948457717,0.0,0.0,0.1417502015829086,24.61538314819336,25.0,0.5058668255805969,-4197.64306640625,34.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,304.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.093169555068016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156041547656059,0.1156083866953849,-4.233821982779773e-06,0.0,9.455525287194178e-05,0.0,0.0,4.495212554931641,0.0,0.0,0.0,0.2721273601055145,4.0,0.0,1.0
840120,293.1161193847656,297.1499938964844,293.1499938964844,0.0008045345894061,-61.20191955566406,292.2215576171875,0.5476733446121216,0.050000000745058,0.0458287969231605,294.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5476733446121216,0.050000000745058,0.0482599288225173,293.25311279296875,297.1499938964844,293.1499938964844,0.0024373026099056,-144.17037963867188,294.4665832519531,0.5476733446121216,0.050000000745058,0.0356446206569671,293.0844421386719,297.1499938964844,293.1499938964844,0.0699555724859237,-1828.9207763671875,304.142333984375,0.7455250024795532,0.1221290603280067,0.1160221472382545,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5476733446121216,0.050000000745058,0.2289243191480636,291.1235656738281,291.1499938964844,271.4266662597656,269.95147705078125,283.8244323730469,293.3751525878906,291.1236572265625,1.0,0.1572035402059555,1.0,1.0,0.9981831908226012,1.0,-0.5696355104446411,0.248175635933876,0.3214598894119262,0.0818970948457717,0.0,0.0,0.1417502015829086,24.61538314819336,25.0,0.5058668255805969,-4197.64306640625,34.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,304.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.093169555068016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156041547656059,0.1156083866953849,-4.233821982779773e-06,0.0,9.455525287194178e-05,0.0,0.0,4.495212554931641,0.0,0.0,0.0,0.2721273601055145,4.0,0.0,1.0
840180,293.10919189453125,297.1499938964844,293.1499938964844,0.0008274164283648,-62.941654205322266,292.2529602050781,0.5478197336196899,0.050000000745058,0.0458277389407157,294.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5478197336196899,0.050000000745058,0.0482588149607181,293.2455749511719,297.1499938964844,293.1499938964844,0.0024266494438052,-143.53958129882812,294.4520263671875,0.5478197336196899,0.050000000745058,0.0356437973678112,293.0826721191406,297.1499938964844,293.1499938964844,0.0715401619672775,-1858.888427734375,304.1422424316406,0.7495567798614502,0.1241509839892387,0.117927499115467,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5478197336196899,0.050000000745058,0.228919044137001,291.1239624023437,291.1499938964844,271.3699951171875,269.9161682128906,283.79791259765625,293.37030029296875,291.1240539550781,1.0,0.15739606320858,1.0,1.0,0.9978853464126588,1.0,-0.5719121694564819,0.2491448074579239,0.3227673768997192,0.0823578014969825,0.0,0.0,0.1451973468065261,24.60546493530273,25.0,0.5981465578079224,-4230.04541015625,34.56500625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.0939826667308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171717345714569,0.1171759665012359,-4.236384029354667e-06,0.0,9.5380462880712e-05,0.0,0.0,4.560327529907227,0.0,0.0,0.0,0.2723762392997741,4.0,0.0,1.0
840240,293.10919189453125,297.1499938964844,293.1499938964844,0.0008274164283648,-62.941654205322266,292.2529602050781,0.5478197336196899,0.050000000745058,0.0458277389407157,294.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5478197336196899,0.050000000745058,0.0482588149607181,293.2455749511719,297.1499938964844,293.1499938964844,0.0024266494438052,-143.53958129882812,294.4520263671875,0.5478197336196899,0.050000000745058,0.0356437973678112,293.0826721191406,297.1499938964844,293.1499938964844,0.0715401619672775,-1858.888427734375,304.1422424316406,0.7495567798614502,0.1241509839892387,0.117927499115467,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5478197336196899,0.050000000745058,0.228919044137001,291.1239624023437,291.1499938964844,271.3699951171875,269.9161682128906,283.79791259765625,293.37030029296875,291.1240539550781,1.0,0.15739606320858,1.0,1.0,0.9978853464126588,1.0,-0.5719121694564819,0.2491448074579239,0.3227673768997192,0.0823578014969825,0.0,0.0,0.1451973468065261,24.60546493530273,25.0,0.5981465578079224,-4230.04541015625,34.56500625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.0939826667308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171717345714569,0.1171759665012359,-4.236384029354667e-06,0.0,9.5380462880712e-05,0.0,0.0,4.560327529907227,0.0,0.0,0.0,0.2723762392997741,4.0,0.0,1.0
840300,293.1057434082031,297.1499938964844,293.1499938964844,0.0008394646574743,-63.85766220092773,292.2695007324219,0.5478919744491577,0.050000000745058,0.045827217400074,294.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5478919744491577,0.050000000745058,0.0482582673430442,293.2418212890625,297.1499938964844,293.1499938964844,0.0024220098275691,-143.26461791992188,294.4457092285156,0.5478919744491577,0.050000000745058,0.0356433913111686,293.0818176269531,297.1499938964844,293.1499938964844,0.0723359733819961,-1873.998291015625,304.1422119140625,0.751589834690094,0.1251703351736068,0.1188883408904075,293.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5478919744491577,0.050000000745058,0.2289164364337921,291.1241760253906,291.1499938964844,271.3416748046875,269.89862060546875,283.78466796875,293.3678894042969,291.124267578125,1.0,0.1574940234422683,1.0,1.0,0.997736394405365,1.0,-0.5730603933334351,0.2496333569288253,0.3234270215034485,0.0825909972190857,0.0,0.0,0.1468981653451919,24.600801467895508,25.0,0.6233505010604858,-4246.34716796875,34.67259979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96044921875,304.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.0943955704569816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179530695080757,0.1179573088884353,-4.237667326378869e-06,0.0,9.579950710758568e-05,0.0,0.0,4.59283971786499,0.0,0.0,0.0,0.2725005745887756,4.0,0.0,1.0
840360,293.1023254394531,297.1499938964844,293.1499938964844,0.0008519176626577,-64.80442810058594,292.28662109375,0.5479636192321777,0.050000000745058,0.0458266995847225,294.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5479636192321777,0.050000000745058,0.0482577197253704,293.2380676269531,297.1499938964844,293.1499938964844,0.0024178219027817,-143.01626586914062,294.44000244140625,0.5479636192321777,0.050000000745058,0.0356429889798164,293.0809936523437,297.1499938964844,293.1499938964844,0.0731338113546371,-1889.1854248046875,304.1421813964844,0.7536334991455078,0.1261948347091674,0.1198541522026062,293.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5479636192321777,0.050000000745058,0.2289138585329055,291.1243896484375,291.1499938964844,271.3133239746094,269.881103515625,283.7713928222656,293.3654479980469,291.1244812011719,1.0,0.1575930565595626,1.0,1.0,0.9975923299789428,1.0,-0.5742145776748657,0.2501242458820343,0.3240903317928314,0.0828258842229843,0.0,0.0,0.1485836952924728,24.596323013305664,25.0,0.6392514109611511,-4262.71484375,34.78120040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571533203125,304.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.0948111563920974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187325268983841,0.1187367662787437,-4.238950623403071e-06,0.0,9.622127254260704e-05,0.0,0.0,4.625310897827148,0.0,0.0,0.0,0.2726247906684875,4.0,0.0,1.0
840420,293.09552001953125,297.1499938964844,293.1499938964844,0.0008780040079727,-66.78767395019531,292.3224792480469,0.5481052994728088,0.050000000745058,0.0458256788551807,294.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.5481052994728088,0.050000000745058,0.0482566468417644,293.2306213378906,297.1499938964844,293.1499938964844,0.0024107794743031,-142.59820556640625,294.430419921875,0.5481052994728088,0.050000000745058,0.0356421954929828,293.0794372558594,297.1499938964844,293.1499938964844,0.074734903872013,-1919.7742919921875,304.1421203613281,0.7577502131462097,0.1282579451799392,0.121799536049366,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.5481052994728088,0.050000000745058,0.2289087474346161,291.1248474121094,291.1499938964844,271.25665283203125,269.84619140625,283.7449035644531,293.3605651855469,291.1249389648437,1.0,0.15779410302639,1.0,1.0,0.9973042607307434,1.0,-0.5765396356582642,0.2511126697063446,0.3254269361495971,0.0833006501197815,0.0,0.0,0.1519089043140411,24.5878963470459,25.0,0.6523816585540771,-4295.64501953125,35.00128555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,304.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.0956463739275932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202853247523307,0.1202895641326904,-4.241518126946176e-06,0.0,9.706890705274418e-05,0.0,0.0,4.690110206604004,0.0,0.0,0.0,0.2728727757930755,4.0,0.0,1.0
840480,293.09552001953125,297.1499938964844,293.1499938964844,0.0008780040079727,-66.78767395019531,292.3224792480469,0.5481052994728088,0.050000000745058,0.0458256788551807,294.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.5481052994728088,0.050000000745058,0.0482566468417644,293.2306213378906,297.1499938964844,293.1499938964844,0.0024107794743031,-142.59820556640625,294.430419921875,0.5481052994728088,0.050000000745058,0.0356421954929828,293.0794372558594,297.1499938964844,293.1499938964844,0.074734903872013,-1919.7742919921875,304.1421203613281,0.7577502131462097,0.1282579451799392,0.121799536049366,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.5481052994728088,0.050000000745058,0.2289087474346161,291.1248474121094,291.1499938964844,271.25665283203125,269.84619140625,283.7449035644531,293.3605651855469,291.1249389648437,1.0,0.15779410302639,1.0,1.0,0.9973042607307434,1.0,-0.5765396356582642,0.2511126697063446,0.3254269361495971,0.0833006501197815,0.0,0.0,0.1519089043140411,24.5878963470459,25.0,0.6523816585540771,-4295.64501953125,35.00128555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,304.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.0956463739275932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202853247523307,0.1202895641326904,-4.241518126946176e-06,0.0,9.706890705274418e-05,0.0,0.0,4.690110206604004,0.0,0.0,0.0,0.2728727757930755,4.0,0.0,1.0
840540,293.0888061523437,297.1499938964844,293.1499938964844,0.000905672146473,-68.89115905761719,292.36053466796875,0.5482447743415833,0.050000000745058,0.0458246730268001,294.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5482447743415833,0.050000000745058,0.0482555888593196,293.2232360839844,297.1499938964844,293.1499938964844,0.0024055286776274,-142.28585815429688,294.4233093261719,0.5482447743415833,0.050000000745058,0.0356414131820201,293.0780029296875,297.1499938964844,293.1499938964844,0.0763424262404441,-1950.6279296875,304.1420593261719,0.7619014382362366,0.1303384602069854,0.1237618178129196,293.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5482447743415833,0.050000000745058,0.2289037406444549,291.12530517578125,291.1499938964844,271.20001220703125,269.8114318847656,283.7184143066406,293.3556823730469,291.1253967285156,1.0,0.1579989790916443,1.0,1.0,0.9970161318778992,1.0,-0.5788851380348206,0.2521092891693115,0.3267758190631866,0.0837816819548606,0.0,0.0,0.1551724970340728,24.58015251159668,25.0,0.6441749930381775,-4328.81689453125,35.225059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483642578125,304.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.0964816808700561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218288615345954,0.1218331009149551,-4.244084266247228e-06,0.0,9.791664342628792e-05,0.0,0.0,4.754672050476074,0.0,0.0,0.0,0.2731200456619262,4.0,0.0,1.0
840600,293.0888061523437,297.1499938964844,293.1499938964844,0.000905672146473,-68.89115905761719,292.36053466796875,0.5482447743415833,0.050000000745058,0.0458246730268001,294.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5482447743415833,0.050000000745058,0.0482555888593196,293.2232360839844,297.1499938964844,293.1499938964844,0.0024055286776274,-142.28585815429688,294.4233093261719,0.5482447743415833,0.050000000745058,0.0356414131820201,293.0780029296875,297.1499938964844,293.1499938964844,0.0763424262404441,-1950.6279296875,304.1420593261719,0.7619014382362366,0.1303384602069854,0.1237618178129196,293.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5482447743415833,0.050000000745058,0.2289037406444549,291.12530517578125,291.1499938964844,271.20001220703125,269.8114318847656,283.7184143066406,293.3556823730469,291.1253967285156,1.0,0.1579989790916443,1.0,1.0,0.9970161318778992,1.0,-0.5788851380348206,0.2521092891693115,0.3267758190631866,0.0837816819548606,0.0,0.0,0.1551724970340728,24.58015251159668,25.0,0.6441749930381775,-4328.81689453125,35.225059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483642578125,304.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.0964816808700561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218288615345954,0.1218331009149551,-4.244084266247228e-06,0.0,9.791664342628792e-05,0.0,0.0,4.754672050476074,0.0,0.0,0.0,0.2731200456619262,4.0,0.0,1.0
840660,293.0821533203125,297.1499938964844,293.1499938964844,0.0009348907042294,-71.11254119873047,292.40069580078125,0.5483822822570801,0.050000000745058,0.045823685824871,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5483822822570801,0.050000000745058,0.0482545495033264,293.2159118652344,297.1499938964844,293.1499938964844,0.0024020408745855,-142.07765197753906,294.4186096191406,0.5483822822570801,0.050000000745058,0.0356406457722187,293.07666015625,297.1499938964844,293.1499938964844,0.0779552981257438,-1981.7158203125,304.1420288085937,0.7660800814628601,0.1324342042207718,0.1257389336824417,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5483822822570801,0.050000000745058,0.2288988083600998,291.125732421875,291.1499938964844,271.1433410644531,269.7767028808594,283.69195556640625,293.35076904296875,291.1258239746094,1.0,0.1582072973251342,1.0,1.0,0.9967334866523744,1.0,-0.5812485814094543,0.2531130015850067,0.3281355798244476,0.0842683389782905,0.0,0.0,0.158377394080162,24.57303810119629,25.0,0.6191524267196655,-4362.21044921875,35.45226287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,304.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.0973114073276519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233634203672409,0.1233676671981811,-4.2466490413062274e-06,0.0,9.87587045528926e-05,0.0,0.0,4.819006443023682,0.0,0.0,0.0,0.2733666002750397,4.0,0.0,1.0
840720,293.0821533203125,297.1499938964844,293.1499938964844,0.0009348907042294,-71.11254119873047,292.40069580078125,0.5483822822570801,0.050000000745058,0.045823685824871,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5483822822570801,0.050000000745058,0.0482545495033264,293.2159118652344,297.1499938964844,293.1499938964844,0.0024020408745855,-142.07765197753906,294.4186096191406,0.5483822822570801,0.050000000745058,0.0356406457722187,293.07666015625,297.1499938964844,293.1499938964844,0.0779552981257438,-1981.7158203125,304.1420288085937,0.7660800814628601,0.1324342042207718,0.1257389336824417,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5483822822570801,0.050000000745058,0.2288988083600998,291.125732421875,291.1499938964844,271.1433410644531,269.7767028808594,283.69195556640625,293.35076904296875,291.1258239746094,1.0,0.1582072973251342,1.0,1.0,0.9967334866523744,1.0,-0.5812485814094543,0.2531130015850067,0.3281355798244476,0.0842683389782905,0.0,0.0,0.158377394080162,24.57303810119629,25.0,0.6191524267196655,-4362.21044921875,35.45226287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,304.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.0973114073276519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233634203672409,0.1233676671981811,-4.2466490413062274e-06,0.0,9.87587045528926e-05,0.0,0.0,4.819006443023682,0.0,0.0,0.0,0.2733666002750397,4.0,0.0,1.0
840780,293.0755615234375,297.1499938964844,293.1499938964844,0.0009656549082137,-73.45148468017578,292.4429626464844,0.5485178232192993,0.050000000745058,0.0458227135241031,294.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5485178232192993,0.050000000745058,0.0482535250484943,293.2086181640625,297.1499938964844,293.1499938964844,0.0024003169964998,-141.97369384765625,294.41632080078125,0.5485178232192993,0.050000000745058,0.0356398895382881,293.075439453125,297.1499938964844,293.1499938964844,0.0795728787779808,-2013.01513671875,304.1419982910156,0.770279049873352,0.1345436722040176,0.1277293264865875,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5485178232192993,0.050000000745058,0.2288939356803894,291.12615966796875,291.1499938964844,271.086669921875,269.7419738769531,283.66552734375,293.3458557128906,291.1262512207031,1.0,0.1584188342094421,1.0,1.0,0.9964507818222046,1.0,-0.5836281180381775,0.2541231215000152,0.3295049965381622,0.0847602486610412,0.0,0.0,0.1615270376205444,24.56651306152344,25.0,0.5772462487220764,-4395.8046875,35.682701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,304.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.0981315076351165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248896494507789,0.1248938962817192,-4.249211997375824e-06,0.0,9.959100862033664e-05,0.0,0.0,4.883138656616211,0.0,0.0,0.0,0.2736125290393829,4.0,0.0,1.0
840840,293.0755615234375,297.1499938964844,293.1499938964844,0.0009656549082137,-73.45148468017578,292.4429626464844,0.5485178232192993,0.050000000745058,0.0458227135241031,294.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5485178232192993,0.050000000745058,0.0482535250484943,293.2086181640625,297.1499938964844,293.1499938964844,0.0024003169964998,-141.97369384765625,294.41632080078125,0.5485178232192993,0.050000000745058,0.0356398895382881,293.075439453125,297.1499938964844,293.1499938964844,0.0795728787779808,-2013.01513671875,304.1419982910156,0.770279049873352,0.1345436722040176,0.1277293264865875,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5485178232192993,0.050000000745058,0.2288939356803894,291.12615966796875,291.1499938964844,271.086669921875,269.7419738769531,283.66552734375,293.3458557128906,291.1262512207031,1.0,0.1584188342094421,1.0,1.0,0.9964507818222046,1.0,-0.5836281180381775,0.2541231215000152,0.3295049965381622,0.0847602486610412,0.0,0.0,0.1615270376205444,24.56651306152344,25.0,0.5772462487220764,-4395.8046875,35.682701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,304.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.0981315076351165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248896494507789,0.1248938962817192,-4.249211997375824e-06,0.0,9.959100862033664e-05,0.0,0.0,4.883138656616211,0.0,0.0,0.0,0.2736125290393829,4.0,0.0,1.0
840900,293.0722961425781,297.1499938964844,293.1499938964844,0.0009816300589591,-74.66607666015625,292.4648742675781,0.5485849380493164,0.050000000745058,0.0458222329616546,294.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5485849380493164,0.050000000745058,0.0482530184090137,293.2050170898437,297.1499938964844,293.1499938964844,0.0024001349229365,-141.9619140625,294.41607666015625,0.5485849380493164,0.050000000745058,0.0356395132839679,293.0748596191406,297.1499938964844,293.1499938964844,0.0803834348917007,-2028.740478515625,304.1419677734375,0.7723841071128845,0.1356032639741897,0.1287292242050171,293.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5485849380493164,0.050000000745058,0.2288915365934372,291.1263427734375,291.1499938964844,271.0583190917969,269.7245788574219,283.6522827148437,293.3433837890625,291.1264343261719,1.0,0.158525750041008,1.0,1.0,0.996309459209442,1.0,-0.5848235487937927,0.254630446434021,0.3301931321620941,0.0850080922245979,0.0,0.0,0.1630823910236358,24.563461303710938,25.0,0.5495851039886475,-4412.67041015625,35.799102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,304.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.0985369607806205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256499141454696,0.1256541758775711,-4.250493475410622e-06,0.0,0.0001000024858512,0.0,0.0,4.915141105651856,0.0,0.0,0.0,0.2737352848052978,4.0,0.0,1.0
840960,293.0690612792969,297.1499938964844,293.1499938964844,0.0009979596361517,-75.90764617919922,292.4873046875,0.5486516952514648,0.050000000745058,0.0458217523992061,294.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5486516952514648,0.050000000745058,0.0482525117695331,293.2013854980469,297.1499938964844,293.1499938964844,0.0024003603029996,-141.97425842285156,294.4163818359375,0.5486516952514648,0.050000000745058,0.0356391407549381,293.07427978515625,297.1499938964844,293.1499938964844,0.0811948776245117,-2044.50830078125,304.1419677734375,0.7744912505149841,0.1366656124591827,0.1297317445278167,293.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5486516952514648,0.050000000745058,0.2288891524076461,291.1265563964844,291.1499938964844,271.0299987792969,269.7071838378906,283.6390686035156,293.3409118652344,291.1266174316406,1.0,0.1586333066225052,1.0,1.0,0.9961726665496826,1.0,-0.5860221982002258,0.2551389634609222,0.3308832347393036,0.0852569788694381,0.0,0.0,0.1646271497011184,24.560522079467773,25.0,0.5186750888824463,-4429.58447265625,35.916202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,304.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.0989394411444664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264093220233917,0.1264135688543319,-4.2517758629401214e-06,0.0,0.0001004109581117,0.0,0.0,4.947142124176025,0.0,0.0,0.0,0.2738581001758575,4.0,0.0,1.0
841020,293.0626220703125,297.1499938964844,293.1499938964844,0.0010317504638805,-78.47689819335938,292.5336303710937,0.5487841367721558,0.050000000745058,0.0458208061754703,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5487841367721558,0.050000000745058,0.0482515133917331,293.1942138671875,297.1499938964844,293.1499938964844,0.0024021170102059,-142.076171875,294.41876220703125,0.5487841367721558,0.050000000745058,0.035638403147459,293.0732116699219,297.1499938964844,293.1499938964844,0.0828208699822425,-2076.174072265625,304.1419372558594,0.7787089943885803,0.1387985199689865,0.1317447423934936,293.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5487841367721558,0.050000000745058,0.2288844138383865,291.1268920898437,291.1499938964844,270.97332763671875,269.6722717285156,283.6126708984375,293.3359680175781,291.126953125,1.0,0.1588504314422607,1.0,1.0,0.9958992004394532,1.0,-0.5884290933609009,0.2561598420143127,0.3322692513465881,0.0857581049203872,0.0,0.0,0.1676859110593795,24.554994583129883,25.0,0.4513152539730072,-4463.54638671875,36.15255355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.0997346639633178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279257386922836,0.127930000424385,-4.254344730725279e-06,0.0,0.0001012180073303,0.0,0.0,5.011154651641846,0.0,0.0,0.0,0.2741038501262665,4.0,0.0,1.0
841080,293.0626220703125,297.1499938964844,293.1499938964844,0.0010317504638805,-78.47689819335938,292.5336303710937,0.5487841367721558,0.050000000745058,0.0458208061754703,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5487841367721558,0.050000000745058,0.0482515133917331,293.1942138671875,297.1499938964844,293.1499938964844,0.0024021170102059,-142.076171875,294.41876220703125,0.5487841367721558,0.050000000745058,0.035638403147459,293.0732116699219,297.1499938964844,293.1499938964844,0.0828208699822425,-2076.174072265625,304.1419372558594,0.7787089943885803,0.1387985199689865,0.1317447423934936,293.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5487841367721558,0.050000000745058,0.2288844138383865,291.1268920898437,291.1499938964844,270.97332763671875,269.6722717285156,283.6126708984375,293.3359680175781,291.126953125,1.0,0.1588504314422607,1.0,1.0,0.9958992004394532,1.0,-0.5884290933609009,0.2561598420143127,0.3322692513465881,0.0857581049203872,0.0,0.0,0.1676859110593795,24.554994583129883,25.0,0.4513152539730072,-4463.54638671875,36.15255355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.0997346639633178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279257386922836,0.127930000424385,-4.254344730725279e-06,0.0,0.0001012180073303,0.0,0.0,5.011154651641846,0.0,0.0,0.0,0.2741038501262665,4.0,0.0,1.0
841140,293.0562438964844,297.1499938964844,293.1499938964844,0.0010670449119061,-81.16059875488281,292.5820007324219,0.5489153265953064,0.050000000745058,0.0458198674023151,294.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5489153265953064,0.050000000745058,0.048250526189804,293.18707275390625,297.1499938964844,293.1499938964844,0.0024056113325059,-142.2809295654297,294.4234924316406,0.5489153265953064,0.050000000745058,0.0356376767158508,293.072265625,297.1499938964844,293.1499938964844,0.0844509452581405,-2108.000244140625,304.14190673828125,0.7829256653785706,0.1409416049718856,0.1337675303220749,293.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5489153265953064,0.050000000745058,0.2288797348737716,291.1271667480469,291.1499938964844,270.9166564941406,269.63720703125,283.58624267578125,293.3310241699219,291.1272277832031,1.0,0.1590700447559356,1.0,1.0,0.9956256747245787,1.0,-0.5908477902412415,0.2571854591369629,0.3336623609066009,0.0862634479999542,0.0,0.0,0.1707095354795456,24.549898147583008,25.0,0.3766689896583557,-4497.68408203125,36.39164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,304.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.1005173847079277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294414103031158,0.1294456720352172,-4.256923602952156e-06,0.0,0.0001020123672788,0.0,0.0,5.075283050537109,0.0,0.0,0.0,0.2743502259254455,4.0,0.0,1.0
841200,293.0562438964844,297.1499938964844,293.1499938964844,0.0010670449119061,-81.16059875488281,292.5820007324219,0.5489153265953064,0.050000000745058,0.0458198674023151,294.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5489153265953064,0.050000000745058,0.048250526189804,293.18707275390625,297.1499938964844,293.1499938964844,0.0024056113325059,-142.2809295654297,294.4234924316406,0.5489153265953064,0.050000000745058,0.0356376767158508,293.072265625,297.1499938964844,293.1499938964844,0.0844509452581405,-2108.000244140625,304.14190673828125,0.7829256653785706,0.1409416049718856,0.1337675303220749,293.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5489153265953064,0.050000000745058,0.2288797348737716,291.1271667480469,291.1499938964844,270.9166564941406,269.63720703125,283.58624267578125,293.3310241699219,291.1272277832031,1.0,0.1590700447559356,1.0,1.0,0.9956256747245787,1.0,-0.5908477902412415,0.2571854591369629,0.3336623609066009,0.0862634479999542,0.0,0.0,0.1707095354795456,24.549898147583008,25.0,0.3766689896583557,-4497.68408203125,36.39164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,304.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.1005173847079277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294414103031158,0.1294456720352172,-4.256923602952156e-06,0.0,0.0001020123672788,0.0,0.0,5.075283050537109,0.0,0.0,0.0,0.2743502259254455,4.0,0.0,1.0
841260,293.0498962402344,297.1499938964844,293.1499938964844,0.0011038174852728,-83.95685577392578,292.63232421875,0.5490454435348511,0.050000000745058,0.0458189398050308,294.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5490454435348511,0.050000000745058,0.0482495501637458,293.17999267578125,297.1499938964844,293.1499938964844,0.0024108225479722,-142.5872802734375,294.4305114746094,0.5490454435348511,0.050000000745058,0.0356369540095329,293.07135009765625,297.1499938964844,293.1499938964844,0.0860851258039474,-2139.972900390625,304.1418762207031,0.7871342301368713,0.143093854188919,0.1357991248369217,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5490454435348511,0.050000000745058,0.2288750857114792,291.1274108886719,291.1499938964844,270.8599853515625,269.60186767578125,283.559814453125,293.3260803222656,291.1274719238281,1.0,0.159291923046112,1.0,1.0,0.9953584671020508,1.0,-0.5932772159576416,0.2582152187824249,0.3350619971752167,0.0867726132273674,0.0,0.0,0.1737057417631149,24.54518318176269,25.0,0.3018669486045837,-4532.001953125,36.63334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,304.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.101289227604866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309598386287689,0.1309640854597091,-4.259517481841613e-06,0.0,0.0001027956895995,0.0,0.0,5.139676570892334,0.0,0.0,0.0,0.2745977342128753,4.0,0.0,1.0
841320,293.0498962402344,297.1499938964844,293.1499938964844,0.0011038174852728,-83.95685577392578,292.63232421875,0.5490454435348511,0.050000000745058,0.0458189398050308,294.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5490454435348511,0.050000000745058,0.0482495501637458,293.17999267578125,297.1499938964844,293.1499938964844,0.0024108225479722,-142.5872802734375,294.4305114746094,0.5490454435348511,0.050000000745058,0.0356369540095329,293.07135009765625,297.1499938964844,293.1499938964844,0.0860851258039474,-2139.972900390625,304.1418762207031,0.7871342301368713,0.143093854188919,0.1357991248369217,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5490454435348511,0.050000000745058,0.2288750857114792,291.1274108886719,291.1499938964844,270.8599853515625,269.60186767578125,283.559814453125,293.3260803222656,291.1274719238281,1.0,0.159291923046112,1.0,1.0,0.9953584671020508,1.0,-0.5932772159576416,0.2582152187824249,0.3350619971752167,0.0867726132273674,0.0,0.0,0.1737057417631149,24.54518318176269,25.0,0.3018669486045837,-4532.001953125,36.63334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,304.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.101289227604866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309598386287689,0.1309640854597091,-4.259517481841613e-06,0.0,0.0001027956895995,0.0,0.0,5.139676570892334,0.0,0.0,0.0,0.2745977342128753,4.0,0.0,1.0
841380,293.04364013671875,297.1499938964844,293.1499938964844,0.0011420780792832,-86.86638641357422,292.6846618652344,0.5491746068000793,0.050000000745058,0.0458180196583271,294.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5491746068000793,0.050000000745058,0.0482485778629779,293.17291259765625,297.1499938964844,293.1499938964844,0.0024177669547498,-142.99618530273438,294.4398498535156,0.5491746068000793,0.050000000745058,0.0356362350285053,293.0705261230469,297.1499938964844,293.1499938964844,0.0877236351370811,-2172.079833984375,304.141845703125,0.7913283109664917,0.1452545374631881,0.1378388255834579,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5491746068000793,0.050000000745058,0.2288704812526703,291.1275939941406,291.1499938964844,270.8033447265625,269.5662841796875,283.5334167480469,293.32110595703125,291.12762451171875,1.0,0.1595159471035003,1.0,1.0,0.995091199874878,1.0,-0.5957164168357849,0.2592489123344421,0.3364674746990204,0.0872854590415954,0.0,0.0,0.1766807436943054,24.54082298278809,25.0,0.2317169606685638,-4566.5029296875,36.87755584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,304.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1020523458719253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324839740991592,0.1324882358312606,-4.26213227910921e-06,0.0,0.0001035701570799,0.0,0.0,5.204464435577393,0.0,0.0,0.0,0.2748469412326813,4.0,0.0,1.0
841440,293.04364013671875,297.1499938964844,293.1499938964844,0.0011420780792832,-86.86638641357422,292.6846618652344,0.5491746068000793,0.050000000745058,0.0458180196583271,294.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5491746068000793,0.050000000745058,0.0482485778629779,293.17291259765625,297.1499938964844,293.1499938964844,0.0024177669547498,-142.99618530273438,294.4398498535156,0.5491746068000793,0.050000000745058,0.0356362350285053,293.0705261230469,297.1499938964844,293.1499938964844,0.0877236351370811,-2172.079833984375,304.141845703125,0.7913283109664917,0.1452545374631881,0.1378388255834579,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5491746068000793,0.050000000745058,0.2288704812526703,291.1275939941406,291.1499938964844,270.8033447265625,269.5662841796875,283.5334167480469,293.32110595703125,291.12762451171875,1.0,0.1595159471035003,1.0,1.0,0.995091199874878,1.0,-0.5957164168357849,0.2592489123344421,0.3364674746990204,0.0872854590415954,0.0,0.0,0.1766807436943054,24.54082298278809,25.0,0.2317169606685638,-4566.5029296875,36.87755584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,304.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1020523458719253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324839740991592,0.1324882358312606,-4.26213227910921e-06,0.0,0.0001035701570799,0.0,0.0,5.204464435577393,0.0,0.0,0.0,0.2748469412326813,4.0,0.0,1.0
841500,293.04052734375,297.1499938964844,293.1499938964844,0.0011617700802162,-88.36392974853516,292.7115783691406,0.549238920211792,0.050000000745058,0.0458175614476203,294.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.549238920211792,0.050000000745058,0.0482480973005294,293.1694030761719,297.1499938964844,293.1499938964844,0.0024218910839408,-143.2391815185547,294.4454040527344,0.549238920211792,0.050000000745058,0.0356358811259269,293.07012939453125,297.1499938964844,293.1499938964844,0.0885445699095726,-2188.18017578125,304.141845703125,0.7934179902076721,0.1463377922773361,0.1388614922761917,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.549238920211792,0.050000000745058,0.2288682013750076,291.1276550292969,291.1499938964844,270.7749938964844,269.54833984375,283.52020263671875,293.318603515625,291.1277160644531,1.0,0.1596287190914154,1.0,1.0,0.9949576258659364,1.0,-0.5969393849372864,0.2597671449184418,0.337172269821167,0.0875431969761848,0.0,0.0,0.178162083029747,24.53876495361328,25.0,0.2000285387039184,-4583.82373046875,37.00057601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.102431483566761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332490742206573,0.1332533359527588,-4.263449227437377e-06,0.0,0.0001039549315464,0.0,0.0,5.2370452880859375,0.0,0.0,0.0,0.2749723196029663,4.0,0.0,1.0
841560,293.0374450683594,297.1499938964844,293.1499938964844,0.0011818219209089,-89.88886260986328,292.7389831542969,0.5493029356002808,0.050000000745058,0.0458171032369136,294.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5493029356002808,0.050000000745058,0.0482476167380809,293.1658935546875,297.1499938964844,293.1499938964844,0.0024264403618872,-143.50732421875,294.4515075683594,0.5493029356002808,0.050000000745058,0.0356355272233486,293.0697631835937,297.1499938964844,293.1499938964844,0.0893666297197341,-2204.308349609375,304.141845703125,0.7955016493797302,0.1474228352308273,0.1398858278989792,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5493029356002808,0.050000000745058,0.2288659214973449,291.1277160644531,291.1499938964844,270.7466735839844,269.53033447265625,283.50701904296875,293.31610107421875,291.1277770996094,1.0,0.1597419381141662,1.0,1.0,0.994827687740326,1.0,-0.598164439201355,0.2602861225605011,0.3378783166408539,0.0878016874194145,0.0,0.0,0.1796402484178543,24.53678131103516,25.0,0.1717476844787597,-4601.19287109375,37.12417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566955566406,304.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1028095632791519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340167075395584,0.1340209692716598,-4.264773906470509e-06,0.0,0.0001043386437231,0.0,0.0,5.269773483276367,0.0,0.0,0.0,0.2750982940196991,4.0,0.0,1.0
