time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0312805175781,297.1499938964844,293.1499938964844,0.0012230292195454,-93.02272033691406,292.7952880859375,0.5494305491447449,0.050000000745058,0.0458161979913711,294.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5494305491447449,0.050000000745058,0.0482466630637645,293.1589050292969,297.1499938964844,293.1499938964844,0.002436832524836,-144.12002563476562,294.46551513671875,0.5494305491447449,0.050000000745058,0.0356348194181919,293.0690612792969,297.1499938964844,293.1499938964844,0.0910143554210662,-2236.645263671875,304.1418151855469,0.7996482849121094,0.1495979875326156,0.1419394314289093,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5494305491447449,0.050000000745058,0.228861391544342,291.1278381347656,291.1499938964844,270.69000244140625,269.4939880371094,283.4805908203125,293.31109619140625,291.1278686523437,1.0,0.1599697768688202,1.0,1.0,0.99456787109375,1.0,-0.600620448589325,0.2613264918327331,0.3392939567565918,0.0883210599422454,0.0,0.0,0.1825885474681854,24.533031463623047,25.0,0.1264665275812149,-4636.07763671875,37.37309265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,304.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1035641431808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135560467839241,0.1355647444725036,-4.267446456651669e-06,0.0,0.000105104445538,0.0,0.0,5.335711479187012,0.0,0.0,0.0,0.2753522992134094,4.0,0.0,1.0
841680,293.0312805175781,297.1499938964844,293.1499938964844,0.0012230292195454,-93.02272033691406,292.7952880859375,0.5494305491447449,0.050000000745058,0.0458161979913711,294.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5494305491447449,0.050000000745058,0.0482466630637645,293.1589050292969,297.1499938964844,293.1499938964844,0.002436832524836,-144.12002563476562,294.46551513671875,0.5494305491447449,0.050000000745058,0.0356348194181919,293.0690612792969,297.1499938964844,293.1499938964844,0.0910143554210662,-2236.645263671875,304.1418151855469,0.7996482849121094,0.1495979875326156,0.1419394314289093,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5494305491447449,0.050000000745058,0.228861391544342,291.1278381347656,291.1499938964844,270.69000244140625,269.4939880371094,283.4805908203125,293.31109619140625,291.1278686523437,1.0,0.1599697768688202,1.0,1.0,0.99456787109375,1.0,-0.600620448589325,0.2613264918327331,0.3392939567565918,0.0883210599422454,0.0,0.0,0.1825885474681854,24.533031463623047,25.0,0.1264665275812149,-4636.07763671875,37.37309265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,304.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1035641431808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135560467839241,0.1355647444725036,-4.267446456651669e-06,0.0,0.000105104445538,0.0,0.0,5.335711479187012,0.0,0.0,0.0,0.2753522992134094,4.0,0.0,1.0
841740,293.0251770019531,297.1499938964844,293.1499938964844,0.0012656776234507,-96.26625061035156,292.8535461425781,0.5495575666427612,0.050000000745058,0.0458152964711189,294.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5495575666427612,0.050000000745058,0.0482457131147384,293.1519775390625,297.1499938964844,293.1499938964844,0.0024489213246852,-144.83287048339844,294.4818115234375,0.5495575666427612,0.050000000745058,0.0356341190636158,293.06842041015625,297.1499938964844,293.1499938964844,0.0926670134067535,-2269.075927734375,304.14178466796875,0.8037624955177307,0.1517791152000427,0.1439987868070602,293.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5495575666427612,0.050000000745058,0.2288568913936615,291.1278991699219,291.1499938964844,270.6333312988281,269.45721435546875,283.4541931152344,293.3060913085937,291.1279296875,1.0,0.1601992845535278,1.0,1.0,0.9943079948425292,1.0,-0.6030834317207336,0.2623696625232696,0.3407137393951416,0.0888433754444122,0.0,0.0,0.1855282038450241,24.5295467376709,25.0,0.0968421101570129,-4671.1591796875,37.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959228515625,304.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1043192520737648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371168047189712,0.1371210664510727,-4.270154477126198e-06,0.0,0.0001058707784977,0.0,0.0,5.402350902557373,0.0,0.0,0.0,0.2756091952323913,4.0,0.0,1.0
841800,293.0251770019531,297.1499938964844,293.1499938964844,0.0012656776234507,-96.26625061035156,292.8535461425781,0.5495575666427612,0.050000000745058,0.0458152964711189,294.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5495575666427612,0.050000000745058,0.0482457131147384,293.1519775390625,297.1499938964844,293.1499938964844,0.0024489213246852,-144.83287048339844,294.4818115234375,0.5495575666427612,0.050000000745058,0.0356341190636158,293.06842041015625,297.1499938964844,293.1499938964844,0.0926670134067535,-2269.075927734375,304.14178466796875,0.8037624955177307,0.1517791152000427,0.1439987868070602,293.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5495575666427612,0.050000000745058,0.2288568913936615,291.1278991699219,291.1499938964844,270.6333312988281,269.45721435546875,283.4541931152344,293.3060913085937,291.1279296875,1.0,0.1601992845535278,1.0,1.0,0.9943079948425292,1.0,-0.6030834317207336,0.2623696625232696,0.3407137393951416,0.0888433754444122,0.0,0.0,0.1855282038450241,24.5295467376709,25.0,0.0968421101570129,-4671.1591796875,37.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959228515625,304.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1043192520737648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371168047189712,0.1371210664510727,-4.270154477126198e-06,0.0,0.0001058707784977,0.0,0.0,5.402350902557373,0.0,0.0,0.0,0.2756091952323913,4.0,0.0,1.0
841860,293.0191345214844,297.1499938964844,293.1499938964844,0.0013097694609314,-99.61959838867188,292.91375732421875,0.5496839284896851,0.050000000745058,0.045814398676157,294.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5496839284896851,0.050000000745058,0.0482447668910026,293.1450500488281,297.1499938964844,293.1499938964844,0.0024627116508781,-145.6461181640625,294.5003967285156,0.5496839284896851,0.050000000745058,0.0356334224343299,293.0678405761719,297.1499938964844,293.1499938964844,0.0943249464035034,-2301.588134765625,304.1417541503906,0.8078177571296692,0.1539655774831771,0.1460632681846618,293.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5496839284896851,0.050000000745058,0.2288524061441421,291.12799072265625,291.1499938964844,270.57666015625,269.4198913574219,283.4277648925781,293.3010559082031,291.12799072265625,1.0,0.160430371761322,1.0,1.0,0.9940552115440368,1.0,-0.6055525541305542,0.2634152472019195,0.3421373069286346,0.0893683210015297,0.0,0.0,0.1884602606296539,24.52631187438965,25.0,0.0818904861807823,-4706.43359375,37.877437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,304.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1050777360796928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386864483356475,0.1386907249689102,-4.27290024163085e-06,0.0,0.0001066405457095,0.0,0.0,5.469731330871582,0.0,0.0,0.0,0.2758691608905792,4.0,0.0,1.0
841920,293.0191345214844,297.1499938964844,293.1499938964844,0.0013097694609314,-99.61959838867188,292.91375732421875,0.5496839284896851,0.050000000745058,0.045814398676157,294.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5496839284896851,0.050000000745058,0.0482447668910026,293.1450500488281,297.1499938964844,293.1499938964844,0.0024627116508781,-145.6461181640625,294.5003967285156,0.5496839284896851,0.050000000745058,0.0356334224343299,293.0678405761719,297.1499938964844,293.1499938964844,0.0943249464035034,-2301.588134765625,304.1417541503906,0.8078177571296692,0.1539655774831771,0.1460632681846618,293.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5496839284896851,0.050000000745058,0.2288524061441421,291.12799072265625,291.1499938964844,270.57666015625,269.4198913574219,283.4277648925781,293.3010559082031,291.12799072265625,1.0,0.160430371761322,1.0,1.0,0.9940552115440368,1.0,-0.6055525541305542,0.2634152472019195,0.3421373069286346,0.0893683210015297,0.0,0.0,0.1884602606296539,24.52631187438965,25.0,0.0818904861807823,-4706.43359375,37.877437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,304.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1050777360796928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386864483356475,0.1386907249689102,-4.27290024163085e-06,0.0,0.0001066405457095,0.0,0.0,5.469731330871582,0.0,0.0,0.0,0.2758691608905792,4.0,0.0,1.0
841980,293.0131225585937,297.1499938964844,293.1499938964844,0.0013553007738664,-103.0824203491211,292.9759826660156,0.5498098134994507,0.050000000745058,0.0458135083317756,294.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5498098134994507,0.050000000745058,0.0482438281178474,293.1381530761719,297.1499938964844,293.1499938964844,0.0024782062973827,-146.55978393554688,294.5213317871094,0.5498098134994507,0.050000000745058,0.0356327258050441,293.0672912597656,297.1499938964844,293.1499938964844,0.0959886461496353,-2334.171142578125,304.1417236328125,0.8117266893386841,0.1561567634344101,0.1481322646141052,293.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5498098134994507,0.050000000745058,0.2288479506969452,291.1280212402344,291.1499938964844,270.5199890136719,269.3820495605469,283.4013366699219,293.2960205078125,291.1280517578125,1.0,0.1606629341840744,1.0,1.0,0.9938024282455444,1.0,-0.6080272197723389,0.2644630968570709,0.3435641229152679,0.0898958221077919,0.0,0.0,0.1913847029209137,24.52330780029297,25.0,0.0785472616553306,-4741.89892578125,38.13271331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,304.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.105842150747776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402696371078491,0.1402739137411117,-4.27568556915503e-06,0.0,0.0001074163301382,0.0,0.0,5.537868499755859,0.0,0.0,0.0,0.2761323153972626,4.0,0.0,1.0
842040,293.0131225585937,297.1499938964844,293.1499938964844,0.0013553007738664,-103.0824203491211,292.9759826660156,0.5498098134994507,0.050000000745058,0.0458135083317756,294.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5498098134994507,0.050000000745058,0.0482438281178474,293.1381530761719,297.1499938964844,293.1499938964844,0.0024782062973827,-146.55978393554688,294.5213317871094,0.5498098134994507,0.050000000745058,0.0356327258050441,293.0672912597656,297.1499938964844,293.1499938964844,0.0959886461496353,-2334.171142578125,304.1417236328125,0.8117266893386841,0.1561567634344101,0.1481322646141052,293.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5498098134994507,0.050000000745058,0.2288479506969452,291.1280212402344,291.1499938964844,270.5199890136719,269.3820495605469,283.4013366699219,293.2960205078125,291.1280517578125,1.0,0.1606629341840744,1.0,1.0,0.9938024282455444,1.0,-0.6080272197723389,0.2644630968570709,0.3435641229152679,0.0898958221077919,0.0,0.0,0.1913847029209137,24.52330780029297,25.0,0.0785472616553306,-4741.89892578125,38.13271331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,304.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.105842150747776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402696371078491,0.1402739137411117,-4.27568556915503e-06,0.0,0.0001074163301382,0.0,0.0,5.537868499755859,0.0,0.0,0.0,0.2761323153972626,4.0,0.0,1.0
842100,293.0101318359375,297.1499938964844,293.1499938964844,0.0013786043273285,-104.854736328125,293.0078125,0.5498725771903992,0.050000000745058,0.0458130612969398,294.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5498725771903992,0.050000000745058,0.0482433624565601,293.1347351074219,297.1499938964844,293.1499938964844,0.0024865921586751,-147.05421447753906,294.5326843261719,0.5498725771903992,0.050000000745058,0.0356323830783367,293.0670471191406,297.1499938964844,293.1499938964844,0.0968228429555893,-2350.486083984375,304.1417236328125,0.8136332035064697,0.1572539210319519,0.1491682976484298,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5498725771903992,0.050000000745058,0.2288457304239273,291.1280517578125,291.1499938964844,270.4916687011719,269.3629150390625,283.3881225585937,293.2934875488281,291.1280822753906,1.0,0.1607797443866729,1.0,1.0,0.9936760067939758,1.0,-0.6092664003372192,0.2649877667427063,0.3442786335945129,0.0901604816317558,0.0,0.0,0.19284388422966,24.521886825561523,25.0,0.0805145874619484,-4759.7021484375,38.2610969543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,304.8912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1062272638082504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141066238284111,0.1410705149173736,-4.277093012206024e-06,0.0,0.0001078071654774,0.0,0.0,5.572220325469971,0.0,0.0,0.0,0.2762650847434997,4.0,0.0,1.0
842160,293.0071716308594,297.1499938964844,293.1499938964844,0.0014022561954334,-106.65352630615234,293.0401306152344,0.5499352216720581,0.050000000745058,0.0458126179873943,294.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5499352216720581,0.050000000745058,0.0482428930699825,293.1312866210937,297.1499938964844,293.1499938964844,0.0024953938554972,-147.57313537597656,294.5445861816406,0.5499352216720581,0.050000000745058,0.0356320366263389,293.0668029785156,297.1499938964844,293.1499938964844,0.0976586490869522,-2366.814453125,304.1416931152344,0.8155131340026855,0.1583520323038101,0.1502052098512649,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5499352216720581,0.050000000745058,0.2288435250520706,291.1280822753906,291.1499938964844,270.4633483886719,269.3435974121094,283.3749084472656,293.2909545898437,291.12811279296875,1.0,0.1608968675136566,1.0,1.0,0.9935539960861206,1.0,-0.6105066537857056,0.2655128240585327,0.3449938297271728,0.0904256179928779,0.0,0.0,0.194300889968872,24.520517349243164,25.0,0.0849002748727798,-4777.55224609375,38.38995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,304.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.1066145226359367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418661326169967,0.1418704092502594,-4.278510459698737e-06,0.0,0.0001082001908798,0.0,0.0,5.606760025024414,0.0,0.0,0.0,0.276398628950119,4.0,0.0,1.0
842220,293.0012512207031,297.1499938964844,293.1499938964844,0.0014506252482533,-110.33210754394533,293.1062316894531,0.5500602126121521,0.050000000745058,0.0458117350935936,294.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5500602126121521,0.050000000745058,0.0482419654726982,293.1244812011719,297.1499938964844,293.1499938964844,0.0025142671074718,-148.6856689453125,294.57012939453125,0.5500602126121521,0.050000000745058,0.035631351172924,293.0663452148437,297.1499938964844,293.1499938964844,0.0993355736136436,-2399.507568359375,304.14166259765625,0.8192079663276672,0.160550832748413,0.1522815078496933,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5500602126121521,0.050000000745058,0.2288391143083572,291.128173828125,291.1499938964844,270.4066772460937,269.30450439453125,283.3484802246094,293.2858581542969,291.1282043457031,1.0,0.1611320525407791,1.0,1.0,0.9933099150657654,1.0,-0.612990140914917,0.2665641605854034,0.3464259803295135,0.0909575223922729,0.0,0.0,0.1972072869539261,24.51792526245117,25.0,0.0940247774124145,-4813.37548828125,38.64908218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,304.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1073962673544883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434752345085144,0.143479511141777,-4.2813749132619705e-06,0.0,0.0001089935612981,0.0,0.0,5.676382064819336,0.0,0.0,0.0,0.2766680419445038,4.0,0.0,1.0
842280,293.0012512207031,297.1499938964844,293.1499938964844,0.0014506252482533,-110.33210754394533,293.1062316894531,0.5500602126121521,0.050000000745058,0.0458117350935936,294.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5500602126121521,0.050000000745058,0.0482419654726982,293.1244812011719,297.1499938964844,293.1499938964844,0.0025142671074718,-148.6856689453125,294.57012939453125,0.5500602126121521,0.050000000745058,0.035631351172924,293.0663452148437,297.1499938964844,293.1499938964844,0.0993355736136436,-2399.507568359375,304.14166259765625,0.8192079663276672,0.160550832748413,0.1522815078496933,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5500602126121521,0.050000000745058,0.2288391143083572,291.128173828125,291.1499938964844,270.4066772460937,269.30450439453125,283.3484802246094,293.2858581542969,291.1282043457031,1.0,0.1611320525407791,1.0,1.0,0.9933099150657654,1.0,-0.612990140914917,0.2665641605854034,0.3464259803295135,0.0909575223922729,0.0,0.0,0.1972072869539261,24.51792526245117,25.0,0.0940247774124145,-4813.37548828125,38.64908218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,304.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1073962673544883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434752345085144,0.143479511141777,-4.2813749132619705e-06,0.0,0.0001089935612981,0.0,0.0,5.676382064819336,0.0,0.0,0.0,0.2766680419445038,4.0,0.0,1.0
842340,292.9953918457031,297.1499938964844,293.1499938964844,0.0015003811568021,-114.11652374267578,293.1741943359375,0.5501848459243774,0.050000000745058,0.0458108559250831,294.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5501848459243774,0.050000000745058,0.0482410378754138,293.11767578125,297.1499938964844,293.1499938964844,0.0025348064955323,-149.896728515625,294.597900390625,0.5501848459243774,0.050000000745058,0.0356306657195091,293.0659484863281,297.1499938964844,293.1499938964844,0.1010209694504737,-2432.2607421875,304.1416320800781,0.8228356838226318,0.1627525389194488,0.1543606221675872,293.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5501848459243774,0.050000000745058,0.228834718465805,291.128173828125,291.1499938964844,270.3500061035156,269.2646789550781,283.322021484375,293.28076171875,291.1281433105469,1.0,0.1613684147596359,1.0,1.0,0.9930658340454102,1.0,-0.6154770255088806,0.2676169276237488,0.3478600978851318,0.0914914235472679,0.0,0.0,0.2001178562641143,24.515514373779297,25.0,-0.0953173041343689,-4848.99267578125,38.91002655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,304.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1081871315836906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451006084680557,0.1451049000024795,-4.284280748834135e-06,0.0,0.0001097961867344,0.0,0.0,5.74689245223999,0.0,0.0,0.0,0.2769411504268646,4.0,0.0,1.0
842400,292.9953918457031,297.1499938964844,293.1499938964844,0.0015003811568021,-114.11652374267578,293.1741943359375,0.5501848459243774,0.050000000745058,0.0458108559250831,294.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5501848459243774,0.050000000745058,0.0482410378754138,293.11767578125,297.1499938964844,293.1499938964844,0.0025348064955323,-149.896728515625,294.597900390625,0.5501848459243774,0.050000000745058,0.0356306657195091,293.0659484863281,297.1499938964844,293.1499938964844,0.1010209694504737,-2432.2607421875,304.1416320800781,0.8228356838226318,0.1627525389194488,0.1543606221675872,293.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5501848459243774,0.050000000745058,0.228834718465805,291.128173828125,291.1499938964844,270.3500061035156,269.2646789550781,283.322021484375,293.28076171875,291.1281433105469,1.0,0.1613684147596359,1.0,1.0,0.9930658340454102,1.0,-0.6154770255088806,0.2676169276237488,0.3478600978851318,0.0914914235472679,0.0,0.0,0.2001178562641143,24.515514373779297,25.0,-0.0953173041343689,-4848.99267578125,38.91002655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,304.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1081871315836906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451006084680557,0.1451049000024795,-4.284280748834135e-06,0.0,0.0001097961867344,0.0,0.0,5.74689245223999,0.0,0.0,0.0,0.2769411504268646,4.0,0.0,1.0
842460,292.98956298828125,297.1499938964844,293.1499938964844,0.0015515085542574,-118.00379943847656,293.2442321777344,0.5503090620040894,0.050000000745058,0.045809980481863,294.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5503090620040894,0.050000000745058,0.0482401177287101,293.11090087890625,297.1499938964844,293.1499938964844,0.0025570055004209,-151.20347595214844,294.6280822753906,0.5503090620040894,0.050000000745058,0.0356299877166748,293.0655822753906,297.1499938964844,293.1499938964844,0.1027113273739814,-2464.98828125,304.1416015625,0.8264156579971313,0.164956659078598,0.1564420610666275,293.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5503090620040894,0.050000000745058,0.2288303524255752,291.1283569335937,291.1499938964844,270.2933654785156,269.2245178222656,283.2955627441406,293.275634765625,291.1285705566406,1.0,0.1616058498620987,1.0,1.0,0.992828130722046,1.0,-0.6179667711257935,0.2686713635921478,0.3492953777313232,0.0920257642865181,0.0,0.0,0.2029981017112732,24.513273239135746,25.0,1.0022281408309937,-4888.3662109375,39.1727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,304.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3671875,18000.0,0.0,0.0,0.1089905649423599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467431783676147,0.1467474699020385,-4.287244337319862e-06,0.0,0.0001106115669244,0.0,0.0,5.818359851837158,0.0,0.0,0.0,0.2772181332111358,4.0,0.0,1.0
842520,292.98956298828125,297.1499938964844,293.1499938964844,0.0015515085542574,-118.00379943847656,293.2442321777344,0.5503090620040894,0.050000000745058,0.045809980481863,294.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5503090620040894,0.050000000745058,0.0482401177287101,293.11090087890625,297.1499938964844,293.1499938964844,0.0025570055004209,-151.20347595214844,294.6280822753906,0.5503090620040894,0.050000000745058,0.0356299877166748,293.0655822753906,297.1499938964844,293.1499938964844,0.1027113273739814,-2464.98828125,304.1416015625,0.8264156579971313,0.164956659078598,0.1564420610666275,293.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5503090620040894,0.050000000745058,0.2288303524255752,291.1283569335937,291.1499938964844,270.2933654785156,269.2245178222656,283.2955627441406,293.275634765625,291.1285705566406,1.0,0.1616058498620987,1.0,1.0,0.992828130722046,1.0,-0.6179667711257935,0.2686713635921478,0.3492953777313232,0.0920257642865181,0.0,0.0,0.2029981017112732,24.513273239135746,25.0,1.0022281408309937,-4888.3662109375,39.1727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,304.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3671875,18000.0,0.0,0.0,0.1089905649423599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467431783676147,0.1467474699020385,-4.287244337319862e-06,0.0,0.0001106115669244,0.0,0.0,5.818359851837158,0.0,0.0,0.0,0.2772181332111358,4.0,0.0,1.0
842580,292.9838256835937,297.1499938964844,293.1499938964844,0.0016040030168369,-121.98748016357422,293.3174743652344,0.5504326224327087,0.050000000745058,0.0458091124892234,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5504326224327087,0.050000000745058,0.0482392013072967,293.1041564941406,297.1499938964844,293.1499938964844,0.0025807619094848,-152.59228515625,294.6617431640625,0.5504326224327087,0.050000000745058,0.0356293097138404,293.06524658203125,297.1499938964844,293.1499938964844,0.104394145309925,-2497.42626953125,304.1416015625,0.8299620151519775,0.1671623289585113,0.1585250943899154,293.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5504326224327087,0.050000000745058,0.2288260012865066,291.13018798828125,291.1499938964844,270.2368469238281,269.1844177246094,283.26910400390625,293.2705078125,291.13067626953125,1.0,0.1618442982435226,1.0,1.0,0.9925903677940368,1.0,-0.6204584240913391,0.2697278559207916,0.3507305979728699,0.0925591140985488,0.0,0.0,0.2055298238992691,24.511205673217773,25.0,2.6614692211151123,-4927.12890625,39.437110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,305.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1098198965191841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482550799846649,0.1482593715190887,-4.290130164008588e-06,0.0,0.0001114532351493,0.0,0.0,5.884510517120361,0.0,0.0,0.0,0.2774763405323028,4.0,0.0,1.0
842640,292.9838256835937,297.1499938964844,293.1499938964844,0.0016040030168369,-121.98748016357422,293.3174743652344,0.5504326224327087,0.050000000745058,0.0458091124892234,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5504326224327087,0.050000000745058,0.0482392013072967,293.1041564941406,297.1499938964844,293.1499938964844,0.0025807619094848,-152.59228515625,294.6617431640625,0.5504326224327087,0.050000000745058,0.0356293097138404,293.06524658203125,297.1499938964844,293.1499938964844,0.104394145309925,-2497.42626953125,304.1416015625,0.8299620151519775,0.1671623289585113,0.1585250943899154,293.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5504326224327087,0.050000000745058,0.2288260012865066,291.13018798828125,291.1499938964844,270.2368469238281,269.1844177246094,283.26910400390625,293.2705078125,291.13067626953125,1.0,0.1618442982435226,1.0,1.0,0.9925903677940368,1.0,-0.6204584240913391,0.2697278559207916,0.3507305979728699,0.0925591140985488,0.0,0.0,0.2055298238992691,24.511205673217773,25.0,2.6614692211151123,-4927.12890625,39.437110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,305.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1098198965191841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482550799846649,0.1482593715190887,-4.290130164008588e-06,0.0,0.0001114532351493,0.0,0.0,5.884510517120361,0.0,0.0,0.0,0.2774763405323028,4.0,0.0,1.0
842700,292.98095703125,297.1499938964844,293.1499938964844,0.0016306772595271,-124.011474609375,293.3549194335937,0.5504941940307617,0.050000000745058,0.0458086803555488,294.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5504941940307617,0.050000000745058,0.0482387468218803,293.1007995605469,297.1499938964844,293.1499938964844,0.0025932143907994,-153.32020568847656,294.6795349121094,0.5504941940307617,0.050000000745058,0.0356289744377136,293.0650939941406,297.1499938964844,293.1499938964844,0.105237640440464,-2513.6435546875,304.1416015625,0.8317261338233948,0.1682655662298202,0.1595670133829116,293.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5504941940307617,0.050000000745058,0.2288238406181335,291.1312255859375,291.1499938964844,270.2086181640625,269.1643981933594,283.255859375,293.2679138183594,291.131591796875,1.0,0.1619638800621032,1.0,1.0,0.9924715161323548,1.0,-0.6217048168182373,0.2702566981315613,0.3514480888843536,0.0928254127502441,0.0,0.0,0.2066710442304611,24.51024055480957,25.0,2.4207005500793457,-4944.69384765625,39.56991195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3125,18000.0,0.0,0.0,0.1102422326803207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489311009645462,0.14893539249897,-4.291450750315562e-06,0.0,0.0001118818545364,0.0,0.0,5.91417932510376,0.0,0.0,0.0,0.2775929272174835,4.0,0.0,1.0
842760,292.97808837890625,297.1499938964844,293.1499938964844,0.0016577097121626,-126.064453125,293.3925170898437,0.5505555868148804,0.050000000745058,0.0458082482218742,294.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5505555868148804,0.050000000745058,0.0482382923364639,293.0974426269531,297.1499938964844,293.1499938964844,0.002606120891869,-154.0770263671875,294.6976013183594,0.5505555868148804,0.050000000745058,0.0356286391615867,293.06494140625,297.1499938964844,293.1499938964844,0.1060863062739372,-2529.93994140625,304.1415710449219,0.8334859013557434,0.1693691462278366,0.1606091409921646,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5505555868148804,0.050000000745058,0.2288216799497604,291.13189697265625,291.1499938964844,270.1803894042969,269.14434814453125,283.2426147460937,293.2653503417969,291.132080078125,1.0,0.1620836853981018,1.0,1.0,0.9923563599586488,1.0,-0.6229514479637146,0.2707858979701996,0.3521655201911926,0.0930914208292961,0.0,0.0,0.2078075408935547,24.509313583374023,25.0,1.7370333671569824,-4961.9814453125,39.70310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1106658950448036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495898962020874,0.1495941877365112,-4.292702669772552e-06,0.0,0.0001123118126997,0.0,0.0,5.943075656890869,0.0,0.0,0.0,0.2777062058448791,4.0,0.0,1.0
842820,292.972412109375,297.1499938964844,293.1499938964844,0.0017128881299868,-130.25912475585938,293.4682922363281,0.5506782531738281,0.050000000745058,0.0458073876798152,294.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5506782531738281,0.050000000745058,0.0482373833656311,293.0907287597656,297.1499938964844,293.1499938964844,0.0026333057321608,-155.67617797851562,294.7347717285156,0.5506782531738281,0.050000000745058,0.035627968609333,293.064697265625,297.1499938964844,293.1499938964844,0.1077968701720237,-2562.718994140625,304.1415405273437,0.8369969725608826,0.1715774834156036,0.1626944094896316,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5506782531738281,0.050000000745058,0.2288173884153366,291.1322631835937,291.1499938964844,270.12408447265625,269.1043395996094,283.21612548828125,293.2601928710937,291.1322326660156,1.0,0.162323921918869,1.0,1.0,0.9921261072158812,1.0,-0.6254459023475647,0.2718455493450165,0.3536003232002258,0.093622900545597,0.0,0.0,0.210138738155365,24.50754165649414,25.0,0.2656333148479461,-4995.8232421875,39.97069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,305.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1115128397941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509345173835754,0.1509388089179992,-4.295166036172304e-06,0.0,0.0001131713579525,0.0,0.0,6.002018451690674,0.0,0.0,0.0,0.2779357433319092,4.0,0.0,1.0
842880,292.972412109375,297.1499938964844,293.1499938964844,0.0017128881299868,-130.25912475585938,293.4682922363281,0.5506782531738281,0.050000000745058,0.0458073876798152,294.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5506782531738281,0.050000000745058,0.0482373833656311,293.0907287597656,297.1499938964844,293.1499938964844,0.0026333057321608,-155.67617797851562,294.7347717285156,0.5506782531738281,0.050000000745058,0.035627968609333,293.064697265625,297.1499938964844,293.1499938964844,0.1077968701720237,-2562.718994140625,304.1415405273437,0.8369969725608826,0.1715774834156036,0.1626944094896316,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5506782531738281,0.050000000745058,0.2288173884153366,291.1322631835937,291.1499938964844,270.12408447265625,269.1043395996094,283.21612548828125,293.2601928710937,291.1322326660156,1.0,0.162323921918869,1.0,1.0,0.9921261072158812,1.0,-0.6254459023475647,0.2718455493450165,0.3536003232002258,0.093622900545597,0.0,0.0,0.210138738155365,24.50754165649414,25.0,0.2656333148479461,-4995.8232421875,39.97069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,305.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1115128397941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509345173835754,0.1509388089179992,-4.295166036172304e-06,0.0,0.0001131713579525,0.0,0.0,6.002018451690674,0.0,0.0,0.0,0.2779357433319092,4.0,0.0,1.0
842940,292.9667358398437,297.1499938964844,293.1499938964844,0.0017694829730316,-134.57012939453125,293.54461669921875,0.5508008599281311,0.050000000745058,0.0458065271377563,294.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5508008599281311,0.050000000745058,0.0482364781200885,293.0840148925781,297.1499938964844,293.1499938964844,0.0026623136363923,-157.39231872558594,294.7730712890625,0.5508008599281311,0.050000000745058,0.0356272980570793,293.064453125,297.1499938964844,293.1499938964844,0.1095312610268592,-2595.87353515625,304.1414794921875,0.8405032157897949,0.1737881153821945,0.1647815406322479,293.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5508008599281311,0.050000000745058,0.2288130968809127,291.1309814453125,291.1499938964844,270.0679016113281,269.0643615722656,283.18963623046875,293.2549743652344,291.13043212890625,1.0,0.1625649780035019,1.0,1.0,0.9918957948684692,1.0,-0.6279426217079163,0.2729071080684662,0.3550354838371277,0.0941539704799652,0.0,0.0,0.2127359807491302,24.505844116210938,25.0,-2.737428903579712,-5026.8076171875,40.23991775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,305.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1123469471931457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523967981338501,0.1524010896682739,-4.297740815673024e-06,0.0,0.0001140178719651,0.0,0.0,6.066113471984863,0.0,0.0,0.0,0.2781843543052673,4.0,0.0,1.0
843000,292.9667358398437,297.1499938964844,293.1499938964844,0.0017694829730316,-134.57012939453125,293.54461669921875,0.5508008599281311,0.050000000745058,0.0458065271377563,294.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5508008599281311,0.050000000745058,0.0482364781200885,293.0840148925781,297.1499938964844,293.1499938964844,0.0026623136363923,-157.39231872558594,294.7730712890625,0.5508008599281311,0.050000000745058,0.0356272980570793,293.064453125,297.1499938964844,293.1499938964844,0.1095312610268592,-2595.87353515625,304.1414794921875,0.8405032157897949,0.1737881153821945,0.1647815406322479,293.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5508008599281311,0.050000000745058,0.2288130968809127,291.1309814453125,291.1499938964844,270.0679016113281,269.0643615722656,283.18963623046875,293.2549743652344,291.13043212890625,1.0,0.1625649780035019,1.0,1.0,0.9918957948684692,1.0,-0.6279426217079163,0.2729071080684662,0.3550354838371277,0.0941539704799652,0.0,0.0,0.2127359807491302,24.505844116210938,25.0,-2.737428903579712,-5026.8076171875,40.23991775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,305.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1123469471931457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523967981338501,0.1524010896682739,-4.297740815673024e-06,0.0,0.0001140178719651,0.0,0.0,6.066113471984863,0.0,0.0,0.0,0.2781843543052673,4.0,0.0,1.0
843060,292.9610595703125,297.1499938964844,293.1499938964844,0.001827810308896,-139.02198791503906,293.6214599609375,0.5509238243103027,0.050000000745058,0.0458056665956974,294.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5509238243103027,0.050000000745058,0.048235572874546,293.0773010253906,297.1499938964844,293.1499938964844,0.002693390706554,-159.23974609375,294.8124084472656,0.5509238243103027,0.050000000745058,0.0356266312301158,293.064208984375,297.1499938964844,293.1499938964844,0.1112907603383064,-2629.423095703125,304.1413879394531,0.844011127948761,0.1760021448135376,0.1668715178966522,293.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5509238243103027,0.050000000745058,0.2288087904453277,291.1278076171875,291.1499938964844,270.0118713378906,269.0244445800781,283.16314697265625,293.2497253417969,291.1271667480469,1.0,0.1628068685531616,1.0,1.0,0.991672933101654,1.0,-0.63044273853302,0.2739708721637726,0.356471836566925,0.0946849063038826,0.0,0.0,0.2159102261066436,24.50416374206543,25.0,-4.242394924163818,-5060.83935546875,40.51084899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,305.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51171875,18000.0,0.0,0.0,0.1131580919027328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541908383369445,0.1541951447725296,-4.300774889998138e-06,0.0,0.0001148410738096,0.0,0.0,6.144769191741943,0.0,0.0,0.0,0.278487354516983,4.0,0.0,1.0
843120,292.9610595703125,297.1499938964844,293.1499938964844,0.001827810308896,-139.02198791503906,293.6214599609375,0.5509238243103027,0.050000000745058,0.0458056665956974,294.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5509238243103027,0.050000000745058,0.048235572874546,293.0773010253906,297.1499938964844,293.1499938964844,0.002693390706554,-159.23974609375,294.8124084472656,0.5509238243103027,0.050000000745058,0.0356266312301158,293.064208984375,297.1499938964844,293.1499938964844,0.1112907603383064,-2629.423095703125,304.1413879394531,0.844011127948761,0.1760021448135376,0.1668715178966522,293.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5509238243103027,0.050000000745058,0.2288087904453277,291.1278076171875,291.1499938964844,270.0118713378906,269.0244445800781,283.16314697265625,293.2497253417969,291.1271667480469,1.0,0.1628068685531616,1.0,1.0,0.991672933101654,1.0,-0.63044273853302,0.2739708721637726,0.356471836566925,0.0946849063038826,0.0,0.0,0.2159102261066436,24.50416374206543,25.0,-4.242394924163818,-5060.83935546875,40.51084899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,305.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51171875,18000.0,0.0,0.0,0.1131580919027328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541908383369445,0.1541951447725296,-4.300774889998138e-06,0.0,0.0001148410738096,0.0,0.0,6.144769191741943,0.0,0.0,0.0,0.278487354516983,4.0,0.0,1.0
843180,292.9554138183594,297.1499938964844,293.1499938964844,0.0018875323003157,-143.5778350830078,293.7005615234375,0.5510473847389221,0.050000000745058,0.0458048023283481,294.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5510473847389221,0.050000000745058,0.0482346639037132,293.070556640625,297.1499938964844,293.1499938964844,0.0027261858340352,-161.18453979492188,294.8544006347656,0.5510473847389221,0.050000000745058,0.0356259569525718,293.0639953613281,297.1499938964844,293.1499938964844,0.1130549162626266,-2662.935546875,304.1413269042969,0.8475250601768494,0.1782199591398239,0.1689649373292923,293.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5510473847389221,0.050000000745058,0.2288044840097427,291.125,291.1499938964844,269.9559936523437,268.9845275878906,283.1366577148437,293.2444152832031,291.1246643066406,1.0,0.163049578666687,1.0,1.0,0.9914500713348388,1.0,-0.6329469084739685,0.2750371694564819,0.3579097688198089,0.095216155052185,0.0,0.0,0.2194464802742004,24.50246810913086,25.0,-3.0958361625671387,-5100.4736328125,40.783538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1139595210552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562679260969162,0.1562722325325012,-4.3044137782999314e-06,0.0,0.0001156544312834,0.0,0.0,6.236276149749756,0.0,0.0,0.0,0.2788409888744354,4.0,0.0,1.0
843240,292.9554138183594,297.1499938964844,293.1499938964844,0.0018875323003157,-143.5778350830078,293.7005615234375,0.5510473847389221,0.050000000745058,0.0458048023283481,294.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5510473847389221,0.050000000745058,0.0482346639037132,293.070556640625,297.1499938964844,293.1499938964844,0.0027261858340352,-161.18453979492188,294.8544006347656,0.5510473847389221,0.050000000745058,0.0356259569525718,293.0639953613281,297.1499938964844,293.1499938964844,0.1130549162626266,-2662.935546875,304.1413269042969,0.8475250601768494,0.1782199591398239,0.1689649373292923,293.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5510473847389221,0.050000000745058,0.2288044840097427,291.125,291.1499938964844,269.9559936523437,268.9845275878906,283.1366577148437,293.2444152832031,291.1246643066406,1.0,0.163049578666687,1.0,1.0,0.9914500713348388,1.0,-0.6329469084739685,0.2750371694564819,0.3579097688198089,0.095216155052185,0.0,0.0,0.2194464802742004,24.50246810913086,25.0,-3.0958361625671387,-5100.4736328125,40.783538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1139595210552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562679260969162,0.1562722325325012,-4.3044137782999314e-06,0.0,0.0001156544312834,0.0,0.0,6.236276149749756,0.0,0.0,0.0,0.2788409888744354,4.0,0.0,1.0
843300,292.9526062011719,297.1499938964844,293.1499938964844,0.0019179553491994,-145.8926239013672,293.7416381835937,0.5511093735694885,0.050000000745058,0.0458043701946735,294.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5511093735694885,0.050000000745058,0.0482342094182968,293.06719970703125,297.1499938964844,293.1499938964844,0.0027432024944573,-162.18630981445312,294.8769836425781,0.5511093735694885,0.050000000745058,0.035625621676445,293.0639038085937,297.1499938964844,293.1499938964844,0.1139296367764473,-2679.489013671875,304.14129638671875,0.8492847681045532,0.1793301701545715,0.1700129210948944,293.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5511093735694885,0.050000000745058,0.2288023233413696,291.1246032714844,291.1499938964844,269.9281311035156,268.964599609375,283.1234436035156,293.2417297363281,291.12469482421875,1.0,0.1631712466478347,1.0,1.0,0.9913386106491088,1.0,-0.6342005729675293,0.2755712568759918,0.3586293160915375,0.0954819396138191,0.0,0.0,0.2211863100528717,24.501617431640625,25.0,-0.8512786626815796,-5123.23046875,40.92055130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,305.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.18359375,18000.0,0.0,0.0,0.1143665015697479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573439240455627,0.1573482304811477,-4.306400569475954e-06,0.0,0.0001160674655693,0.0,0.0,6.283937931060791,0.0,0.0,0.0,0.2790261507034302,4.0,0.0,1.0
843360,292.9497985839844,297.1499938964844,293.1499938964844,0.0019486016826704,-148.21847534179688,293.7840270996094,0.5511714816093445,0.050000000745058,0.0458039380609989,294.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5511714816093445,0.050000000745058,0.0482337512075901,293.0638427734375,297.1499938964844,293.1499938964844,0.0027605046052485,-163.19818115234375,294.9009094238281,0.5511714816093445,0.050000000745058,0.0356252864003181,293.06378173828125,297.1499938964844,293.1499938964844,0.1147959306836128,-2695.836181640625,304.14129638671875,0.8510461449623108,0.1804410517215728,0.1710615754127502,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5511714816093445,0.050000000745058,0.2288001477718353,291.1252746582031,291.1499938964844,269.9002990722656,268.94464111328125,283.1102294921875,293.2390441894531,291.125732421875,1.0,0.1632931232452392,1.0,1.0,0.991231083869934,1.0,-0.6354550123214722,0.2761057615280151,0.3593492209911346,0.0957477465271949,0.0,0.0,0.2227679938077926,24.50077438354492,25.0,1.3530865907669067,-5144.67529296875,41.05799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.462890625,18000.0,0.0,0.0,0.1147830262780189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583611071109771,0.1583654135465622,-4.3083905438834336e-06,0.0,0.0001164901841548,0.0,0.0,6.32922887802124,0.0,0.0,0.0,0.2792034447193146,4.0,0.0,1.0
