time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9442443847656,297.1499938964844,293.1499938964844,0.002010716823861,-152.92762756347656,293.8709411621094,0.5512956976890564,0.050000000745058,0.0458030700683593,294.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5512956976890564,0.050000000745058,0.0482328385114669,293.05712890625,297.1499938964844,293.1499938964844,0.0027961432933807,-165.27691650390625,294.951171875,0.5512956976890564,0.050000000745058,0.0356246121227741,293.0635986328125,297.1499938964844,293.1499938964844,0.1165257096290588,-2728.38623046875,304.1413269042969,0.8545727729797363,0.182664081454277,0.1731602251529693,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5512956976890564,0.050000000745058,0.2287958264350891,291.12774658203125,291.1499938964844,269.84478759765625,268.9048156738281,283.0838317871094,293.23370361328125,291.128173828125,1.0,0.1635374575853347,1.0,1.0,0.9910160303115844,1.0,-0.6379654407501221,0.2771759927272796,0.3607894778251648,0.0962795317173004,0.0,0.0,0.2255702912807464,24.49913215637207,25.0,2.8788602352142334,-5183.58349609375,41.33411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1156363412737846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601608544588089,0.1601651608943939,-4.31205671702628e-06,0.0,0.0001173561904579,0.0,0.0,6.409754753112793,0.0,0.0,0.0,0.2795217931270599,4.0,0.0,1.0
843480,292.9442443847656,297.1499938964844,293.1499938964844,0.002010716823861,-152.92762756347656,293.8709411621094,0.5512956976890564,0.050000000745058,0.0458030700683593,294.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5512956976890564,0.050000000745058,0.0482328385114669,293.05712890625,297.1499938964844,293.1499938964844,0.0027961432933807,-165.27691650390625,294.951171875,0.5512956976890564,0.050000000745058,0.0356246121227741,293.0635986328125,297.1499938964844,293.1499938964844,0.1165257096290588,-2728.38623046875,304.1413269042969,0.8545727729797363,0.182664081454277,0.1731602251529693,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5512956976890564,0.050000000745058,0.2287958264350891,291.12774658203125,291.1499938964844,269.84478759765625,268.9048156738281,283.0838317871094,293.23370361328125,291.128173828125,1.0,0.1635374575853347,1.0,1.0,0.9910160303115844,1.0,-0.6379654407501221,0.2771759927272796,0.3607894778251648,0.0962795317173004,0.0,0.0,0.2255702912807464,24.49913215637207,25.0,2.8788602352142334,-5183.58349609375,41.33411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1156363412737846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601608544588089,0.1601651608943939,-4.31205671702628e-06,0.0,0.0001173561904579,0.0,0.0,6.409754753112793,0.0,0.0,0.0,0.2795217931270599,4.0,0.0,1.0
843540,292.938720703125,297.1499938964844,293.1499938964844,0.002073821844533,-157.71559143066406,293.95904541015625,0.5514199733734131,0.050000000745058,0.0458022058010101,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5514199733734131,0.050000000745058,0.0482319295406341,293.05047607421875,297.1499938964844,293.1499938964844,0.0028333028312772,-167.44857788085938,295.0030822753906,0.5514199733734131,0.050000000745058,0.0356239378452301,293.0634155273437,297.1499938964844,293.1499938964844,0.1182701364159584,-2761.125732421875,304.14129638671875,0.8581038117408752,0.1848887950181961,0.1752603352069854,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5514199733734131,0.050000000745058,0.2287915050983429,291.1294250488281,291.1499938964844,269.7895202636719,268.864990234375,283.0574951171875,293.22833251953125,291.129638671875,1.0,0.1637825518846511,1.0,1.0,0.9908009767532348,1.0,-0.64047771692276,0.278247594833374,0.362230122089386,0.0968115851283073,0.0,0.0,0.2281906008720398,24.49756050109864,25.0,2.163546085357666,-5220.31298828125,41.61186599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03515625,18000.0,0.0,0.0,0.1165019944310188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618117690086364,0.1618160903453827,-4.315338173910277e-06,0.0,0.0001182347114081,0.0,0.0,6.483710289001465,0.0,0.0,0.0,0.279813677072525,4.0,0.0,1.0
843600,292.938720703125,297.1499938964844,293.1499938964844,0.002073821844533,-157.71559143066406,293.95904541015625,0.5514199733734131,0.050000000745058,0.0458022058010101,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5514199733734131,0.050000000745058,0.0482319295406341,293.05047607421875,297.1499938964844,293.1499938964844,0.0028333028312772,-167.44857788085938,295.0030822753906,0.5514199733734131,0.050000000745058,0.0356239378452301,293.0634155273437,297.1499938964844,293.1499938964844,0.1182701364159584,-2761.125732421875,304.14129638671875,0.8581038117408752,0.1848887950181961,0.1752603352069854,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5514199733734131,0.050000000745058,0.2287915050983429,291.1294250488281,291.1499938964844,269.7895202636719,268.864990234375,283.0574951171875,293.22833251953125,291.129638671875,1.0,0.1637825518846511,1.0,1.0,0.9908009767532348,1.0,-0.64047771692276,0.278247594833374,0.362230122089386,0.0968115851283073,0.0,0.0,0.2281906008720398,24.49756050109864,25.0,2.163546085357666,-5220.31298828125,41.61186599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03515625,18000.0,0.0,0.0,0.1165019944310188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618117690086364,0.1618160903453827,-4.315338173910277e-06,0.0,0.0001182347114081,0.0,0.0,6.483710289001465,0.0,0.0,0.0,0.279813677072525,4.0,0.0,1.0
843660,292.9332580566406,297.1499938964844,293.1499938964844,0.0021385620348155,-162.63148498535156,294.0482482910156,0.5515445470809937,0.050000000745058,0.0458013415336608,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515445470809937,0.050000000745058,0.048231016844511,293.0438537597656,297.1499938964844,293.1499938964844,0.0028723808936774,-169.73619079589844,295.0566711425781,0.5515445470809937,0.050000000745058,0.035623263567686,293.0632629394531,297.1499938964844,293.1499938964844,0.1200298890471458,-2794.064208984375,304.1412658691406,0.8616394996643066,0.187115877866745,0.1773623824119568,293.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515445470809937,0.050000000745058,0.2287871837615966,291.1302185058594,291.1499938964844,269.73443603515625,268.8251647949219,283.0312194824219,293.2229309082031,291.1303405761719,1.0,0.1640284061431884,1.0,1.0,0.9905927181243896,1.0,-0.6429922580718994,0.2793205976486206,0.3636716902256012,0.0973440110683441,0.0,0.0,0.2307659983634948,24.49602508544922,25.0,1.122810959815979,-5256.798828125,41.89128112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,305.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1173701584339141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634355932474136,0.1634398996829986,-4.318490937293973e-06,0.0,0.0001191157934954,0.0,0.0,6.5565338134765625,0.0,0.0,0.0,0.2800999283790588,4.0,0.0,1.0
843720,292.9332580566406,297.1499938964844,293.1499938964844,0.0021385620348155,-162.63148498535156,294.0482482910156,0.5515445470809937,0.050000000745058,0.0458013415336608,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515445470809937,0.050000000745058,0.048231016844511,293.0438537597656,297.1499938964844,293.1499938964844,0.0028723808936774,-169.73619079589844,295.0566711425781,0.5515445470809937,0.050000000745058,0.035623263567686,293.0632629394531,297.1499938964844,293.1499938964844,0.1200298890471458,-2794.064208984375,304.1412658691406,0.8616394996643066,0.187115877866745,0.1773623824119568,293.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515445470809937,0.050000000745058,0.2287871837615966,291.1302185058594,291.1499938964844,269.73443603515625,268.8251647949219,283.0312194824219,293.2229309082031,291.1303405761719,1.0,0.1640284061431884,1.0,1.0,0.9905927181243896,1.0,-0.6429922580718994,0.2793205976486206,0.3636716902256012,0.0973440110683441,0.0,0.0,0.2307659983634948,24.49602508544922,25.0,1.122810959815979,-5256.798828125,41.89128112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,305.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1173701584339141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634355932474136,0.1634398996829986,-4.318490937293973e-06,0.0,0.0001191157934954,0.0,0.0,6.5565338134765625,0.0,0.0,0.0,0.2800999283790588,4.0,0.0,1.0
843780,292.92779541015625,297.1499938964844,293.1499938964844,0.0022046822123229,-167.65403747558594,294.13885498046875,0.5516696572303772,0.050000000745058,0.045800469815731,294.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5516696572303772,0.050000000745058,0.0482301004230976,293.0372314453125,297.1499938964844,293.1499938964844,0.0029132119379937,-172.12782287597656,295.1120910644531,0.5516696572303772,0.050000000745058,0.035622589290142,293.0630798339844,297.1499938964844,293.1499938964844,0.1218026205897331,-2827.151123046875,304.1412353515625,0.8651800155639648,0.1893460303544998,0.1794670671224594,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5516696572303772,0.050000000745058,0.228782832622528,291.1304931640625,291.1499938964844,269.6795959472656,268.785400390625,283.0050048828125,293.2174987792969,291.1304931640625,1.0,0.1642750054597854,1.0,1.0,0.9903843998908995,1.0,-0.6455099582672119,0.2803954184055328,0.3651145398616791,0.0978772565722465,0.0,0.0,0.2333463430404663,24.49448776245117,25.0,0.344964861869812,-5293.61962890625,42.17241287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,305.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.1182370036840438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650709509849548,0.165075272321701,-4.321647793403827e-06,0.0,0.0001199955295305,0.0,0.0,6.630039691925049,0.0,0.0,0.0,0.280388593673706,4.0,0.0,1.0
843840,292.92779541015625,297.1499938964844,293.1499938964844,0.0022046822123229,-167.65403747558594,294.13885498046875,0.5516696572303772,0.050000000745058,0.045800469815731,294.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5516696572303772,0.050000000745058,0.0482301004230976,293.0372314453125,297.1499938964844,293.1499938964844,0.0029132119379937,-172.12782287597656,295.1120910644531,0.5516696572303772,0.050000000745058,0.035622589290142,293.0630798339844,297.1499938964844,293.1499938964844,0.1218026205897331,-2827.151123046875,304.1412353515625,0.8651800155639648,0.1893460303544998,0.1794670671224594,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5516696572303772,0.050000000745058,0.228782832622528,291.1304931640625,291.1499938964844,269.6795959472656,268.785400390625,283.0050048828125,293.2174987792969,291.1304931640625,1.0,0.1642750054597854,1.0,1.0,0.9903843998908995,1.0,-0.6455099582672119,0.2803954184055328,0.3651145398616791,0.0978772565722465,0.0,0.0,0.2333463430404663,24.49448776245117,25.0,0.344964861869812,-5293.61962890625,42.17241287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,305.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.1182370036840438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650709509849548,0.165075272321701,-4.321647793403827e-06,0.0,0.0001199955295305,0.0,0.0,6.630039691925049,0.0,0.0,0.0,0.280388593673706,4.0,0.0,1.0
843900,292.9250793457031,297.1499938964844,293.1499938964844,0.0022382787428796,-170.20620727539062,294.18475341796875,0.5517324805259705,0.050000000745058,0.0458000339567661,294.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5517324805259705,0.050000000745058,0.0482296422123909,293.033935546875,297.1499938964844,293.1499938964844,0.0029342956840991,-173.36265563964844,295.1405944824219,0.5517324805259705,0.050000000745058,0.0356222502887249,293.0630187988281,297.1499938964844,293.1499938964844,0.1226932480931282,-2843.73681640625,304.1412048339844,0.8669520020484924,0.1904624253511428,0.1805205941200256,293.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5517324805259705,0.050000000745058,0.2287806570529937,291.1304931640625,291.1499938964844,269.6522827148437,268.7655029296875,282.9919128417969,293.2147827148437,291.1304931640625,1.0,0.1643985956907272,1.0,1.0,0.990280270576477,1.0,-0.6467702388763428,0.2809336185455322,0.3658366203308105,0.0981442779302597,0.0,0.0,0.2346460074186325,24.493709564208984,25.0,0.1077963188290596,-5312.2431640625,42.31364822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.978515625,18000.0,0.0,0.0,0.1186695620417594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658996492624282,0.1659039705991745,-4.323247139836894e-06,0.0,0.0001204345171572,0.0,0.0,6.667361259460449,0.0,0.0,0.0,0.2805351614952087,4.0,0.0,1.0
843960,292.9223937988281,297.1499938964844,293.1499938964844,0.0022721833083778,-172.78152465820312,294.2310485839844,0.551795482635498,0.050000000745058,0.0457995980978012,294.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.551795482635498,0.050000000745058,0.0482291840016841,293.0306396484375,297.1499938964844,293.1499938964844,0.0029557847883552,-174.6208038330078,295.1695861816406,0.551795482635498,0.050000000745058,0.0356219112873077,293.0629272460937,297.1499938964844,293.1499938964844,0.1235862672328949,-2860.34130859375,304.14117431640625,0.8687249422073364,0.1915797740221023,0.1815749257802963,293.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.551795482635498,0.050000000745058,0.2287784814834594,291.1304626464844,291.1499938964844,269.6250305175781,268.7456359863281,282.9788513183594,293.2120361328125,291.1304626464844,1.0,0.1645223647356033,1.0,1.0,0.9901801943778992,1.0,-0.64803147315979,0.281472235918045,0.3665592074394226,0.0984115228056907,0.0,0.0,0.2359510958194732,24.492923736572266,25.0,-0.0336921960115432,-5331.00634765625,42.455326080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,305.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.1191016286611557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667362600564956,0.1667405813932418,-4.32486604040605e-06,0.0,0.0001208730100188,0.0,0.0,6.705095291137695,0.0,0.0,0.0,0.2806833982467651,4.0,0.0,1.0
844020,292.9169921875,297.1499938964844,293.1499938964844,0.0023409866262227,-178.0061492919922,294.32501220703125,0.5519221425056458,0.050000000745058,0.045798722654581,294.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5519221425056458,0.050000000745058,0.0482282601296901,293.0240783691406,297.1499938964844,293.1499938964844,0.0030000272672623,-177.20907592773438,295.2292785644531,0.5519221425056458,0.050000000745058,0.0356212295591831,293.0627746582031,297.1499938964844,293.1499938964844,0.1253787726163864,-2893.592529296875,304.1411437988281,0.8722730875015259,0.19381745159626,0.1836863160133361,293.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5519221425056458,0.050000000745058,0.2287741005420684,291.1304016113281,291.1499938964844,269.5707092285156,268.70587158203125,282.9527893066406,293.20654296875,291.1304016113281,1.0,0.1647705137729644,1.0,1.0,0.9899801015853882,1.0,-0.6505571007728577,0.282551109790802,0.3680059909820556,0.0989470332860946,0.0,0.0,0.2385689318180084,24.49131965637207,25.0,-0.0957260131835937,-5368.87109375,42.74005508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,305.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1199647858738899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684291511774063,0.1684334725141525,-4.328161594457924e-06,0.0,0.0001217490062117,0.0,0.0,6.781637191772461,0.0,0.0,0.0,0.2809843719005584,4.0,0.0,1.0
844080,292.9169921875,297.1499938964844,293.1499938964844,0.0023409866262227,-178.0061492919922,294.32501220703125,0.5519221425056458,0.050000000745058,0.045798722654581,294.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5519221425056458,0.050000000745058,0.0482282601296901,293.0240783691406,297.1499938964844,293.1499938964844,0.0030000272672623,-177.20907592773438,295.2292785644531,0.5519221425056458,0.050000000745058,0.0356212295591831,293.0627746582031,297.1499938964844,293.1499938964844,0.1253787726163864,-2893.592529296875,304.1411437988281,0.8722730875015259,0.19381745159626,0.1836863160133361,293.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5519221425056458,0.050000000745058,0.2287741005420684,291.1304016113281,291.1499938964844,269.5707092285156,268.70587158203125,282.9527893066406,293.20654296875,291.1304016113281,1.0,0.1647705137729644,1.0,1.0,0.9899801015853882,1.0,-0.6505571007728577,0.282551109790802,0.3680059909820556,0.0989470332860946,0.0,0.0,0.2385689318180084,24.49131965637207,25.0,-0.0957260131835937,-5368.87109375,42.74005508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,305.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1199647858738899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684291511774063,0.1684334725141525,-4.328161594457924e-06,0.0,0.0001217490062117,0.0,0.0,6.781637191772461,0.0,0.0,0.0,0.2809843719005584,4.0,0.0,1.0
844140,292.91168212890625,297.1499938964844,293.1499938964844,0.0024110854137688,-183.32618713378903,294.42071533203125,0.5520496964454651,0.050000000745058,0.0457978397607803,294.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5520496964454651,0.050000000745058,0.0482273325324058,293.0175170898437,297.1499938964844,293.1499938964844,0.0030459193512797,-179.8903045654297,295.2911682128906,0.5520496964454651,0.050000000745058,0.0356205441057682,293.0626220703125,297.1499938964844,293.1499938964844,0.1271792650222778,-2926.88720703125,304.1410827636719,0.875822901725769,0.1960592716932296,0.1858014464378357,293.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5520496964454651,0.050000000745058,0.2287696897983551,291.1304016113281,291.1499938964844,269.51666259765625,268.6661376953125,282.92681884765625,293.20098876953125,291.13043212890625,1.0,0.1650194674730301,1.0,1.0,0.9897799491882324,1.0,-0.6530872583389282,0.283632218837738,0.3694550395011902,0.0994840860366821,0.0,0.0,0.241182342171669,24.48966789245605,25.0,-0.0081977881491184,-5407.01806640625,43.02664566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,305.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.1208274438977241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170138880610466,0.1701432168483734,-4.3315212678862736e-06,0.0,0.0001226244930876,0.0,0.0,6.859201908111572,0.0,0.0,0.0,0.2812898159027099,4.0,0.0,1.0
844200,292.91168212890625,297.1499938964844,293.1499938964844,0.0024110854137688,-183.32618713378903,294.42071533203125,0.5520496964454651,0.050000000745058,0.0457978397607803,294.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5520496964454651,0.050000000745058,0.0482273325324058,293.0175170898437,297.1499938964844,293.1499938964844,0.0030459193512797,-179.8903045654297,295.2911682128906,0.5520496964454651,0.050000000745058,0.0356205441057682,293.0626220703125,297.1499938964844,293.1499938964844,0.1271792650222778,-2926.88720703125,304.1410827636719,0.875822901725769,0.1960592716932296,0.1858014464378357,293.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5520496964454651,0.050000000745058,0.2287696897983551,291.1304016113281,291.1499938964844,269.51666259765625,268.6661376953125,282.92681884765625,293.20098876953125,291.13043212890625,1.0,0.1650194674730301,1.0,1.0,0.9897799491882324,1.0,-0.6530872583389282,0.283632218837738,0.3694550395011902,0.0994840860366821,0.0,0.0,0.241182342171669,24.48966789245605,25.0,-0.0081977881491184,-5407.01806640625,43.02664566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,305.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.1208274438977241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170138880610466,0.1701432168483734,-4.3315212678862736e-06,0.0,0.0001226244930876,0.0,0.0,6.859201908111572,0.0,0.0,0.0,0.2812898159027099,4.0,0.0,1.0
844260,292.9063720703125,297.1499938964844,293.1499938964844,0.0024824638385325,-188.7396850585937,294.51824951171875,0.5521782040596008,0.050000000745058,0.0457969531416893,294.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5521782040596008,0.050000000745058,0.0482263974845409,293.0110168457031,297.1499938964844,293.1499938964844,0.0030934638343751,-182.6640167236328,295.3553161621094,0.5521782040596008,0.050000000745058,0.0356198512017726,293.0624694824219,297.1499938964844,293.1499938964844,0.1289878338575363,-2960.22705078125,304.1410522460937,0.8793726563453674,0.1983055621385574,0.1879206150770187,293.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5521782040596008,0.050000000745058,0.2287652641534805,291.1304931640625,291.1499938964844,269.4629211425781,268.6264343261719,282.90093994140625,293.1954040527344,291.1305236816406,1.0,0.1652692407369613,1.0,1.0,0.989587128162384,1.0,-0.6556221842765808,0.2847154438495636,0.3709067106246948,0.1000227704644203,0.0,0.0,0.2437795251607895,24.48797416687012,25.0,0.1015399247407913,-5445.29296875,43.31514358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58984375,18000.0,0.0,0.0,0.1216902285814285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718565374612808,0.1718608736991882,-4.334927780291764e-06,0.0,0.0001235001109307,0.0,0.0,6.937392711639404,0.0,0.0,0.0,0.2815982103347778,4.0,0.0,1.0
844320,292.9063720703125,297.1499938964844,293.1499938964844,0.0024824638385325,-188.7396850585937,294.51824951171875,0.5521782040596008,0.050000000745058,0.0457969531416893,294.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5521782040596008,0.050000000745058,0.0482263974845409,293.0110168457031,297.1499938964844,293.1499938964844,0.0030934638343751,-182.6640167236328,295.3553161621094,0.5521782040596008,0.050000000745058,0.0356198512017726,293.0624694824219,297.1499938964844,293.1499938964844,0.1289878338575363,-2960.22705078125,304.1410522460937,0.8793726563453674,0.1983055621385574,0.1879206150770187,293.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5521782040596008,0.050000000745058,0.2287652641534805,291.1304931640625,291.1499938964844,269.4629211425781,268.6264343261719,282.90093994140625,293.1954040527344,291.1305236816406,1.0,0.1652692407369613,1.0,1.0,0.989587128162384,1.0,-0.6556221842765808,0.2847154438495636,0.3709067106246948,0.1000227704644203,0.0,0.0,0.2437795251607895,24.48797416687012,25.0,0.1015399247407913,-5445.29296875,43.31514358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58984375,18000.0,0.0,0.0,0.1216902285814285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718565374612808,0.1718608736991882,-4.334927780291764e-06,0.0,0.0001235001109307,0.0,0.0,6.937392711639404,0.0,0.0,0.0,0.2815982103347778,4.0,0.0,1.0
844380,292.9011535644531,297.1499938964844,293.1499938964844,0.0025551114231348,-194.2452545166016,294.6174621582031,0.552307665348053,0.050000000745058,0.0457960590720176,294.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552307665348053,0.050000000745058,0.0482254587113857,293.0045471191406,297.1499938964844,293.1499938964844,0.0031426416244357,-185.5287170410156,295.421630859375,0.552307665348053,0.050000000745058,0.0356191582977771,293.0622863769531,297.1499938964844,293.1499938964844,0.1308049708604812,-2993.622314453125,304.1409912109375,0.882920503616333,0.2005565166473388,0.1900440156459808,293.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552307665348053,0.050000000745058,0.2287608087062835,291.130615234375,291.1499938964844,269.4095153808594,268.58673095703125,282.8751525878906,293.18975830078125,291.1306457519531,1.0,0.1655198633670807,1.0,1.0,0.9893943667411804,1.0,-0.6581621170043945,0.2858009934425354,0.3723611235618591,0.1005634441971778,0.0,0.0,0.2463560998439788,24.486228942871094,25.0,0.1711426973342895,-5483.62158203125,43.60558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,305.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.1225534081459045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735777705907821,0.1735821068286895,-4.338367489253869e-06,0.0,0.0001243761362275,0.0,0.0,7.016007900238037,0.0,0.0,0.0,0.2819086611270904,4.0,0.0,1.0
844440,292.9011535644531,297.1499938964844,293.1499938964844,0.0025551114231348,-194.2452545166016,294.6174621582031,0.552307665348053,0.050000000745058,0.0457960590720176,294.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552307665348053,0.050000000745058,0.0482254587113857,293.0045471191406,297.1499938964844,293.1499938964844,0.0031426416244357,-185.5287170410156,295.421630859375,0.552307665348053,0.050000000745058,0.0356191582977771,293.0622863769531,297.1499938964844,293.1499938964844,0.1308049708604812,-2993.622314453125,304.1409912109375,0.882920503616333,0.2005565166473388,0.1900440156459808,293.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552307665348053,0.050000000745058,0.2287608087062835,291.130615234375,291.1499938964844,269.4095153808594,268.58673095703125,282.8751525878906,293.18975830078125,291.1306457519531,1.0,0.1655198633670807,1.0,1.0,0.9893943667411804,1.0,-0.6581621170043945,0.2858009934425354,0.3723611235618591,0.1005634441971778,0.0,0.0,0.2463560998439788,24.486228942871094,25.0,0.1711426973342895,-5483.62158203125,43.60558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,305.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.1225534081459045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735777705907821,0.1735821068286895,-4.338367489253869e-06,0.0,0.0001243761362275,0.0,0.0,7.016007900238037,0.0,0.0,0.0,0.2819086611270904,4.0,0.0,1.0
844500,292.8985595703125,297.1499938964844,293.1499938964844,0.0025919156614691,-197.0326995849609,294.667724609375,0.5523727536201477,0.050000000745058,0.0457956120371818,294.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5523727536201477,0.050000000745058,0.0482249855995178,293.0013427734375,297.1499938964844,293.1499938964844,0.0031678560189902,-186.99578857421875,295.4555969238281,0.5523727536201477,0.050000000745058,0.0356188081204891,293.0622253417969,297.1499938964844,293.1499938964844,0.1317169517278671,-3010.3447265625,304.1409912109375,0.8846932053565979,0.2016838490962982,0.1911074370145797,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5523727536201477,0.050000000745058,0.2287585735321045,291.13067626953125,291.1499938964844,269.3829040527344,268.56689453125,282.8623046875,293.1869201660156,291.1307067871094,1.0,0.1656455099582672,1.0,1.0,0.9892979264259338,1.0,-0.6594341397285461,0.2863446772098541,0.3730894327163696,0.1008346155285835,0.0,0.0,0.2476364821195602,24.48533821105957,25.0,0.1854131370782852,-5502.79736328125,43.751556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,305.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1229851841926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744392365217209,0.1744435727596283,-4.340098712418694e-06,0.0,0.0001248143234988,0.0,0.0,7.055452823638916,0.0,0.0,0.0,0.2820645868778229,4.0,0.0,1.0
844560,292.8959655761719,297.1499938964844,293.1499938964844,0.0026290367823094,-199.8428497314453,294.7183837890625,0.5524380803108215,0.050000000745058,0.0457951612770557,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5524380803108215,0.050000000745058,0.0482245124876499,292.9981384277344,297.1499938964844,293.1499938964844,0.0031934774015098,-188.4853515625,295.4900817871094,0.5524380803108215,0.050000000745058,0.0356184616684913,293.0621337890625,297.1499938964844,293.1499938964844,0.1326312720775604,-3027.084716796875,304.1409606933594,0.8864647150039673,0.2028124630451202,0.192171961069107,293.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5524380803108215,0.050000000745058,0.2287563234567642,291.1307678222656,291.1499938964844,269.3564147949219,268.54705810546875,282.8495178222656,293.18408203125,291.1307983398437,1.0,0.1657713800668716,1.0,1.0,0.9892054796218872,1.0,-0.660707414150238,0.2868888676166534,0.373818576335907,0.1011062860488891,0.0,0.0,0.2489124238491058,24.48443603515625,25.0,0.1893804520368576,-5521.984375,43.89802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9343566894531,305.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.1234170794486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753016710281372,0.1753060072660446,-4.341836756793782e-06,0.0,0.0001252526417374,0.0,0.0,7.095006942749023,0.0,0.0,0.0,0.2822210192680359,4.0,0.0,1.0
844620,292.8908386230469,297.1499938964844,293.1499938964844,0.0027042257133871,-205.53048706054688,294.8209228515625,0.5525696277618408,0.050000000745058,0.0457942597568035,294.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5525696277618408,0.050000000745058,0.0482235588133335,292.99176025390625,297.1499938964844,293.1499938964844,0.0032459443900734,-191.53176879882807,295.5606384277344,0.5525696277618408,0.050000000745058,0.0356177575886249,293.0619506835937,297.1499938964844,293.1499938964844,0.134467139840126,-3060.62255859375,304.1408996582031,0.8900033831596375,0.2050736099481582,0.1943046301603317,293.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5525696277618408,0.050000000745058,0.2287518084049224,291.1308898925781,291.1499938964844,269.3036499023437,268.50738525390625,282.823974609375,293.17840576171875,291.13092041015625,1.0,0.1660237908363342,1.0,1.0,0.989020586013794,1.0,-0.66325843334198,0.2879790663719177,0.3752793371677398,0.1016515046358108,0.0,0.0,0.2514521181583404,24.482589721679688,25.0,0.1779312789440155,-5560.40283203125,44.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,305.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1242813318967819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770302504301071,0.1770345866680145,-4.345336947153555e-06,0.0,0.0001261297584278,0.0,0.0,7.174480438232422,0.0,0.0,0.0,0.282535582780838,4.0,0.0,1.0
844680,292.8908386230469,297.1499938964844,293.1499938964844,0.0027042257133871,-205.53048706054688,294.8209228515625,0.5525696277618408,0.050000000745058,0.0457942597568035,294.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5525696277618408,0.050000000745058,0.0482235588133335,292.99176025390625,297.1499938964844,293.1499938964844,0.0032459443900734,-191.53176879882807,295.5606384277344,0.5525696277618408,0.050000000745058,0.0356177575886249,293.0619506835937,297.1499938964844,293.1499938964844,0.134467139840126,-3060.62255859375,304.1408996582031,0.8900033831596375,0.2050736099481582,0.1943046301603317,293.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5525696277618408,0.050000000745058,0.2287518084049224,291.1308898925781,291.1499938964844,269.3036499023437,268.50738525390625,282.823974609375,293.17840576171875,291.13092041015625,1.0,0.1660237908363342,1.0,1.0,0.989020586013794,1.0,-0.66325843334198,0.2879790663719177,0.3752793371677398,0.1016515046358108,0.0,0.0,0.2514521181583404,24.482589721679688,25.0,0.1779312789440155,-5560.40283203125,44.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,305.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1242813318967819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770302504301071,0.1770345866680145,-4.345336947153555e-06,0.0,0.0001261297584278,0.0,0.0,7.174480438232422,0.0,0.0,0.0,0.282535582780838,4.0,0.0,1.0
844740,292.88580322265625,297.1499938964844,293.1499938964844,0.0027806856669485,-211.3075256347656,294.9250793457031,0.5527023077011108,0.050000000745058,0.0457933470606803,294.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5527023077011108,0.050000000745058,0.0482226014137268,292.9854431152344,297.1499938964844,293.1499938964844,0.003300059121102,-194.66815185546875,295.6332397460937,0.5527023077011108,0.050000000745058,0.0356170497834682,293.061767578125,297.1499938964844,293.1499938964844,0.1363129764795303,-3094.242431640625,304.140869140625,0.8935348987579346,0.2073403149843216,0.1964423656463623,293.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5527023077011108,0.050000000745058,0.2287472486495971,291.1309814453125,291.1499938964844,269.251220703125,268.4677124023437,282.798583984375,293.1726379394531,291.1310119628906,1.0,0.166277140378952,1.0,1.0,0.9888356924057008,1.0,-0.6658154129981995,0.2890717983245849,0.3767435848712921,0.1021994426846504,0.0,0.0,0.2539777457714081,24.480688095092773,25.0,0.1546473354101181,-5598.8935546875,44.48907852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,305.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37890625,18000.0,0.0,0.0,0.1251463890075683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787651181221008,0.1787694692611694,-4.348872153059347e-06,0.0,0.0001270076754735,0.0,0.0,7.254509449005127,0.0,0.0,0.0,0.2828527092933655,4.0,0.0,1.0
844800,292.88580322265625,297.1499938964844,293.1499938964844,0.0027806856669485,-211.3075256347656,294.9250793457031,0.5527023077011108,0.050000000745058,0.0457933470606803,294.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5527023077011108,0.050000000745058,0.0482226014137268,292.9854431152344,297.1499938964844,293.1499938964844,0.003300059121102,-194.66815185546875,295.6332397460937,0.5527023077011108,0.050000000745058,0.0356170497834682,293.061767578125,297.1499938964844,293.1499938964844,0.1363129764795303,-3094.242431640625,304.140869140625,0.8935348987579346,0.2073403149843216,0.1964423656463623,293.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5527023077011108,0.050000000745058,0.2287472486495971,291.1309814453125,291.1499938964844,269.251220703125,268.4677124023437,282.798583984375,293.1726379394531,291.1310119628906,1.0,0.166277140378952,1.0,1.0,0.9888356924057008,1.0,-0.6658154129981995,0.2890717983245849,0.3767435848712921,0.1021994426846504,0.0,0.0,0.2539777457714081,24.480688095092773,25.0,0.1546473354101181,-5598.8935546875,44.48907852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,305.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37890625,18000.0,0.0,0.0,0.1251463890075683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787651181221008,0.1787694692611694,-4.348872153059347e-06,0.0,0.0001270076754735,0.0,0.0,7.254509449005127,0.0,0.0,0.0,0.2828527092933655,4.0,0.0,1.0
844860,292.8807983398437,297.1499938964844,293.1499938964844,0.0028583579696714,-217.16815185546875,295.0307006835937,0.5528361201286316,0.050000000745058,0.0457924306392669,294.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5528361201286316,0.050000000745058,0.0482216328382492,292.97918701171875,297.1499938964844,293.1499938964844,0.0033557449933141,-197.8890991210937,295.70782470703125,0.5528361201286316,0.050000000745058,0.0356163345277309,293.06158447265625,297.1499938964844,293.1499938964844,0.1381687372922897,-3127.9443359375,304.14080810546875,0.8970571160316467,0.2096126526594162,0.1985852122306823,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5528361201286316,0.050000000745058,0.2287426739931106,291.131103515625,291.1499938964844,269.1991882324219,268.4280700683594,282.7733154296875,293.1668701171875,291.1311340332031,1.0,0.166531428694725,1.0,1.0,0.9886577129364014,1.0,-0.668378472328186,0.2901668846607208,0.3782115578651428,0.1027501374483108,0.0,0.0,0.2564918100833893,24.47872734069824,25.0,0.1353201419115066,-5637.47216796875,44.78776168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1260125041007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805081218481063,0.180512472987175,-4.3524455577426124e-06,0.0,0.000127886669361,0.0,0.0,7.335181713104248,0.0,0.0,0.0,0.2831726670265198,4.0,0.0,1.0
844920,292.8807983398437,297.1499938964844,293.1499938964844,0.0028583579696714,-217.16815185546875,295.0307006835937,0.5528361201286316,0.050000000745058,0.0457924306392669,294.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5528361201286316,0.050000000745058,0.0482216328382492,292.97918701171875,297.1499938964844,293.1499938964844,0.0033557449933141,-197.8890991210937,295.70782470703125,0.5528361201286316,0.050000000745058,0.0356163345277309,293.06158447265625,297.1499938964844,293.1499938964844,0.1381687372922897,-3127.9443359375,304.14080810546875,0.8970571160316467,0.2096126526594162,0.1985852122306823,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5528361201286316,0.050000000745058,0.2287426739931106,291.131103515625,291.1499938964844,269.1991882324219,268.4280700683594,282.7733154296875,293.1668701171875,291.1311340332031,1.0,0.166531428694725,1.0,1.0,0.9886577129364014,1.0,-0.668378472328186,0.2901668846607208,0.3782115578651428,0.1027501374483108,0.0,0.0,0.2564918100833893,24.47872734069824,25.0,0.1353201419115066,-5637.47216796875,44.78776168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1260125041007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805081218481063,0.180512472987175,-4.3524455577426124e-06,0.0,0.000127886669361,0.0,0.0,7.335181713104248,0.0,0.0,0.0,0.2831726670265198,4.0,0.0,1.0
844980,292.8758850097656,297.1499938964844,293.1499938964844,0.0029372801072895,-223.1136016845703,295.1379089355469,0.5529711842536926,0.050000000745058,0.0457915067672729,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5529711842536926,0.050000000745058,0.0482206605374813,292.9729919433594,297.1499938964844,293.1499938964844,0.0034130502026528,-201.19639587402344,295.784423828125,0.5529711842536926,0.050000000745058,0.0356156155467033,293.0614013671875,297.1499938964844,293.1499938964844,0.1400348246097564,-3161.734619140625,304.1407775878906,0.9005687832832336,0.2118910998106002,0.2007336467504501,293.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5529711842536926,0.050000000745058,0.2287380546331405,291.1311950683594,291.1499938964844,269.1475524902344,268.388427734375,282.7481994628906,293.1610412597656,291.1311950683594,1.0,0.166786715388298,1.0,1.0,0.9884797930717468,1.0,-0.6709481477737427,0.2912646234035492,0.3796835541725158,0.1033040210604667,0.0,0.0,0.2589945197105407,24.476703643798828,25.0,0.1215490326285362,-5676.1357421875,45.08863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.236328125,18000.0,0.0,0.0,0.1268800646066665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822595000267028,0.1822638511657714,-4.356061253929511e-06,0.0,0.0001287671329919,0.0,0.0,7.416519641876221,0.0,0.0,0.0,0.2834956347942352,4.0,0.0,1.0
845040,292.8758850097656,297.1499938964844,293.1499938964844,0.0029372801072895,-223.1136016845703,295.1379089355469,0.5529711842536926,0.050000000745058,0.0457915067672729,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5529711842536926,0.050000000745058,0.0482206605374813,292.9729919433594,297.1499938964844,293.1499938964844,0.0034130502026528,-201.19639587402344,295.784423828125,0.5529711842536926,0.050000000745058,0.0356156155467033,293.0614013671875,297.1499938964844,293.1499938964844,0.1400348246097564,-3161.734619140625,304.1407775878906,0.9005687832832336,0.2118910998106002,0.2007336467504501,293.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5529711842536926,0.050000000745058,0.2287380546331405,291.1311950683594,291.1499938964844,269.1475524902344,268.388427734375,282.7481994628906,293.1610412597656,291.1311950683594,1.0,0.166786715388298,1.0,1.0,0.9884797930717468,1.0,-0.6709481477737427,0.2912646234035492,0.3796835541725158,0.1033040210604667,0.0,0.0,0.2589945197105407,24.476703643798828,25.0,0.1215490326285362,-5676.1357421875,45.08863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.236328125,18000.0,0.0,0.0,0.1268800646066665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822595000267028,0.1822638511657714,-4.356061253929511e-06,0.0,0.0001287671329919,0.0,0.0,7.416519641876221,0.0,0.0,0.0,0.2834956347942352,4.0,0.0,1.0
845100,292.8734741210937,297.1499938964844,293.1499938964844,0.0029772133566439,-226.11785888671875,295.1920471191406,0.5530391931533813,0.050000000745058,0.0457910411059856,294.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5530391931533813,0.050000000745058,0.0482201725244522,292.9699401855469,297.1499938964844,293.1499938964844,0.0034423142205923,-202.88233947753903,295.8234558105469,0.5530391931533813,0.050000000745058,0.0356152541935443,293.0613098144531,297.1499938964844,293.1499938964844,0.1409718245267868,-3178.664794921875,304.1407470703125,0.902320146560669,0.2130327373743057,0.2018100917339325,293.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5530391931533813,0.050000000745058,0.2287357300519943,291.1312255859375,291.1499938964844,269.12188720703125,268.3686218261719,282.7357177734375,293.1581115722656,291.1312561035156,1.0,0.1669147312641143,1.0,1.0,0.9883908033370972,1.0,-0.6722356081008911,0.2918145060539245,0.3804211318492889,0.1035822480916976,0.0,0.0,0.260241836309433,24.47567176818848,25.0,0.1162696108222007,-5695.4990234375,45.23992538452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,305.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.127314493060112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831384301185608,0.1831427961587906,-4.357885245553916e-06,0.0,0.0001292080269195,0.0,0.0,7.4574456214904785,0.0,0.0,0.0,0.2836582660675049,4.0,0.0,1.0
845160,292.8710632324219,297.1499938964844,293.1499938964844,0.0030174450948834,-229.1415863037109,295.24658203125,0.553107500076294,0.050000000745058,0.0457905754446983,294.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.553107500076294,0.050000000745058,0.0482196807861328,292.9668884277344,297.1499938964844,293.1499938964844,0.0034719656687229,-204.5884246826172,295.86297607421875,0.553107500076294,0.050000000745058,0.0356148928403854,293.0611877441406,297.1499938964844,293.1499938964844,0.1419114023447036,-3195.616943359375,304.1407165527344,0.9040794968605042,0.2141759395599365,0.202887937426567,293.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.553107500076294,0.050000000745058,0.228733405470848,291.1312561035156,291.1499938964844,269.0963134765625,268.34881591796875,282.7232666015625,293.1551513671875,291.1312866210937,1.0,0.1670430153608322,1.0,1.0,0.9883059859275818,1.0,-0.673524796962738,0.2923649847507477,0.3811598122119903,0.1038612574338913,0.0,0.0,0.261486679315567,24.47462654113769,25.0,0.1125130876898765,-5714.8828125,45.39176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,305.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1277493834495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840197145938873,0.1840240657329559,-4.359719696367392e-06,0.0,0.0001296493865083,0.0,0.0,7.4985504150390625,0.0,0.0,0.0,0.283821702003479,4.0,0.0,1.0
