time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8663024902344,297.1499938964844,293.1499938964844,0.0030988124199211,-235.24708557128903,295.3566589355469,0.553244948387146,0.050000000745058,0.0457896366715431,294.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.553244948387146,0.050000000745058,0.0482186935842037,292.9608154296875,297.1499938964844,293.1499938964844,0.0035324348136782,-208.06069946289065,295.9433898925781,0.553244948387146,0.050000000745058,0.0356141626834869,293.0610046386719,297.1499938964844,293.1499938964844,0.1437985152006149,-3229.591064453125,304.1406555175781,0.9076988697052002,0.2164672464132309,0.2050481289625167,293.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.553244948387146,0.050000000745058,0.228728711605072,291.13134765625,291.1499938964844,269.04547119140625,268.3092041015625,282.698486328125,293.1492614746094,291.1313781738281,1.0,0.1673003286123275,1.0,1.0,0.988136351108551,1.0,-0.6761084794998169,0.2934679388999939,0.3826405704021454,0.1044220104813575,0.0,0.0,0.263968676328659,24.47251319885254,25.0,0.1104055196046829,-5753.7109375,45.69720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,305.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.1286206990480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857891380786895,0.1857934892177581,-4.36342224929831e-06,0.0,0.000130533662741,0.0,0.0,7.581296920776367,0.0,0.0,0.0,0.2841509282588959,4.0,0.0,1.0
845280,292.8663024902344,297.1499938964844,293.1499938964844,0.0030988124199211,-235.24708557128903,295.3566589355469,0.553244948387146,0.050000000745058,0.0457896366715431,294.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.553244948387146,0.050000000745058,0.0482186935842037,292.9608154296875,297.1499938964844,293.1499938964844,0.0035324348136782,-208.06069946289065,295.9433898925781,0.553244948387146,0.050000000745058,0.0356141626834869,293.0610046386719,297.1499938964844,293.1499938964844,0.1437985152006149,-3229.591064453125,304.1406555175781,0.9076988697052002,0.2164672464132309,0.2050481289625167,293.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.553244948387146,0.050000000745058,0.228728711605072,291.13134765625,291.1499938964844,269.04547119140625,268.3092041015625,282.698486328125,293.1492614746094,291.1313781738281,1.0,0.1673003286123275,1.0,1.0,0.988136351108551,1.0,-0.6761084794998169,0.2934679388999939,0.3826405704021454,0.1044220104813575,0.0,0.0,0.263968676328659,24.47251319885254,25.0,0.1104055196046829,-5753.7109375,45.69720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,305.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.1286206990480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857891380786895,0.1857934892177581,-4.36342224929831e-06,0.0,0.000130533662741,0.0,0.0,7.581296920776367,0.0,0.0,0.0,0.2841509282588959,4.0,0.0,1.0
845340,292.8616638183594,297.1499938964844,293.1499938964844,0.003181402105838,-241.4294891357422,295.4681396484375,0.5533835887908936,0.050000000745058,0.0457886941730976,294.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5533835887908936,0.050000000745058,0.048217698931694,292.9548645019531,297.1499938964844,293.1499938964844,0.0035944816190749,-211.6133575439453,296.02569580078125,0.5533835887908936,0.050000000745058,0.0356134288012981,293.060791015625,297.1499938964844,293.1499938964844,0.1456964910030365,-3263.662841796875,304.140625,0.911428689956665,0.2187654376029968,0.2072146385908126,293.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5533835887908936,0.050000000745058,0.2287240028381347,291.1314392089844,291.1499938964844,268.9950561523437,268.2696228027344,282.67388916015625,293.143310546875,291.1314392089844,1.0,0.1675586849451065,1.0,1.0,0.9879666566848756,1.0,-0.6786996722221375,0.2945736944675445,0.3841260075569153,0.1049866750836372,0.0,0.0,0.2664400339126587,24.470365524291992,25.0,0.1090292260050773,-5792.609375,46.0050163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324951171875,305.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.1294942498207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187567338347435,0.187571719288826,-4.367169367469614e-06,0.0,0.0001314201945206,0.0,0.0,7.664749145507812,0.0,0.0,0.0,0.2844833433628082,4.0,0.0,1.0
845400,292.8616638183594,297.1499938964844,293.1499938964844,0.003181402105838,-241.4294891357422,295.4681396484375,0.5533835887908936,0.050000000745058,0.0457886941730976,294.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5533835887908936,0.050000000745058,0.048217698931694,292.9548645019531,297.1499938964844,293.1499938964844,0.0035944816190749,-211.6133575439453,296.02569580078125,0.5533835887908936,0.050000000745058,0.0356134288012981,293.060791015625,297.1499938964844,293.1499938964844,0.1456964910030365,-3263.662841796875,304.140625,0.911428689956665,0.2187654376029968,0.2072146385908126,293.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5533835887908936,0.050000000745058,0.2287240028381347,291.1314392089844,291.1499938964844,268.9950561523437,268.2696228027344,282.67388916015625,293.143310546875,291.1314392089844,1.0,0.1675586849451065,1.0,1.0,0.9879666566848756,1.0,-0.6786996722221375,0.2945736944675445,0.3841260075569153,0.1049866750836372,0.0,0.0,0.2664400339126587,24.470365524291992,25.0,0.1090292260050773,-5792.609375,46.0050163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324951171875,305.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.1294942498207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187567338347435,0.187571719288826,-4.367169367469614e-06,0.0,0.0001314201945206,0.0,0.0,7.664749145507812,0.0,0.0,0.0,0.2844833433628082,4.0,0.0,1.0
845460,292.8570861816406,297.1499938964844,293.1499938964844,0.0032652113586664,-247.6862945556641,295.5809936523437,0.5535234808921814,0.050000000745058,0.0457877404987812,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5535234808921814,0.050000000745058,0.0482166968286037,292.948974609375,297.1499938964844,293.1499938964844,0.0036580967716872,-215.24452209472656,296.1098022460937,0.5535234808921814,0.050000000745058,0.0356126874685287,293.060546875,297.1499938964844,293.1499938964844,0.1476055383682251,-3297.8359375,304.1405639648437,0.9152393341064452,0.2210707515478134,0.2093876898288726,293.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5535234808921814,0.050000000745058,0.2287192493677139,291.1315002441406,291.1499938964844,268.9450988769531,268.2300720214844,282.64947509765625,293.1372985839844,291.13153076171875,1.0,0.1678181141614914,1.0,1.0,0.987804651260376,1.0,-0.6812986731529236,0.2956821620464325,0.3856165111064911,0.105555348098278,0.0,0.0,0.2689010798931122,24.468175888061523,25.0,0.1083540841937065,-5831.5751953125,46.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,305.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.931640625,18000.0,0.0,0.0,0.1303701400756836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893544495105743,0.1893588155508041,-4.370961960376008e-06,0.0,0.0001323091273661,0.0,0.0,7.748917579650879,0.0,0.0,0.0,0.284818947315216,4.0,0.0,1.0
845520,292.8570861816406,297.1499938964844,293.1499938964844,0.0032652113586664,-247.6862945556641,295.5809936523437,0.5535234808921814,0.050000000745058,0.0457877404987812,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5535234808921814,0.050000000745058,0.0482166968286037,292.948974609375,297.1499938964844,293.1499938964844,0.0036580967716872,-215.24452209472656,296.1098022460937,0.5535234808921814,0.050000000745058,0.0356126874685287,293.060546875,297.1499938964844,293.1499938964844,0.1476055383682251,-3297.8359375,304.1405639648437,0.9152393341064452,0.2210707515478134,0.2093876898288726,293.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5535234808921814,0.050000000745058,0.2287192493677139,291.1315002441406,291.1499938964844,268.9450988769531,268.2300720214844,282.64947509765625,293.1372985839844,291.13153076171875,1.0,0.1678181141614914,1.0,1.0,0.987804651260376,1.0,-0.6812986731529236,0.2956821620464325,0.3856165111064911,0.105555348098278,0.0,0.0,0.2689010798931122,24.468175888061523,25.0,0.1083540841937065,-5831.5751953125,46.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,305.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.931640625,18000.0,0.0,0.0,0.1303701400756836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893544495105743,0.1893588155508041,-4.370961960376008e-06,0.0,0.0001323091273661,0.0,0.0,7.748917579650879,0.0,0.0,0.0,0.284818947315216,4.0,0.0,1.0
845580,292.8526306152344,297.1499938964844,293.1499938964844,0.003350235056132,-254.01461791992188,295.69512939453125,0.5536648035049438,0.050000000745058,0.0457867793738842,294.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5536648035049438,0.050000000745058,0.0482156835496425,292.94317626953125,297.1499938964844,293.1499938964844,0.0037232688628137,-218.95204162597656,296.1957397460937,0.5536648035049438,0.050000000745058,0.0356119386851787,293.0603332519531,297.1499938964844,293.1499938964844,0.1495258510112762,-3332.114013671875,304.1405029296875,0.9191049337387084,0.2233834266662597,0.2115674912929535,293.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5536648035049438,0.050000000745058,0.2287144511938095,291.131591796875,291.1499938964844,268.8955993652344,268.1905212402344,282.625244140625,293.1312561035156,291.131591796875,1.0,0.1680786311626434,1.0,1.0,0.9876426458358764,1.0,-0.6839057207107544,0.2967934906482696,0.3871122002601623,0.1061284691095352,0.0,0.0,0.2713517546653747,24.4659366607666,25.0,0.1080612540245056,-5870.603515625,46.62794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.85546875,18000.0,0.0,0.0,0.1312484145164489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911503970623016,0.1911547631025314,-4.37480048276484e-06,0.0,0.0001332004467258,0.0,0.0,7.83380651473999,0.0,0.0,0.0,0.2851577699184418,4.0,0.0,1.0
845640,292.8526306152344,297.1499938964844,293.1499938964844,0.003350235056132,-254.01461791992188,295.69512939453125,0.5536648035049438,0.050000000745058,0.0457867793738842,294.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5536648035049438,0.050000000745058,0.0482156835496425,292.94317626953125,297.1499938964844,293.1499938964844,0.0037232688628137,-218.95204162597656,296.1957397460937,0.5536648035049438,0.050000000745058,0.0356119386851787,293.0603332519531,297.1499938964844,293.1499938964844,0.1495258510112762,-3332.114013671875,304.1405029296875,0.9191049337387084,0.2233834266662597,0.2115674912929535,293.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5536648035049438,0.050000000745058,0.2287144511938095,291.131591796875,291.1499938964844,268.8955993652344,268.1905212402344,282.625244140625,293.1312561035156,291.131591796875,1.0,0.1680786311626434,1.0,1.0,0.9876426458358764,1.0,-0.6839057207107544,0.2967934906482696,0.3871122002601623,0.1061284691095352,0.0,0.0,0.2713517546653747,24.4659366607666,25.0,0.1080612540245056,-5870.603515625,46.62794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.85546875,18000.0,0.0,0.0,0.1312484145164489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911503970623016,0.1911547631025314,-4.37480048276484e-06,0.0,0.0001332004467258,0.0,0.0,7.83380651473999,0.0,0.0,0.0,0.2851577699184418,4.0,0.0,1.0
845700,292.8504333496094,297.1499938964844,293.1499938964844,0.0033932032529264,-257.204833984375,295.752685546875,0.5537359714508057,0.050000000745058,0.0457862988114357,294.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5537359714508057,0.050000000745058,0.0482151769101619,292.9403381347656,297.1499938964844,293.1499938964844,0.0037564372178167,-220.83387756347656,296.2393493652344,0.5537359714508057,0.050000000745058,0.0356115661561489,293.0602111816406,297.1499938964844,293.1499938964844,0.150490328669548,-3349.2939453125,304.1404724121094,0.921051263809204,0.2245426177978515,0.2126600295305252,293.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5537359714508057,0.050000000745058,0.2287120372056961,291.1316223144531,291.1499938964844,268.8710327148437,268.1707458496094,282.6132202148437,293.1282043457031,291.13165283203125,1.0,0.1682093143463134,1.0,1.0,0.9875616431236268,1.0,-0.6852123737335205,0.2973502576351166,0.3878621160984039,0.1064168140292167,0.0,0.0,0.2725732326507568,24.46479797363281,25.0,0.1076303645968437,-5890.1396484375,46.78523635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,305.59930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1316884309053421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920516490936279,0.1920560300350189,-4.376736796984915e-06,0.0,0.0001336470159003,0.0,0.0,7.876522541046143,0.0,0.0,0.0,0.2853283882141113,4.0,0.0,1.0
845760,292.8482666015625,297.1499938964844,293.1499938964844,0.0034364752937108,-260.41192626953125,295.810546875,0.5538074970245361,0.050000000745058,0.0457858145236969,294.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5538074970245361,0.050000000745058,0.048214666545391,292.9375,297.1499938964844,293.1499938964844,0.0037899943999946,-222.7342071533203,296.28338623046875,0.5538074970245361,0.050000000745058,0.0356111861765384,293.0600891113281,297.1499938964844,293.1499938964844,0.1514577120542526,-3366.501220703125,304.14044189453125,0.9230031371116638,0.2257037758827209,0.213754341006279,293.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5538074970245361,0.050000000745058,0.2287096083164215,291.13165283203125,291.1499938964844,268.8465576171875,268.1509704589844,282.6012268066406,293.1251525878906,291.1316833496094,1.0,0.1683402806520462,1.0,1.0,0.9874845147132874,1.0,-0.6865211129188538,0.2979076504707336,0.3886134624481201,0.1067063063383102,0.0,0.0,0.2737921476364136,24.4636459350586,25.0,0.1075030863285064,-5909.689453125,46.94316482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,305.6091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.1321289986371994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929551213979721,0.1929595023393631,-4.378684934636112e-06,0.0,0.0001340941380476,0.0,0.0,7.919420719146728,0.0,0.0,0.0,0.2854998409748077,4.0,0.0,1.0
845820,292.8448486328125,297.1499938964844,293.1499938964844,0.0035063412506133,-265.577392578125,295.9037475585937,0.5539227724075317,0.050000000745058,0.0457850322127342,294.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5539227724075317,0.050000000745058,0.0482138432562351,292.9330139160156,297.1499938964844,293.1499938964844,0.0038444858510047,-225.8121337890625,296.354736328125,0.5539227724075317,0.050000000745058,0.0356105789542198,293.05987548828125,297.1499938964844,293.1499938964844,0.1530116647481918,-3394.092529296875,304.1404113769531,0.926132082939148,0.2275657653808593,0.2155090719461441,293.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5539227724075317,0.050000000745058,0.2287057191133499,291.1317138671875,291.1499938964844,268.8077087402344,268.1193542480469,282.5821533203125,293.1202392578125,291.1317443847656,1.0,0.1685504019260406,1.0,1.0,0.9873611330986024,1.0,-0.6886196732521057,0.2988009750843048,0.3898186683654785,0.1071722209453582,0.0,0.0,0.2757370173931122,24.461769104003903,25.0,0.1080478802323341,-5940.99755859375,47.19718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305114746094,305.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1328350603580474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944052129983902,0.1944095939397812,-4.381826329336036e-06,0.0,0.0001348107034573,0.0,0.0,7.988438129425049,0.0,0.0,0.0,0.2857758402824402,4.0,0.0,1.0
845880,292.843994140625,297.1499938964844,293.1499938964844,0.0035239288117736,-266.8751525878906,295.9271545410156,0.5539517402648926,0.050000000745058,0.0457848347723484,294.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5539517402648926,0.050000000745058,0.0482136383652687,292.9319152832031,297.1499938964844,293.1499938964844,0.003858262905851,-226.58876037597656,296.37274169921875,0.5539517402648926,0.050000000745058,0.0356104262173175,293.0598449707031,297.1499938964844,293.1499938964844,0.1534013450145721,-3401.001708984375,304.140380859375,0.926914632320404,0.2280320972204208,0.2159485071897506,293.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5539517402648926,0.050000000745058,0.2287047356367111,291.1317443847656,291.1499938964844,268.79803466796875,268.1114807128906,282.5774230957031,293.1190185546875,291.1317443847656,1.0,0.1686030626296997,1.0,1.0,0.9873303174972534,1.0,-0.6891452074050903,0.2990246117115021,0.3901205956935882,0.1072892397642135,0.0,0.0,0.2762221693992615,24.461294174194336,25.0,0.1082738116383552,-5948.830078125,47.26095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,305.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69921875,18000.0,0.0,0.0,0.1330117881298065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947686076164245,0.1947729885578155,-4.382616680231877e-06,0.0,0.0001349900558125,0.0,0.0,8.005765914916992,0.0,0.0,0.0,0.2858451604843139,4.0,0.0,1.0
845940,292.8398742675781,297.1499938964844,293.1499938964844,0.0036125653423368,-273.39898681640625,296.044921875,0.5540974736213684,0.050000000745058,0.0457838512957096,294.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5540974736213684,0.050000000745058,0.0482125990092754,292.9264221191406,297.1499938964844,293.1499938964844,0.0039280373603105,-230.5118408203125,296.4637145996094,0.5540974736213684,0.050000000745058,0.0356096625328063,293.0596008300781,297.1499938964844,293.1499938964844,0.1553567200899124,-3435.614013671875,304.1403503417969,0.9308218359947203,0.230367362499237,0.2181499004364013,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5540974736213684,0.050000000745058,0.2286998182535171,291.1318054199219,291.1499938964844,268.75,268.0719909667969,282.5538330078125,293.1128234863281,291.1318359375,1.0,0.1688670068979263,1.0,1.0,0.9871760606765748,1.0,-0.6917778849601746,0.3001442849636078,0.3916335999965668,0.1078777015209198,0.0,0.0,0.2786416411399841,24.45890045166016,25.0,0.1111297085881233,-5988.0205078125,47.58134841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92987060546875,305.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.1338965892791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965905874967575,0.1965949684381485,-4.386595264804782e-06,0.0,0.0001358880253974,0.0,0.0,8.0928373336792,0.0,0.0,0.0,0.2861937284469604,4.0,0.0,1.0
846000,292.8398742675781,297.1499938964844,293.1499938964844,0.0036125653423368,-273.39898681640625,296.044921875,0.5540974736213684,0.050000000745058,0.0457838512957096,294.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5540974736213684,0.050000000745058,0.0482125990092754,292.9264221191406,297.1499938964844,293.1499938964844,0.0039280373603105,-230.5118408203125,296.4637145996094,0.5540974736213684,0.050000000745058,0.0356096625328063,293.0596008300781,297.1499938964844,293.1499938964844,0.1553567200899124,-3435.614013671875,304.1403503417969,0.9308218359947203,0.230367362499237,0.2181499004364013,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5540974736213684,0.050000000745058,0.2286998182535171,291.1318054199219,291.1499938964844,268.75,268.0719909667969,282.5538330078125,293.1128234863281,291.1318359375,1.0,0.1688670068979263,1.0,1.0,0.9871760606765748,1.0,-0.6917778849601746,0.3001442849636078,0.3916335999965668,0.1078777015209198,0.0,0.0,0.2786416411399841,24.45890045166016,25.0,0.1111297085881233,-5988.0205078125,47.58134841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92987060546875,305.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.1338965892791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965905874967575,0.1965949684381485,-4.386595264804782e-06,0.0,0.0001358880253974,0.0,0.0,8.0928373336792,0.0,0.0,0.0,0.2861937284469604,4.0,0.0,1.0
846060,292.8363037109375,297.1499938964844,293.1499938964844,0.0037011469248682,-279.888916015625,296.1625366210937,0.5542277097702026,0.050000000745058,0.0457829721271991,294.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5542277097702026,0.050000000745058,0.0482116714119911,292.9215087890625,297.1499938964844,293.1499938964844,0.0039980439469218,-234.42979431152344,296.5550842285156,0.5542277097702026,0.050000000745058,0.0356089770793914,293.05975341796875,297.1499938964844,293.1499938964844,0.1572813689708709,-3469.571044921875,304.1403503417969,0.9346022605895996,0.2326263785362243,0.2203098237514495,293.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5542277097702026,0.050000000745058,0.2286954224109649,291.1319580078125,291.1499938964844,268.7041931152344,268.0342102050781,282.53131103515625,293.1069641113281,291.13201904296875,1.0,0.1691311299800872,1.0,1.0,0.9870294332504272,1.0,-0.6943618655204773,0.3012422919273376,0.3931195735931396,0.1084586381912231,0.0,0.0,0.281039148569107,24.458965301513672,25.0,0.339388906955719,-6026.80712890625,47.90022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,305.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.1347827911376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984168887138366,0.1984212845563888,-4.390618869365426e-06,0.0,0.0001367874065181,0.0,0.0,8.18045425415039,0.0,0.0,0.0,0.2865448296070099,4.0,0.0,1.0
846120,292.8363037109375,297.1499938964844,293.1499938964844,0.0037011469248682,-279.888916015625,296.1625366210937,0.5542277097702026,0.050000000745058,0.0457829721271991,294.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5542277097702026,0.050000000745058,0.0482116714119911,292.9215087890625,297.1499938964844,293.1499938964844,0.0039980439469218,-234.42979431152344,296.5550842285156,0.5542277097702026,0.050000000745058,0.0356089770793914,293.05975341796875,297.1499938964844,293.1499938964844,0.1572813689708709,-3469.571044921875,304.1403503417969,0.9346022605895996,0.2326263785362243,0.2203098237514495,293.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5542277097702026,0.050000000745058,0.2286954224109649,291.1319580078125,291.1499938964844,268.7041931152344,268.0342102050781,282.53131103515625,293.1069641113281,291.13201904296875,1.0,0.1691311299800872,1.0,1.0,0.9870294332504272,1.0,-0.6943618655204773,0.3012422919273376,0.3931195735931396,0.1084586381912231,0.0,0.0,0.281039148569107,24.458965301513672,25.0,0.339388906955719,-6026.80712890625,47.90022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,305.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.1347827911376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984168887138366,0.1984212845563888,-4.390618869365426e-06,0.0,0.0001367874065181,0.0,0.0,8.18045425415039,0.0,0.0,0.0,0.2865448296070099,4.0,0.0,1.0
846180,292.8335876464844,297.1499938964844,293.1499938964844,0.0037895026616752,-286.3256225585937,296.2794189453125,0.5543199777603149,0.050000000745058,0.045782346278429,294.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5543199777603149,0.050000000745058,0.0482110157608985,292.9174499511719,297.1499938964844,293.1499938964844,0.0040679760277271,-238.32061767578125,296.64605712890625,0.5543199777603149,0.050000000745058,0.0356084890663623,293.0604858398437,297.1499938964844,293.1499938964844,0.1591022163629531,-3501.5673828125,304.1405334472656,0.9380861520767212,0.2347639501094818,0.2223518192768097,293.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5543199777603149,0.050000000745058,0.2286922931671142,291.1325988769531,291.1499938964844,268.6621398925781,267.9997863769531,282.5108947753906,293.1019592285156,291.1328125,1.0,0.1693924218416214,1.0,1.0,0.986882746219635,1.0,-0.6968066692352295,0.3022806942462921,0.394525945186615,0.1090111657977104,0.0,0.0,0.2833211123943329,24.464635848999023,25.0,1.116820216178894,-6064.06005859375,48.21002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293212890625,305.6881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.796875,18000.0,0.0,0.0,0.1356663405895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001966536045074,0.2002010494470596,-4.3946292862528935e-06,0.0,0.0001376840955344,0.0,0.0,8.266267776489258,0.0,0.0,0.0,0.2868894040584564,4.0,0.0,1.0
846240,292.8335876464844,297.1499938964844,293.1499938964844,0.0037895026616752,-286.3256225585937,296.2794189453125,0.5543199777603149,0.050000000745058,0.045782346278429,294.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5543199777603149,0.050000000745058,0.0482110157608985,292.9174499511719,297.1499938964844,293.1499938964844,0.0040679760277271,-238.32061767578125,296.64605712890625,0.5543199777603149,0.050000000745058,0.0356084890663623,293.0604858398437,297.1499938964844,293.1499938964844,0.1591022163629531,-3501.5673828125,304.1405334472656,0.9380861520767212,0.2347639501094818,0.2223518192768097,293.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5543199777603149,0.050000000745058,0.2286922931671142,291.1325988769531,291.1499938964844,268.6621398925781,267.9997863769531,282.5108947753906,293.1019592285156,291.1328125,1.0,0.1693924218416214,1.0,1.0,0.986882746219635,1.0,-0.6968066692352295,0.3022806942462921,0.394525945186615,0.1090111657977104,0.0,0.0,0.2833211123943329,24.464635848999023,25.0,1.116820216178894,-6064.06005859375,48.21002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293212890625,305.6881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.796875,18000.0,0.0,0.0,0.1356663405895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001966536045074,0.2002010494470596,-4.3946292862528935e-06,0.0,0.0001376840955344,0.0,0.0,8.266267776489258,0.0,0.0,0.0,0.2868894040584564,4.0,0.0,1.0
846300,292.8324584960937,297.1499938964844,293.1499938964844,0.0038335749413818,-289.5213928222656,296.3377685546875,0.5543571710586548,0.050000000745058,0.0457820929586887,294.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5543571710586548,0.050000000745058,0.0482107475399971,292.9156494140625,297.1499938964844,293.1499938964844,0.0041029015555977,-240.25450134277344,296.6915588378906,0.5543571710586548,0.050000000745058,0.0356082953512668,293.0609741210937,297.1499938964844,293.1499938964844,0.159980908036232,-3516.967041015625,304.1406555175781,0.9397413730621338,0.2357991933822631,0.2233385145664215,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5543571710586548,0.050000000745058,0.2286910265684127,291.1331787109375,291.1499938964844,268.6424865722656,267.9837341308594,282.5014343261719,293.0997314453125,291.1334228515625,1.0,0.1695214956998825,1.0,1.0,0.9868093729019164,1.0,-0.6979884505271912,0.3027824461460113,0.3952060043811798,0.1092793717980384,0.0,0.0,0.284384936094284,24.46872901916504,25.0,1.4940530061721802,-6081.8076171875,48.361915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,305.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.064453125,18000.0,0.0,0.0,0.1361044347286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010398358106613,0.2010442316532135,-4.396575604914688e-06,0.0,0.0001381286856485,0.0,0.0,8.307100296020508,0.0,0.0,0.0,0.2870538830757141,4.0,0.0,1.0
846360,292.8313903808594,297.1499938964844,293.1499938964844,0.0038777566514909,-292.715576171875,296.3960876464844,0.5543902516365051,0.050000000745058,0.0457818657159805,294.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5543902516365051,0.050000000745058,0.048210509121418,292.9139709472656,297.1499938964844,293.1499938964844,0.0041379509493708,-242.1895751953125,296.7371520996094,0.5543902516365051,0.050000000745058,0.0356081202626228,293.0615539550781,297.1499938964844,293.1499938964844,0.1608420759439468,-3532.037109375,304.1407775878906,0.9413471221923828,0.2368147075176239,0.2243057489395141,293.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5543902516365051,0.050000000745058,0.2286899089813232,291.13385009765625,291.1499938964844,268.6236877441406,267.96844482421875,282.4930725097656,293.0986633300781,291.1341247558594,1.0,0.1696493774652481,1.0,1.0,0.9867391586303712,1.0,-0.6991471648216248,0.3032741844654083,0.3958729803562164,0.1095430701971054,0.0,0.0,0.2853935360908508,24.473377227783203,25.0,1.82523775100708,-6098.69970703125,48.51192474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,305.7073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.136537954211235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018438875675201,0.2018482834100723,-4.398452347231796e-06,0.0,0.0001385686628054,0.0,0.0,8.346132278442383,0.0,0.0,0.0,0.2872114181518554,4.0,0.0,1.0
846420,292.828857421875,297.1499938964844,293.1499938964844,0.0039681219495832,-299.205810546875,296.51519775390625,0.554448664188385,0.050000000745058,0.0457814671099185,294.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.554448664188385,0.050000000745058,0.0482100918889045,292.9103698730469,297.1499938964844,293.1499938964844,0.004209759645164,-246.1260681152344,296.83056640625,0.554448664188385,0.050000000745058,0.0356078073382377,293.0628356933594,297.1499938964844,293.1499938964844,0.1625048816204071,-3561.049560546875,304.1410827636719,0.9444352984428406,0.2387993782758712,0.2261924594640731,293.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.554448664188385,0.050000000745058,0.2286879122257232,291.13641357421875,291.1499938964844,268.58856201171875,267.9400939941406,282.4882507324219,293.1154479980469,291.1371459960937,1.0,0.1699013113975525,1.0,1.0,0.9865986108779908,1.0,-0.7014077305793762,0.3042328953742981,0.3971748352050781,0.110059954226017,0.0,0.0,0.2870612144470215,24.483583450317383,25.0,4.403316497802734,-6127.7431640625,48.806922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,305.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1373793184757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032608836889267,0.2032652795314788,-4.401920705277007e-06,0.0,0.0001394225400872,0.0,0.0,8.415351867675781,0.0,0.0,0.0,0.2874914705753326,4.0,0.0,1.0
846480,292.828857421875,297.1499938964844,293.1499938964844,0.0039681219495832,-299.205810546875,296.51519775390625,0.554448664188385,0.050000000745058,0.0457814671099185,294.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.554448664188385,0.050000000745058,0.0482100918889045,292.9103698730469,297.1499938964844,293.1499938964844,0.004209759645164,-246.1260681152344,296.83056640625,0.554448664188385,0.050000000745058,0.0356078073382377,293.0628356933594,297.1499938964844,293.1499938964844,0.1625048816204071,-3561.049560546875,304.1410827636719,0.9444352984428406,0.2387993782758712,0.2261924594640731,293.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.554448664188385,0.050000000745058,0.2286879122257232,291.13641357421875,291.1499938964844,268.58856201171875,267.9400939941406,282.4882507324219,293.1154479980469,291.1371459960937,1.0,0.1699013113975525,1.0,1.0,0.9865986108779908,1.0,-0.7014077305793762,0.3042328953742981,0.3971748352050781,0.110059954226017,0.0,0.0,0.2870612144470215,24.483583450317383,25.0,4.403316497802734,-6127.7431640625,48.806922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,305.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1373793184757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032608836889267,0.2032652795314788,-4.401920705277007e-06,0.0,0.0001394225400872,0.0,0.0,8.415351867675781,0.0,0.0,0.0,0.2874914705753326,4.0,0.0,1.0
846540,292.8260192871094,297.1499938964844,293.1499938964844,0.0040596253238618,-305.7279357910156,296.6366577148437,0.5544993877410889,0.050000000745058,0.0457811206579208,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5544993877410889,0.050000000745058,0.0482097268104553,292.9065856933594,297.1499938964844,293.1499938964844,0.0042826253920793,-250.0902557373047,296.9262390136719,0.5544993877410889,0.050000000745058,0.0356075391173362,293.0642395019531,297.1499938964844,293.1499938964844,0.164104551076889,-3588.878173828125,304.1413879394531,0.9473705291748048,0.2407202273607254,0.228019967675209,293.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5544993877410889,0.050000000745058,0.2286861836910247,291.14013671875,291.1499938964844,268.5566101074219,267.9144897460937,282.48297119140625,293.12957763671875,291.1406555175781,1.0,0.1701478511095047,1.0,1.0,0.9864580631256104,1.0,-0.7035977244377136,0.305160790681839,0.398436963558197,0.1105642169713974,0.0,0.0,0.2881127297878265,24.49462127685547,25.0,4.368387699127197,-6150.9755859375,49.0953254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.705078125,18000.0,0.0,0.0,0.1381622701883316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041928470134735,0.2041972428560257,-4.404506853461498e-06,0.0,0.0001402171328663,0.0,0.0,8.461539268493652,0.0,0.0,0.0,0.2876825034618377,4.0,0.0,1.0
846600,292.8260192871094,297.1499938964844,293.1499938964844,0.0040596253238618,-305.7279357910156,296.6366577148437,0.5544993877410889,0.050000000745058,0.0457811206579208,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5544993877410889,0.050000000745058,0.0482097268104553,292.9065856933594,297.1499938964844,293.1499938964844,0.0042826253920793,-250.0902557373047,296.9262390136719,0.5544993877410889,0.050000000745058,0.0356075391173362,293.0642395019531,297.1499938964844,293.1499938964844,0.164104551076889,-3588.878173828125,304.1413879394531,0.9473705291748048,0.2407202273607254,0.228019967675209,293.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5544993877410889,0.050000000745058,0.2286861836910247,291.14013671875,291.1499938964844,268.5566101074219,267.9144897460937,282.48297119140625,293.12957763671875,291.1406555175781,1.0,0.1701478511095047,1.0,1.0,0.9864580631256104,1.0,-0.7035977244377136,0.305160790681839,0.398436963558197,0.1105642169713974,0.0,0.0,0.2881127297878265,24.49462127685547,25.0,4.368387699127197,-6150.9755859375,49.0953254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.705078125,18000.0,0.0,0.0,0.1381622701883316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041928470134735,0.2041972428560257,-4.404506853461498e-06,0.0,0.0001402171328663,0.0,0.0,8.461539268493652,0.0,0.0,0.0,0.2876825034618377,4.0,0.0,1.0
846660,292.8232727050781,297.1499938964844,293.1499938964844,0.004152463749051,-312.32135009765625,296.7579040527344,0.5545426607131958,0.050000000745058,0.0457808263599872,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5545426607131958,0.050000000745058,0.0482094138860702,292.9029541015625,297.1499938964844,293.1499938964844,0.0043568438850343,-254.1202545166016,297.0219421386719,0.5545426607131958,0.050000000745058,0.0356073081493377,293.0657958984375,297.1499938964844,293.1499938964844,0.1656759828329086,-3616.19384765625,304.1416320800781,0.9501532316207886,0.2425775825977325,0.2297868877649307,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5545426607131958,0.050000000745058,0.2286846935749054,291.1422119140625,291.1499938964844,268.5275573730469,267.8914794921875,282.4779357910156,293.141845703125,291.1424865722656,1.0,0.170388638973236,1.0,1.0,0.9863215684890748,1.0,-0.7057154774665833,0.306056946516037,0.3996585607528686,0.1110555008053779,0.0,0.0,0.2889968156814575,24.506397247314453,25.0,2.7309420108795166,-6171.9228515625,49.37670516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,305.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.1388617008924484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049107700586319,0.2049151808023452,-4.406337211548816e-06,0.0,0.0001409269752912,0.0,0.0,8.496875762939453,0.0,0.0,0.0,0.2878276109695434,4.0,0.0,1.0
846720,292.8232727050781,297.1499938964844,293.1499938964844,0.004152463749051,-312.32135009765625,296.7579040527344,0.5545426607131958,0.050000000745058,0.0457808263599872,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5545426607131958,0.050000000745058,0.0482094138860702,292.9029541015625,297.1499938964844,293.1499938964844,0.0043568438850343,-254.1202545166016,297.0219421386719,0.5545426607131958,0.050000000745058,0.0356073081493377,293.0657958984375,297.1499938964844,293.1499938964844,0.1656759828329086,-3616.19384765625,304.1416320800781,0.9501532316207886,0.2425775825977325,0.2297868877649307,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5545426607131958,0.050000000745058,0.2286846935749054,291.1422119140625,291.1499938964844,268.5275573730469,267.8914794921875,282.4779357910156,293.141845703125,291.1424865722656,1.0,0.170388638973236,1.0,1.0,0.9863215684890748,1.0,-0.7057154774665833,0.306056946516037,0.3996585607528686,0.1110555008053779,0.0,0.0,0.2889968156814575,24.506397247314453,25.0,2.7309420108795166,-6171.9228515625,49.37670516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,305.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.1388617008924484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049107700586319,0.2049151808023452,-4.406337211548816e-06,0.0,0.0001409269752912,0.0,0.0,8.496875762939453,0.0,0.0,0.0,0.2878276109695434,4.0,0.0,1.0
846780,292.8206481933594,297.1499938964844,293.1499938964844,0.0042467932216823,-318.9847717285156,296.8791198730469,0.5545804500579834,0.050000000745058,0.0457805655896663,294.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5545804500579834,0.050000000745058,0.0482091382145881,292.8995056152344,297.1499938964844,293.1499938964844,0.0044325161725282,-258.2123413085937,297.1178283691406,0.5545804500579834,0.050000000745058,0.0356071069836616,293.06744384765625,297.1499938964844,293.1499938964844,0.1672108471393585,-3642.835205078125,304.1418762207031,0.952793538570404,0.2443749904632568,0.2314963787794113,293.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5545804500579834,0.050000000745058,0.2286833971738815,291.1433410644531,291.1499938964844,268.5011901855469,267.870849609375,282.4736328125,293.1532287597656,291.1435241699219,1.0,0.1706234514713287,1.0,1.0,0.9861850738525392,1.0,-0.7077646851539612,0.3069229423999786,0.4008417427539825,0.111534796655178,0.0,0.0,0.2898026406764984,24.51862335205078,25.0,1.6123026609420776,-6192.32568359375,49.65108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,305.7677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1394706815481186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055638879537582,0.2055682986974716,-4.40790381617262e-06,0.0,0.0001415450096828,0.0,0.0,8.528878211975098,0.0,0.0,0.0,0.2879573404788971,4.0,0.0,1.0
846840,292.8206481933594,297.1499938964844,293.1499938964844,0.0042467932216823,-318.9847717285156,296.8791198730469,0.5545804500579834,0.050000000745058,0.0457805655896663,294.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5545804500579834,0.050000000745058,0.0482091382145881,292.8995056152344,297.1499938964844,293.1499938964844,0.0044325161725282,-258.2123413085937,297.1178283691406,0.5545804500579834,0.050000000745058,0.0356071069836616,293.06744384765625,297.1499938964844,293.1499938964844,0.1672108471393585,-3642.835205078125,304.1418762207031,0.952793538570404,0.2443749904632568,0.2314963787794113,293.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5545804500579834,0.050000000745058,0.2286833971738815,291.1433410644531,291.1499938964844,268.5011901855469,267.870849609375,282.4736328125,293.1532287597656,291.1435241699219,1.0,0.1706234514713287,1.0,1.0,0.9861850738525392,1.0,-0.7077646851539612,0.3069229423999786,0.4008417427539825,0.111534796655178,0.0,0.0,0.2898026406764984,24.51862335205078,25.0,1.6123026609420776,-6192.32568359375,49.65108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,305.7677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1394706815481186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055638879537582,0.2055682986974716,-4.40790381617262e-06,0.0,0.0001415450096828,0.0,0.0,8.528878211975098,0.0,0.0,0.0,0.2879573404788971,4.0,0.0,1.0
846900,292.81939697265625,297.1499938964844,293.1499938964844,0.004294364247471,-322.3286437988281,296.9398193359375,0.5545976758003235,0.050000000745058,0.0457804463803768,294.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5545976758003235,0.050000000745058,0.0482090152800083,292.8978271484375,297.1499938964844,293.1499938964844,0.0044707655906677,-260.2723083496094,297.1659851074219,0.5545976758003235,0.050000000745058,0.0356070138514041,293.0682983398437,297.1499938964844,293.1499938964844,0.1679628193378448,-3655.86962890625,304.1419677734375,0.9540632367134094,0.2452520430088043,0.2323305010795593,293.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5545976758003235,0.050000000745058,0.2286828160285949,291.1437683105469,291.1499938964844,268.4889831542969,267.8613586425781,282.4717712402344,293.15869140625,291.1438903808594,1.0,0.1707385927438736,1.0,1.0,0.9861168265342712,1.0,-0.7087646722793579,0.3073450624942779,0.4014195799827575,0.1117701977491378,0.0,0.0,0.2901763319969177,24.52483558654785,25.0,1.2590376138687134,-6202.25048828125,49.78566360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,305.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08203125,18000.0,0.0,0.0,0.1397417485713958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058672904968261,0.2058717012405395,-4.408629138197284e-06,0.0,0.0001418200990883,0.0,0.0,8.543754577636719,0.0,0.0,0.0,0.2880175709724426,4.0,0.0,1.0
846960,292.8182067871094,297.1499938964844,293.1499938964844,0.0043421848677098,-325.6783447265625,297.0005798339844,0.5546140074729919,0.050000000745058,0.0457803346216678,294.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5546140074729919,0.050000000745058,0.0482088960707187,292.8962097167969,297.1499938964844,293.1499938964844,0.0045092762447893,-262.3401794433594,297.2142639160156,0.5546140074729919,0.050000000745058,0.0356069281697273,293.0691833496094,297.1499938964844,293.1499938964844,0.1687042117118835,-3668.708984375,304.14208984375,0.9553003907203674,0.2461148798465728,0.2331510633230209,293.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5546140074729919,0.050000000745058,0.2286822497844696,291.14410400390625,291.1499938964844,268.47735595703125,267.8524169921875,282.4700927734375,293.1640014648437,291.14422607421875,1.0,0.1708521693944931,1.0,1.0,0.9860502481460572,1.0,-0.709748387336731,0.3077600002288818,0.4019883573055267,0.1120027750730514,0.0,0.0,0.2905340194702148,24.53108787536621,25.0,1.0016586780548096,-6211.97509765625,49.91849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,305.7833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.212890625,18000.0,0.0,0.0,0.1399911046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061571478843689,0.2061615586280822,-4.409320808917983e-06,0.0,0.000142073171446,0.0,0.0,8.55797004699707,0.0,0.0,0.0,0.2880751192569732,4.0,0.0,1.0
847020,292.8158874511719,297.1499938964844,293.1499938964844,0.0044386638328433,-332.3985595703125,297.1224060058594,0.5546441078186035,0.050000000745058,0.0457801260054111,294.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5546441078186035,0.050000000745058,0.0482086762785911,292.89306640625,297.1499938964844,293.1499938964844,0.0045871338807046,-266.50103759765625,297.3113098144531,0.5546441078186035,0.050000000745058,0.0356067642569541,293.07098388671875,297.1499938964844,293.1499938964844,0.1701553463935852,-3693.803955078125,304.1423034667969,0.957681119441986,0.2477991729974746,0.2347528785467147,293.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5546441078186035,0.050000000745058,0.228681206703186,291.1446533203125,291.1499938964844,268.4557800292969,267.8360290527344,282.46728515625,293.17431640625,291.1447448730469,1.0,0.1710747629404068,1.0,1.0,0.9859170913696288,1.0,-0.711668848991394,0.3085691034793854,0.4030997455120086,0.1124599277973175,0.0,0.0,0.2912074625492096,24.543663024902344,25.0,0.7017216086387634,-6230.79833984375,50.178977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,305.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.1404294669628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067032158374786,0.206707626581192,-4.410620022099465e-06,0.0,0.0001425180671503,0.0,0.0,8.58476448059082,0.0,0.0,0.0,0.2881835401058197,4.0,0.0,1.0
