time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847080,292.8158874511719,297.1499938964844,293.1499938964844,0.0044386638328433,-332.3985595703125,297.1224060058594,0.5546441078186035,0.050000000745058,0.0457801260054111,294.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5546441078186035,0.050000000745058,0.0482086762785911,292.89306640625,297.1499938964844,293.1499938964844,0.0045871338807046,-266.50103759765625,297.3113098144531,0.5546441078186035,0.050000000745058,0.0356067642569541,293.07098388671875,297.1499938964844,293.1499938964844,0.1701553463935852,-3693.803955078125,304.1423034667969,0.957681119441986,0.2477991729974746,0.2347528785467147,293.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5546441078186035,0.050000000745058,0.228681206703186,291.1446533203125,291.1499938964844,268.4557800292969,267.8360290527344,282.46728515625,293.17431640625,291.1447448730469,1.0,0.1710747629404068,1.0,1.0,0.9859170913696288,1.0,-0.711668848991394,0.3085691034793854,0.4030997455120086,0.1124599277973175,0.0,0.0,0.2912074625492096,24.543663024902344,25.0,0.7017216086387634,-6230.79833984375,50.178977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,305.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.1404294669628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067032158374786,0.206707626581192,-4.410620022099465e-06,0.0,0.0001425180671503,0.0,0.0,8.58476448059082,0.0,0.0,0.0,0.2881835401058197,4.0,0.0,1.0
847140,292.8136901855469,297.1499938964844,293.1499938964844,0.0045363144017755,-339.146240234375,297.2445983886719,0.5546629428863525,0.050000000745058,0.0457799918949604,293.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5546629428863525,0.050000000745058,0.0482085384428501,292.8896179199219,297.1499938964844,293.1499938964844,0.0046675913035869,-270.771484375,297.41015625,0.5546629428863525,0.050000000745058,0.0356066599488258,293.0730895996094,297.1499938964844,293.1499938964844,0.171543687582016,-3717.75732421875,304.1425476074219,0.9598963260650636,0.249375894665718,0.236280009150505,293.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5546629428863525,0.050000000745058,0.2286805361509323,291.1451110839844,291.1499938964844,268.436279296875,267.82147216796875,282.46533203125,293.1845397949219,291.14520263671875,1.0,0.1712907552719116,1.0,1.0,0.9857839345932008,1.0,-0.7135003805160522,0.3093392550945282,0.404161125421524,0.1129005551338195,0.0,0.0,0.2918264269828796,24.55751037597656,25.0,0.6166772842407227,-6248.51708984375,50.43056106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,305.8145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1407946646213531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072071135044098,0.2072115242481231,-4.411820100358455e-06,0.0,0.0001428886898793,0.0,0.0,8.609517097473145,0.0,0.0,0.0,0.2882837057113647,4.0,0.0,1.0
847200,292.8136901855469,297.1499938964844,293.1499938964844,0.0045363144017755,-339.146240234375,297.2445983886719,0.5546629428863525,0.050000000745058,0.0457799918949604,293.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5546629428863525,0.050000000745058,0.0482085384428501,292.8896179199219,297.1499938964844,293.1499938964844,0.0046675913035869,-270.771484375,297.41015625,0.5546629428863525,0.050000000745058,0.0356066599488258,293.0730895996094,297.1499938964844,293.1499938964844,0.171543687582016,-3717.75732421875,304.1425476074219,0.9598963260650636,0.249375894665718,0.236280009150505,293.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5546629428863525,0.050000000745058,0.2286805361509323,291.1451110839844,291.1499938964844,268.436279296875,267.82147216796875,282.46533203125,293.1845397949219,291.14520263671875,1.0,0.1712907552719116,1.0,1.0,0.9857839345932008,1.0,-0.7135003805160522,0.3093392550945282,0.404161125421524,0.1129005551338195,0.0,0.0,0.2918264269828796,24.55751037597656,25.0,0.6166772842407227,-6248.51708984375,50.43056106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,305.8145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1407946646213531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072071135044098,0.2072115242481231,-4.411820100358455e-06,0.0,0.0001428886898793,0.0,0.0,8.609517097473145,0.0,0.0,0.0,0.2882837057113647,4.0,0.0,1.0
847260,292.8116149902344,297.1499938964844,293.1499938964844,0.0046352166682481,-345.91900634765625,297.3673400878906,0.5546218156814575,0.050000000745058,0.0457802601158618,293.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5546218156814575,0.050000000745058,0.0482088178396225,292.88458251953125,297.1499938964844,293.1499938964844,0.0047533065080642,-275.28424072265625,297.5146789550781,0.5546218156814575,0.050000000745058,0.0356068685650825,293.076171875,297.1499938964844,293.1499938964844,0.1727369725704193,-3738.239990234375,304.14306640625,0.9616751074790956,0.2507002055644989,0.2375864684581756,293.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5546218156814575,0.050000000745058,0.2286818772554397,291.1457824707031,291.1499938964844,268.41864013671875,267.8085632324219,282.4647521972656,293.1957702636719,291.1459655761719,1.0,0.1714960634708404,1.0,1.0,0.9856553673744202,1.0,-0.715070903301239,0.3099974989891052,0.4050733745098114,0.1132850646972656,0.0,0.0,0.2923495173454284,24.57965850830078,25.0,1.0581610202789309,-6264.03955078125,50.65949630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,305.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1410952359437942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076512724161148,0.2076556831598281,-4.412912403495284e-06,0.0,0.0001431937271263,0.0,0.0,8.631417274475098,0.0,0.0,0.0,0.2883724570274353,4.0,0.0,1.0
847320,292.8116149902344,297.1499938964844,293.1499938964844,0.0046352166682481,-345.91900634765625,297.3673400878906,0.5546218156814575,0.050000000745058,0.0457802601158618,293.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5546218156814575,0.050000000745058,0.0482088178396225,292.88458251953125,297.1499938964844,293.1499938964844,0.0047533065080642,-275.28424072265625,297.5146789550781,0.5546218156814575,0.050000000745058,0.0356068685650825,293.076171875,297.1499938964844,293.1499938964844,0.1727369725704193,-3738.239990234375,304.14306640625,0.9616751074790956,0.2507002055644989,0.2375864684581756,293.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5546218156814575,0.050000000745058,0.2286818772554397,291.1457824707031,291.1499938964844,268.41864013671875,267.8085632324219,282.4647521972656,293.1957702636719,291.1459655761719,1.0,0.1714960634708404,1.0,1.0,0.9856553673744202,1.0,-0.715070903301239,0.3099974989891052,0.4050733745098114,0.1132850646972656,0.0,0.0,0.2923495173454284,24.57965850830078,25.0,1.0581610202789309,-6264.03955078125,50.65949630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,305.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1410952359437942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076512724161148,0.2076556831598281,-4.412912403495284e-06,0.0,0.0001431937271263,0.0,0.0,8.631417274475098,0.0,0.0,0.0,0.2883724570274353,4.0,0.0,1.0
847380,292.8096008300781,297.1499938964844,293.1499938964844,0.0047353650443255,-352.7103881835937,297.4908142089844,0.554548442363739,0.050000000745058,0.0457807406783103,293.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.554548442363739,0.050000000745058,0.048209324479103,292.8787536621094,297.1499938964844,293.1499938964844,0.004842740483582,-279.9501342773437,297.6234130859375,0.554548442363739,0.050000000745058,0.0356072448194026,293.0796203613281,297.1499938964844,293.1499938964844,0.1737744212150573,-3755.97900390625,304.1436462402344,0.9631463885307312,0.2518730759620666,0.2387240529060363,293.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.554548442363739,0.050000000745058,0.2286842763423919,291.1468505859375,291.1499938964844,268.4026184082031,267.797119140625,282.4649353027344,293.2071533203125,291.14703369140625,1.0,0.1716884225606918,1.0,1.0,0.9855268001556396,1.0,-0.7164406776428223,0.3105698525905609,0.4058708548545837,0.1136262640357017,0.0,0.0,0.2927001118659973,24.6057243347168,25.0,1.3957436084747314,-6276.7939453125,50.86799240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05615234375,305.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.141336441040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079696953296661,0.2079741060733795,-4.413780061440775e-06,0.0,0.0001434385194443,0.0,0.0,8.64728832244873,0.0,0.0,0.0,0.2884376645088196,4.0,0.0,1.0
847440,292.8096008300781,297.1499938964844,293.1499938964844,0.0047353650443255,-352.7103881835937,297.4908142089844,0.554548442363739,0.050000000745058,0.0457807406783103,293.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.554548442363739,0.050000000745058,0.048209324479103,292.8787536621094,297.1499938964844,293.1499938964844,0.004842740483582,-279.9501342773437,297.6234130859375,0.554548442363739,0.050000000745058,0.0356072448194026,293.0796203613281,297.1499938964844,293.1499938964844,0.1737744212150573,-3755.97900390625,304.1436462402344,0.9631463885307312,0.2518730759620666,0.2387240529060363,293.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.554548442363739,0.050000000745058,0.2286842763423919,291.1468505859375,291.1499938964844,268.4026184082031,267.797119140625,282.4649353027344,293.2071533203125,291.14703369140625,1.0,0.1716884225606918,1.0,1.0,0.9855268001556396,1.0,-0.7164406776428223,0.3105698525905609,0.4058708548545837,0.1136262640357017,0.0,0.0,0.2927001118659973,24.6057243347168,25.0,1.3957436084747314,-6276.7939453125,50.86799240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05615234375,305.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.141336441040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079696953296661,0.2079741060733795,-4.413780061440775e-06,0.0,0.0001434385194443,0.0,0.0,8.64728832244873,0.0,0.0,0.0,0.2884376645088196,4.0,0.0,1.0
847500,292.80859375,297.1499938964844,293.1499938964844,0.004785943776369,-356.1165466308594,297.552734375,0.5545091032981873,0.050000000745058,0.0457810014486312,293.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5545091032981873,0.050000000745058,0.0482095964252948,292.875732421875,297.1499938964844,293.1499938964844,0.0048885960131883,-282.3271484375,297.6788635253906,0.5545091032981873,0.050000000745058,0.0356074459850788,293.08135986328125,297.1499938964844,293.1499938964844,0.174257218837738,-3764.224365234375,304.1439208984375,0.9638159275054932,0.2524218261241913,0.2392528802156448,293.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5545091032981873,0.050000000745058,0.2286855727434158,291.1473693847656,291.1499938964844,268.3951721191406,267.7918701171875,282.4652709960937,293.212890625,291.14752197265625,1.0,0.1717797815799713,1.0,1.0,0.9854625463485718,1.0,-0.7170777916908264,0.3108354806900024,0.4062423408031463,0.1137868091464042,0.0,0.0,0.2928237617015838,24.61880683898925,25.0,1.3517050743103027,-6282.25048828125,50.9663314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,305.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.1414355784654617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080821692943573,0.2080865800380706,-4.414102477312554e-06,0.0,0.0001435391313862,0.0,0.0,8.652926445007324,0.0,0.0,0.0,0.2884610891342163,4.0,0.0,1.0
847560,292.8076171875,297.1499938964844,293.1499938964844,0.0048369215801358,-359.5339050292969,297.6147766113281,0.5544702410697937,0.050000000745058,0.0457812547683715,293.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5544702410697937,0.050000000745058,0.0482098683714866,292.8726501464844,297.1499938964844,293.1499938964844,0.0049351742491126,-284.7314758300781,297.73486328125,0.5544702410697937,0.050000000745058,0.0356076434254646,293.0830993652344,297.1499938964844,293.1499938964844,0.1747224181890487,-3772.16748046875,304.1441650390625,0.9644542932510376,0.2529507279396057,0.239761397242546,293.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5544702410697937,0.050000000745058,0.2286868542432785,291.1477966308594,291.1499938964844,268.3880310058594,267.78692626953125,282.4657592773437,293.2186279296875,291.14794921875,1.0,0.1718680411577224,1.0,1.0,0.9853980541229248,1.0,-0.7176905274391174,0.3110905885696411,0.4065999388694763,0.1139423102140426,0.0,0.0,0.2929255366325378,24.631595611572266,25.0,1.2134288549423218,-6287.25048828125,51.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072021484375,305.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1415211260318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081733345985412,0.2081777602434158,-4.414362592797261e-06,0.0,0.0001436259481124,0.0,0.0,8.657496452331543,0.0,0.0,0.0,0.2884801030158996,4.0,0.0,1.0
847620,292.8056945800781,297.1499938964844,293.1499938964844,0.0049400739371776,-366.3999938964844,297.7391662597656,0.5543966293334961,0.050000000745058,0.0457817390561103,293.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5543966293334961,0.050000000745058,0.0482103787362575,292.86651611328125,297.1499938964844,293.1499938964844,0.0050303395837545,-289.61138916015625,297.8483581542969,0.5543966293334961,0.050000000745058,0.0356080196797847,293.08648681640625,297.1499938964844,293.1499938964844,0.1756089031696319,-3787.30126953125,304.1446533203125,0.9656563997268676,0.2539573013782501,0.2407273799180984,293.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5543966293334961,0.050000000745058,0.2286892682313919,291.1484375,291.1499938964844,268.3746643066406,267.7778625488281,282.4671630859375,293.230224609375,291.1485290527344,1.0,0.1720357984304428,1.0,1.0,0.9852690696716307,1.0,-0.7188544273376465,0.3115742206573486,0.4072802066802978,0.1142406836152076,0.0,0.0,0.2930865883827209,24.65592193603516,25.0,0.8402117490768433,-6296.203125,51.242000579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,305.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.1416549384593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083144038915634,0.2083188146352768,-4.414753220771672e-06,0.0,0.0001437617465853,0.0,0.0,8.664544105529785,0.0,0.0,0.0,0.2885093092918396,4.0,0.0,1.0
847680,292.8056945800781,297.1499938964844,293.1499938964844,0.0049400739371776,-366.3999938964844,297.7391662597656,0.5543966293334961,0.050000000745058,0.0457817390561103,293.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5543966293334961,0.050000000745058,0.0482103787362575,292.86651611328125,297.1499938964844,293.1499938964844,0.0050303395837545,-289.61138916015625,297.8483581542969,0.5543966293334961,0.050000000745058,0.0356080196797847,293.08648681640625,297.1499938964844,293.1499938964844,0.1756089031696319,-3787.30126953125,304.1446533203125,0.9656563997268676,0.2539573013782501,0.2407273799180984,293.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5543966293334961,0.050000000745058,0.2286892682313919,291.1484375,291.1499938964844,268.3746643066406,267.7778625488281,282.4671630859375,293.230224609375,291.1485290527344,1.0,0.1720357984304428,1.0,1.0,0.9852690696716307,1.0,-0.7188544273376465,0.3115742206573486,0.4072802066802978,0.1142406836152076,0.0,0.0,0.2930865883827209,24.65592193603516,25.0,0.8402117490768433,-6296.203125,51.242000579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,305.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.1416549384593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083144038915634,0.2083188146352768,-4.414753220771672e-06,0.0,0.0001437617465853,0.0,0.0,8.664544105529785,0.0,0.0,0.0,0.2885093092918396,4.0,0.0,1.0
847740,292.80377197265625,297.1499938964844,293.1499938964844,0.0050448938272893,-373.3080139160156,297.86407470703125,0.5543298721313477,0.050000000745058,0.0457821823656559,293.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5543298721313477,0.050000000745058,0.0482108406722545,292.8604736328125,297.1499938964844,293.1499938964844,0.0051281135529279,-294.5782165527344,297.963623046875,0.5543298721313477,0.050000000745058,0.0356083624064922,293.0897521972656,297.1499938964844,293.1499938964844,0.1764440536499023,-3801.555908203125,304.14501953125,0.9667751789093018,0.2549030780792236,0.2416339516639709,293.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5543298721313477,0.050000000745058,0.2286914736032486,291.1488342285156,291.1499938964844,268.3622741699219,267.7696533203125,282.4691467285156,293.2420349121094,291.1488647460937,1.0,0.1721925884485244,1.0,1.0,0.9851401448249816,1.0,-0.719946563243866,0.3120268881320953,0.407919704914093,0.1145242899656295,0.0,0.0,0.2932151556015014,24.67841148376465,25.0,0.4908303618431091,-6304.05615234375,51.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,305.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.1417458057403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084231525659561,0.2084275782108307,-4.415037892613327e-06,0.0,0.000143853976624,0.0,0.0,8.66994857788086,0.0,0.0,0.0,0.2885315418243408,4.0,0.0,1.0
847800,292.80377197265625,297.1499938964844,293.1499938964844,0.0050448938272893,-373.3080139160156,297.86407470703125,0.5543298721313477,0.050000000745058,0.0457821823656559,293.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5543298721313477,0.050000000745058,0.0482108406722545,292.8604736328125,297.1499938964844,293.1499938964844,0.0051281135529279,-294.5782165527344,297.963623046875,0.5543298721313477,0.050000000745058,0.0356083624064922,293.0897521972656,297.1499938964844,293.1499938964844,0.1764440536499023,-3801.555908203125,304.14501953125,0.9667751789093018,0.2549030780792236,0.2416339516639709,293.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5543298721313477,0.050000000745058,0.2286914736032486,291.1488342285156,291.1499938964844,268.3622741699219,267.7696533203125,282.4691467285156,293.2420349121094,291.1488647460937,1.0,0.1721925884485244,1.0,1.0,0.9851401448249816,1.0,-0.719946563243866,0.3120268881320953,0.407919704914093,0.1145242899656295,0.0,0.0,0.2932151556015014,24.67841148376465,25.0,0.4908303618431091,-6304.05615234375,51.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,305.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.1417458057403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084231525659561,0.2084275782108307,-4.415037892613327e-06,0.0,0.000143853976624,0.0,0.0,8.66994857788086,0.0,0.0,0.0,0.2885315418243408,4.0,0.0,1.0
847860,292.8018493652344,297.1499938964844,293.1499938964844,0.0051514473743736,-380.2565002441406,297.989501953125,0.5542699694633484,0.050000000745058,0.0457825772464275,293.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5542699694633484,0.050000000745058,0.0482112579047679,292.8545227050781,297.1499938964844,293.1499938964844,0.0052284733392298,-299.62530517578125,298.08056640625,0.5542699694633484,0.050000000745058,0.035608671605587,293.0928955078125,297.1499938964844,293.1499938964844,0.1772325783967971,-3815.01025390625,304.1453857421875,0.9678211212158204,0.2557936906814575,0.2424872070550918,293.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5542699694633484,0.050000000745058,0.2286934405565261,291.1490173339844,291.1499938964844,268.3506774902344,267.7621765136719,282.4715881347656,293.2540588378906,291.1490478515625,1.0,0.1723392307758331,1.0,1.0,0.9850107431411744,1.0,-0.720974326133728,0.3124518096446991,0.4085225164890289,0.114794448018074,0.0,0.0,0.2933313548564911,24.69911193847656,25.0,0.2338085770606994,-6311.04150390625,51.570899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,305.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.1418027877807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085180282592773,0.2085224390029907,-4.415271178004332e-06,0.0,0.0001439118059352,0.0,0.0,8.674635887145996,0.0,0.0,0.0,0.2885506153106689,4.0,0.0,1.0
847920,292.8018493652344,297.1499938964844,293.1499938964844,0.0051514473743736,-380.2565002441406,297.989501953125,0.5542699694633484,0.050000000745058,0.0457825772464275,293.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5542699694633484,0.050000000745058,0.0482112579047679,292.8545227050781,297.1499938964844,293.1499938964844,0.0052284733392298,-299.62530517578125,298.08056640625,0.5542699694633484,0.050000000745058,0.035608671605587,293.0928955078125,297.1499938964844,293.1499938964844,0.1772325783967971,-3815.01025390625,304.1453857421875,0.9678211212158204,0.2557936906814575,0.2424872070550918,293.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5542699694633484,0.050000000745058,0.2286934405565261,291.1490173339844,291.1499938964844,268.3506774902344,267.7621765136719,282.4715881347656,293.2540588378906,291.1490478515625,1.0,0.1723392307758331,1.0,1.0,0.9850107431411744,1.0,-0.720974326133728,0.3124518096446991,0.4085225164890289,0.114794448018074,0.0,0.0,0.2933313548564911,24.69911193847656,25.0,0.2338085770606994,-6311.04150390625,51.570899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,305.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.1418027877807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085180282592773,0.2085224390029907,-4.415271178004332e-06,0.0,0.0001439118059352,0.0,0.0,8.674635887145996,0.0,0.0,0.0,0.2885506153106689,4.0,0.0,1.0
847980,292.7999572753906,297.1499938964844,293.1499938964844,0.0052598118782043,-387.2444152832031,298.1155090332031,0.5542163252830505,0.050000000745058,0.0457829274237155,293.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5542163252830505,0.050000000745058,0.0482116304337978,292.84869384765625,297.1499938964844,293.1499938964844,0.0053314450196921,-304.7483215332031,298.1991882324219,0.5542163252830505,0.050000000745058,0.0356089435517787,293.09588623046875,297.1499938964844,293.1499938964844,0.1779775619506836,-3827.716064453125,304.1456604003906,0.9688008427619934,0.256633311510086,0.2432914823293686,293.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5542163252830505,0.050000000745058,0.2286952137947082,291.1490783691406,291.1499938964844,268.3396301269531,267.7552185058594,282.474365234375,293.2662658691406,291.14910888671875,1.0,0.1724766045808792,1.0,1.0,0.9848814010620116,1.0,-0.7219429016113281,0.3128513991832733,0.4090915024280548,0.1150519624352455,0.0,0.0,0.29344642162323,24.71818923950196,25.0,0.0713425949215889,-6317.3046875,51.7208366394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,305.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.141835480928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086099237203598,0.2086143493652343,-4.415486273501301e-06,0.0,0.0001439449843019,0.0,0.0,8.679156303405762,0.0,0.0,0.0,0.2885688841342926,4.0,0.0,1.0
848040,292.7999572753906,297.1499938964844,293.1499938964844,0.0052598118782043,-387.2444152832031,298.1155090332031,0.5542163252830505,0.050000000745058,0.0457829274237155,293.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5542163252830505,0.050000000745058,0.0482116304337978,292.84869384765625,297.1499938964844,293.1499938964844,0.0053314450196921,-304.7483215332031,298.1991882324219,0.5542163252830505,0.050000000745058,0.0356089435517787,293.09588623046875,297.1499938964844,293.1499938964844,0.1779775619506836,-3827.716064453125,304.1456604003906,0.9688008427619934,0.256633311510086,0.2432914823293686,293.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5542163252830505,0.050000000745058,0.2286952137947082,291.1490783691406,291.1499938964844,268.3396301269531,267.7552185058594,282.474365234375,293.2662658691406,291.14910888671875,1.0,0.1724766045808792,1.0,1.0,0.9848814010620116,1.0,-0.7219429016113281,0.3128513991832733,0.4090915024280548,0.1150519624352455,0.0,0.0,0.29344642162323,24.71818923950196,25.0,0.0713425949215889,-6317.3046875,51.7208366394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,305.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.141835480928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086099237203598,0.2086143493652343,-4.415486273501301e-06,0.0,0.0001439449843019,0.0,0.0,8.679156303405762,0.0,0.0,0.0,0.2885688841342926,4.0,0.0,1.0
848100,292.7989807128906,297.1499938964844,293.1499938964844,0.0053146984428167,-390.7529602050781,298.17877197265625,0.5541916489601135,0.050000000745058,0.0457830913364887,293.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5541916489601135,0.050000000745058,0.0482118017971515,292.8458251953125,297.1499938964844,293.1499938964844,0.0053839334286749,-307.33770751953125,298.2591247558594,0.5541916489601135,0.050000000745058,0.0356090702116489,293.0973205566406,297.1499938964844,293.1499938964844,0.1783342063426971,-3833.796142578125,304.14581298828125,0.9692670702934264,0.2570346891880035,0.2436759620904922,293.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5541916489601135,0.050000000745058,0.2286960184574127,291.14910888671875,291.1499938964844,268.3342590332031,267.7518615722656,282.475830078125,293.2724304199219,291.14910888671875,1.0,0.1725419759750366,1.0,1.0,0.9848166704177856,1.0,-0.7224058508872986,0.3130420744419098,0.4093638062477112,0.1151760518550872,0.0,0.0,0.2935055196285248,24.727161407470703,25.0,0.0168837253004312,-6320.1923828125,51.79242706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,305.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.1418453902006149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086566537618637,0.2086610794067382,-4.41559313912876e-06,0.0,0.0001439550396753,0.0,0.0,8.681450843811035,0.0,0.0,0.0,0.2885781228542328,4.0,0.0,1.0
848160,292.79803466796875,297.1499938964844,293.1499938964844,0.0053700688295066,-394.2711181640625,298.2421569824219,0.5541682243347168,0.050000000745058,0.0457832477986812,293.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5541682243347168,0.050000000745058,0.0482119619846344,292.843017578125,297.1499938964844,293.1499938964844,0.0054371044971048,-309.9454040527344,298.3194580078125,0.5541682243347168,0.050000000745058,0.0356091931462287,293.0987243652344,297.1499938964844,293.1499938964844,0.1786806285381317,-3839.700439453125,304.1459350585937,0.9697181582450868,0.2574243545532226,0.2440491169691085,293.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5541682243347168,0.050000000745058,0.2286967933177948,291.14910888671875,291.1499938964844,268.3289489746094,267.7485656738281,282.47735595703125,293.27862548828125,291.1490783691406,1.0,0.172605276107788,1.0,1.0,0.9847527742385864,1.0,-0.7228551506996155,0.3132269382476806,0.4096282422542572,0.1152970865368843,0.0,0.0,0.2935665845870971,24.73578453063965,25.0,-0.0254849623888731,-6322.9326171875,51.86186218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,305.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.141852468252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087046653032302,0.2087090760469436,-4.415701823745621e-06,0.0,0.0001439622283214,0.0,0.0,8.683805465698242,0.0,0.0,0.0,0.2885875999927521,4.0,0.0,1.0
848220,292.796142578125,297.1499938964844,293.1499938964844,0.0054822890087962,-401.3352661132813,298.36944580078125,0.5541247129440308,0.050000000745058,0.0457835346460342,293.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5541247129440308,0.050000000745058,0.0482122637331485,292.8374328613281,297.1499938964844,293.1499938964844,0.0055454852990806,-315.2126159667969,298.4413146972656,0.5541247129440308,0.050000000745058,0.0356094129383564,293.1014404296875,297.1499938964844,293.1499938964844,0.1793450266122818,-3851.0185546875,304.14617919921875,0.9705783724784852,0.2581707537174225,0.2447640001773834,293.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5541247129440308,0.050000000745058,0.2286982238292694,291.1490478515625,291.1499938964844,268.3183898925781,267.7420959472656,282.4804992675781,293.2911071777344,291.1490478515625,1.0,0.1727260798215866,1.0,1.0,0.9846249222755432,1.0,-0.7237158417701721,0.3135806322097778,0.4101352095603943,0.1155305057764053,0.0,0.0,0.2936961948871612,24.75207901000977,25.0,-0.0856000632047653,-6328.0322265625,51.994773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356201171875,305.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1418620496988296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088060975074768,0.2088105231523513,-4.415928742673714e-06,0.0,0.0001439719490008,0.0,0.0,8.688776016235352,0.0,0.0,0.0,0.2886075973510742,4.0,0.0,1.0
848280,292.796142578125,297.1499938964844,293.1499938964844,0.0054822890087962,-401.3352661132813,298.36944580078125,0.5541247129440308,0.050000000745058,0.0457835346460342,293.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5541247129440308,0.050000000745058,0.0482122637331485,292.8374328613281,297.1499938964844,293.1499938964844,0.0055454852990806,-315.2126159667969,298.4413146972656,0.5541247129440308,0.050000000745058,0.0356094129383564,293.1014404296875,297.1499938964844,293.1499938964844,0.1793450266122818,-3851.0185546875,304.14617919921875,0.9705783724784852,0.2581707537174225,0.2447640001773834,293.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5541247129440308,0.050000000745058,0.2286982238292694,291.1490478515625,291.1499938964844,268.3183898925781,267.7420959472656,282.4804992675781,293.2911071777344,291.1490478515625,1.0,0.1727260798215866,1.0,1.0,0.9846249222755432,1.0,-0.7237158417701721,0.3135806322097778,0.4101352095603943,0.1155305057764053,0.0,0.0,0.2936961948871612,24.75207901000977,25.0,-0.0856000632047653,-6328.0322265625,51.994773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356201171875,305.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1418620496988296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088060975074768,0.2088105231523513,-4.415928742673714e-06,0.0,0.0001439719490008,0.0,0.0,8.688776016235352,0.0,0.0,0.0,0.2886075973510742,4.0,0.0,1.0
848340,292.7942199707031,297.1499938964844,293.1499938964844,0.0055965902283787,-408.438232421875,298.4974060058594,0.5540854334831238,0.050000000745058,0.0457837916910648,293.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5540854334831238,0.050000000745058,0.0482125356793403,292.8320007324219,297.1499938964844,293.1499938964844,0.0056567210704088,-320.55059814453125,298.5648193359375,0.5540854334831238,0.050000000745058,0.0356096141040325,293.1040344238281,297.1499938964844,293.1499938964844,0.1799719780683517,-3861.692626953125,304.1464233398437,0.9713842272758484,0.258874237537384,0.245437666773796,293.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5540854334831238,0.050000000745058,0.2286995202302932,291.1489562988281,291.1499938964844,268.3077697753906,267.73553466796875,282.483642578125,293.3037109375,291.1489562988281,1.0,0.172839418053627,1.0,1.0,0.9844971299171448,1.0,-0.7245267629623413,0.3139134049415588,0.4106133580207824,0.1157523021101951,0.0,0.0,0.2938385605812073,24.767173767089844,25.0,-0.124410755932331,-6332.6865234375,52.119903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,305.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.1418706029653549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089171409606933,0.2089215517044067,-4.416175215737894e-06,0.0,0.0001439806364942,0.0,0.0,8.694214820861816,0.0,0.0,0.0,0.288629412651062,4.0,0.0,1.0
848400,292.7942199707031,297.1499938964844,293.1499938964844,0.0055965902283787,-408.438232421875,298.4974060058594,0.5540854334831238,0.050000000745058,0.0457837916910648,293.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5540854334831238,0.050000000745058,0.0482125356793403,292.8320007324219,297.1499938964844,293.1499938964844,0.0056567210704088,-320.55059814453125,298.5648193359375,0.5540854334831238,0.050000000745058,0.0356096141040325,293.1040344238281,297.1499938964844,293.1499938964844,0.1799719780683517,-3861.692626953125,304.1464233398437,0.9713842272758484,0.258874237537384,0.245437666773796,293.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5540854334831238,0.050000000745058,0.2286995202302932,291.1489562988281,291.1499938964844,268.3077697753906,267.73553466796875,282.483642578125,293.3037109375,291.1489562988281,1.0,0.172839418053627,1.0,1.0,0.9844971299171448,1.0,-0.7245267629623413,0.3139134049415588,0.4106133580207824,0.1157523021101951,0.0,0.0,0.2938385605812073,24.767173767089844,25.0,-0.124410755932331,-6332.6865234375,52.119903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,305.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.1418706029653549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089171409606933,0.2089215517044067,-4.416175215737894e-06,0.0,0.0001439806364942,0.0,0.0,8.694214820861816,0.0,0.0,0.0,0.288629412651062,4.0,0.0,1.0
848460,292.79229736328125,297.1499938964844,293.1499938964844,0.0057130581699311,-415.5792846679688,298.62603759765625,0.5540497303009033,0.050000000745058,0.0457840263843536,293.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5540497303009033,0.050000000745058,0.0482127852737903,292.82666015625,297.1499938964844,293.1499938964844,0.0057708779349923,-325.95660400390625,298.6898498535156,0.5540497303009033,0.050000000745058,0.0356098003685474,293.10650634765625,297.1499938964844,293.1499938964844,0.1805646121501922,-3871.77587890625,304.1466064453125,0.9721404910087584,0.2595385015010834,0.2460736781358719,293.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5540497303009033,0.050000000745058,0.2287006974220276,291.1488647460937,291.1499938964844,268.2968444824219,267.728759765625,282.4867248535156,293.3164367675781,291.1488647460937,1.0,0.1729460060596466,1.0,1.0,0.984370231628418,1.0,-0.7252923250198364,0.3142272233963012,0.4110650718212127,0.1159630715847015,0.0,0.0,0.2939957976341247,24.78120422363281,25.0,-0.1508139371871948,-6337.005859375,52.23794174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,305.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.1418834924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090396583080291,0.2090440690517425,-4.416445790411672e-06,0.0,0.0001439937041141,0.0,0.0,8.700215339660645,0.0,0.0,0.0,0.2886534929275512,4.0,0.0,1.0
848520,292.79229736328125,297.1499938964844,293.1499938964844,0.0057130581699311,-415.5792846679688,298.62603759765625,0.5540497303009033,0.050000000745058,0.0457840263843536,293.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5540497303009033,0.050000000745058,0.0482127852737903,292.82666015625,297.1499938964844,293.1499938964844,0.0057708779349923,-325.95660400390625,298.6898498535156,0.5540497303009033,0.050000000745058,0.0356098003685474,293.10650634765625,297.1499938964844,293.1499938964844,0.1805646121501922,-3871.77587890625,304.1466064453125,0.9721404910087584,0.2595385015010834,0.2460736781358719,293.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5540497303009033,0.050000000745058,0.2287006974220276,291.1488647460937,291.1499938964844,268.2968444824219,267.728759765625,282.4867248535156,293.3164367675781,291.1488647460937,1.0,0.1729460060596466,1.0,1.0,0.984370231628418,1.0,-0.7252923250198364,0.3142272233963012,0.4110650718212127,0.1159630715847015,0.0,0.0,0.2939957976341247,24.78120422363281,25.0,-0.1508139371871948,-6337.005859375,52.23794174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,305.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.1418834924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090396583080291,0.2090440690517425,-4.416445790411672e-06,0.0,0.0001439937041141,0.0,0.0,8.700215339660645,0.0,0.0,0.0,0.2886534929275512,4.0,0.0,1.0
848580,292.7903747558594,297.1499938964844,293.1499938964844,0.0058318274095654,-422.76025390625,298.75537109375,0.5540172457695007,0.050000000745058,0.0457842424511909,293.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5540172457695007,0.050000000745058,0.0482130087912082,292.8214111328125,297.1499938964844,293.1499938964844,0.0058881067670881,-331.4315185546875,298.81646728515625,0.5540172457695007,0.050000000745058,0.0356099642813205,293.1088256835937,297.1499938964844,293.1499938964844,0.1811244487762451,-3881.295654296875,304.1468200683594,0.9728502035140992,0.2601654231548309,0.2466738820075988,293.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5540172457695007,0.050000000745058,0.2287017703056335,291.1487731933594,291.1499938964844,268.285400390625,267.7215576171875,282.4896240234375,293.32928466796875,291.14874267578125,1.0,0.173046201467514,1.0,1.0,0.9842433333396912,1.0,-0.7260146737098694,0.3145231902599334,0.4114914834499359,0.1161629930138588,0.0,0.0,0.2941691875457763,24.79425048828125,25.0,-0.1639275997877121,-6341.07568359375,52.349246978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,305.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1419046372175216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091750353574752,0.2091794461011886,-4.416745014168555e-06,0.0,0.0001440151536371,0.0,0.0,8.706847190856934,0.0,0.0,0.0,0.2886800765991211,4.0,0.0,1.0
848640,292.7903747558594,297.1499938964844,293.1499938964844,0.0058318274095654,-422.76025390625,298.75537109375,0.5540172457695007,0.050000000745058,0.0457842424511909,293.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5540172457695007,0.050000000745058,0.0482130087912082,292.8214111328125,297.1499938964844,293.1499938964844,0.0058881067670881,-331.4315185546875,298.81646728515625,0.5540172457695007,0.050000000745058,0.0356099642813205,293.1088256835937,297.1499938964844,293.1499938964844,0.1811244487762451,-3881.295654296875,304.1468200683594,0.9728502035140992,0.2601654231548309,0.2466738820075988,293.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5540172457695007,0.050000000745058,0.2287017703056335,291.1487731933594,291.1499938964844,268.285400390625,267.7215576171875,282.4896240234375,293.32928466796875,291.14874267578125,1.0,0.173046201467514,1.0,1.0,0.9842433333396912,1.0,-0.7260146737098694,0.3145231902599334,0.4114914834499359,0.1161629930138588,0.0,0.0,0.2941691875457763,24.79425048828125,25.0,-0.1639275997877121,-6341.07568359375,52.349246978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,305.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1419046372175216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091750353574752,0.2091794461011886,-4.416745014168555e-06,0.0,0.0001440151536371,0.0,0.0,8.706847190856934,0.0,0.0,0.0,0.2886800765991211,4.0,0.0,1.0
848700,292.7893981933594,297.1499938964844,293.1499938964844,0.005892124492675,-426.3666076660156,298.8203125,0.5540021061897278,0.050000000745058,0.0457843393087387,293.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5540021061897278,0.050000000745058,0.0482131168246269,292.8188171386719,297.1499938964844,293.1499938964844,0.0059479395858943,-334.1958312988281,298.88043212890625,0.5540021061897278,0.050000000745058,0.0356100425124168,293.1099548339844,297.1499938964844,293.1499938964844,0.1813922226428985,-3885.846923828125,304.1469116210937,0.973188042640686,0.2604650557041168,0.2469608038663864,293.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5540021061897278,0.050000000745058,0.2287022620439529,291.1487121582031,291.1499938964844,268.2794494628906,267.7177429199219,282.49102783203125,293.3358154296875,291.148681640625,1.0,0.1730939745903015,1.0,1.0,0.9841798543930054,1.0,-0.7263599634170532,0.3146646320819855,0.4116953015327453,0.1162588521838188,0.0,0.0,0.2942619919776916,24.80042266845703,25.0,-0.1632502973079681,-6343.037109375,52.40242767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142822265625,305.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.1419193297624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092477232217788,0.2092521488666534,-4.41690644947812e-06,0.0,0.0001440300693502,0.0,0.0,8.710411071777344,0.0,0.0,0.0,0.2886943817138672,4.0,0.0,1.0
848760,292.7884216308594,297.1499938964844,293.1499938964844,0.0059530492871999,-429.98345947265625,298.8854675292969,0.5539875626564026,0.050000000745058,0.0457844361662864,293.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5539875626564026,0.050000000745058,0.0482132174074649,292.81622314453125,297.1499938964844,293.1499938964844,0.0060086036100983,-336.97772216796875,298.9447631835937,0.5539875626564026,0.050000000745058,0.0356101170182228,293.1110534667969,297.1499938964844,293.1499938964844,0.1816524714231491,-3890.268798828125,304.1470031738281,0.9735153317451476,0.260756254196167,0.2472396045923233,293.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5539875626564026,0.050000000745058,0.2287027388811111,291.1486511230469,291.1499938964844,268.27325439453125,267.7137145996094,282.49237060546875,293.3424072265625,291.14862060546875,1.0,0.1731403470039367,1.0,1.0,0.9841169118881226,1.0,-0.7266954779624939,0.3148021101951599,0.4118933379650116,0.1163520961999893,0.0,0.0,0.2943581044673919,24.80638885498047,25.0,-0.1549845784902572,-6344.9580078125,52.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,305.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.1419369578361511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093233317136764,0.209327757358551,-4.4170751607452985e-06,0.0,0.0001440479682059,0.0,0.0,8.714118003845215,0.0,0.0,0.0,0.2887092530727386,4.0,0.0,1.0
848820,292.7864074707031,297.1499938964844,293.1499938964844,0.0060768472030758,-437.2491149902344,299.0163269042969,0.553962230682373,0.050000000745058,0.0457846038043499,293.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.553962230682373,0.050000000745058,0.048213392496109,292.8111267089844,297.1499938964844,293.1499938964844,0.0061324937269091,-342.5938415527344,299.0746765136719,0.553962230682373,0.050000000745058,0.0356102474033832,293.11309814453125,297.1499938964844,293.1499938964844,0.1821562945842743,-3898.828125,304.14715576171875,0.9741498231887816,0.2613262832164764,0.2477796524763107,293.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.553962230682373,0.050000000745058,0.228703573346138,291.1485595703125,291.1499938964844,268.2601623535156,267.705078125,282.4947814941406,293.35577392578125,291.1485290527344,1.0,0.1732291579246521,1.0,1.0,0.9839910864830016,1.0,-0.7273451685905457,0.3150685727596283,0.4122765958309173,0.1165324598550796,0.0,0.0,0.2945589423179626,24.81743812561035,25.0,-0.148361474275589,-6348.74658203125,52.55364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14129638671875,305.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1419814527034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094818502664566,0.2094862759113311,-4.417430773173692e-06,0.0,0.0001440931227989,0.0,0.0,8.721898078918457,0.0,0.0,0.0,0.2887405157089233,4.0,0.0,1.0
