time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848880,292.7864074707031,297.1499938964844,293.1499938964844,0.0060768472030758,-437.2491149902344,299.0163269042969,0.553962230682373,0.050000000745058,0.0457846038043499,293.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.553962230682373,0.050000000745058,0.048213392496109,292.8111267089844,297.1499938964844,293.1499938964844,0.0061324937269091,-342.5938415527344,299.0746765136719,0.553962230682373,0.050000000745058,0.0356102474033832,293.11309814453125,297.1499938964844,293.1499938964844,0.1821562945842743,-3898.828125,304.14715576171875,0.9741498231887816,0.2613262832164764,0.2477796524763107,293.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.553962230682373,0.050000000745058,0.228703573346138,291.1485595703125,291.1499938964844,268.2601623535156,267.705078125,282.4947814941406,293.35577392578125,291.1485290527344,1.0,0.1732291579246521,1.0,1.0,0.9839910864830016,1.0,-0.7273451685905457,0.3150685727596283,0.4122765958309173,0.1165324598550796,0.0,0.0,0.2945589423179626,24.81743812561035,25.0,-0.148361474275589,-6348.74658203125,52.55364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14129638671875,305.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1419814527034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094818502664566,0.2094862759113311,-4.417430773173692e-06,0.0,0.0001440931227989,0.0,0.0,8.721898078918457,0.0,0.0,0.0,0.2887405157089233,4.0,0.0,1.0
848940,292.7843933105469,297.1499938964844,293.1499938964844,0.006203316617757,-444.5565490722656,299.14794921875,0.5539524555206299,0.050000000745058,0.0457846634089946,293.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5539524555206299,0.050000000745058,0.048213455826044,292.8060302734375,297.1499938964844,293.1499938964844,0.0062599945813417,-348.2830505371094,299.20623779296875,0.5539524555206299,0.050000000745058,0.0356102958321571,293.11480712890625,297.1499938964844,293.1499938964844,0.1826680451631546,-3907.53466796875,304.1472473144531,0.9748131036758424,0.2619145810604095,0.2483295202255249,293.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5539524555206299,0.050000000745058,0.228703886270523,291.1484069824219,291.1499938964844,268.2459411621094,267.6954345703125,282.4969482421875,293.3695983886719,291.1483764648437,1.0,0.1733139306306839,1.0,1.0,0.983865201473236,1.0,-0.7280056476593018,0.3153403997421264,0.4126652479171753,0.1167135685682296,0.0,0.0,0.2947797775268554,24.825794219970703,25.0,-0.2109589874744415,-6352.6708984375,52.651405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.142038956284523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096539139747619,0.2096583247184753,-4.417813670443138e-06,0.0,0.000144151475979,0.0,0.0,8.730338096618652,0.0,0.0,0.0,0.2887744009494781,4.0,0.0,1.0
849000,292.7843933105469,297.1499938964844,293.1499938964844,0.006203316617757,-444.5565490722656,299.14794921875,0.5539524555206299,0.050000000745058,0.0457846634089946,293.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5539524555206299,0.050000000745058,0.048213455826044,292.8060302734375,297.1499938964844,293.1499938964844,0.0062599945813417,-348.2830505371094,299.20623779296875,0.5539524555206299,0.050000000745058,0.0356102958321571,293.11480712890625,297.1499938964844,293.1499938964844,0.1826680451631546,-3907.53466796875,304.1472473144531,0.9748131036758424,0.2619145810604095,0.2483295202255249,293.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5539524555206299,0.050000000745058,0.228703886270523,291.1484069824219,291.1499938964844,268.2459411621094,267.6954345703125,282.4969482421875,293.3695983886719,291.1483764648437,1.0,0.1733139306306839,1.0,1.0,0.983865201473236,1.0,-0.7280056476593018,0.3153403997421264,0.4126652479171753,0.1167135685682296,0.0,0.0,0.2947797775268554,24.825794219970703,25.0,-0.2109589874744415,-6352.6708984375,52.651405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.142038956284523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096539139747619,0.2096583247184753,-4.417813670443138e-06,0.0,0.000144151475979,0.0,0.0,8.730338096618652,0.0,0.0,0.0,0.2887744009494781,4.0,0.0,1.0
849060,292.7823486328125,297.1499938964844,293.1499938964844,0.0063325734809041,-451.9049377441406,299.2802734375,0.5539552569389343,0.050000000745058,0.0457846447825431,293.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5539552569389343,0.050000000745058,0.0482134334743022,292.8009033203125,297.1499938964844,293.1499938964844,0.0063914475031197,-354.052490234375,299.33966064453125,0.5539552569389343,0.050000000745058,0.0356102772057056,293.11627197265625,297.1499938964844,293.1499938964844,0.1831893324851989,-3916.40966796875,304.1473083496094,0.9755017757415771,0.2625104486942291,0.2488902360200882,293.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5539552569389343,0.050000000745058,0.2287037819623947,291.1482238769531,291.1499938964844,268.2303466796875,267.6846008300781,282.4991149902344,293.3843994140625,291.148193359375,1.0,0.1733957976102829,1.0,1.0,0.983739972114563,1.0,-0.7286784052848816,0.3156182467937469,0.4130601584911346,0.1168956235051155,0.0,0.0,0.2950280606746673,24.83199119567871,25.0,-0.2347686439752578,-6356.8349609375,52.74824142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,305.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1421100199222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209847554564476,0.2098519802093505,-4.418239313963568e-06,0.0,0.0001442236098228,0.0,0.0,8.739831924438477,0.0,0.0,0.0,0.2888124585151672,4.0,0.0,1.0
849120,292.7823486328125,297.1499938964844,293.1499938964844,0.0063325734809041,-451.9049377441406,299.2802734375,0.5539552569389343,0.050000000745058,0.0457846447825431,293.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5539552569389343,0.050000000745058,0.0482134334743022,292.8009033203125,297.1499938964844,293.1499938964844,0.0063914475031197,-354.052490234375,299.33966064453125,0.5539552569389343,0.050000000745058,0.0356102772057056,293.11627197265625,297.1499938964844,293.1499938964844,0.1831893324851989,-3916.40966796875,304.1473083496094,0.9755017757415771,0.2625104486942291,0.2488902360200882,293.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5539552569389343,0.050000000745058,0.2287037819623947,291.1482238769531,291.1499938964844,268.2303466796875,267.6846008300781,282.4991149902344,293.3843994140625,291.148193359375,1.0,0.1733957976102829,1.0,1.0,0.983739972114563,1.0,-0.7286784052848816,0.3156182467937469,0.4130601584911346,0.1168956235051155,0.0,0.0,0.2950280606746673,24.83199119567871,25.0,-0.2347686439752578,-6356.8349609375,52.74824142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,305.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1421100199222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209847554564476,0.2098519802093505,-4.418239313963568e-06,0.0,0.0001442236098228,0.0,0.0,8.739831924438477,0.0,0.0,0.0,0.2888124585151672,4.0,0.0,1.0
849180,292.7803039550781,297.1499938964844,293.1499938964844,0.0064647700637578,-459.2939758300781,299.4133605957031,0.5539655089378357,0.050000000745058,0.0457845702767372,293.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5539655089378357,0.050000000745058,0.0482133589684963,292.79571533203125,297.1499938964844,293.1499938964844,0.0065272450447082,-359.9095458984375,299.4750671386719,0.5539655089378357,0.050000000745058,0.0356102213263511,293.1175231933594,297.1499938964844,293.1499938964844,0.1837115883827209,-3925.29931640625,304.1473388671875,0.9761976003646852,0.2631074488162994,0.2494529634714126,293.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5539655089378357,0.050000000745058,0.228703424334526,291.1480712890625,291.1499938964844,268.2131652832031,267.6723937988281,282.5010986328125,293.40020751953125,291.1480712890625,1.0,0.1734752804040908,1.0,1.0,0.9836148023605348,1.0,-0.7293530702590942,0.3158978819847107,0.4134551882743835,0.1170759573578834,0.0,0.0,0.2952940762042999,24.836849212646484,25.0,-0.1970932781696319,-6361.2001953125,52.84380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,305.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.1421951502561569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100583165884018,0.2100627422332763,-4.418711341713788e-06,0.0,0.0001443100045435,0.0,0.0,8.75018310546875,0.0,0.0,0.0,0.2888540029525757,4.0,0.0,1.0
849240,292.7803039550781,297.1499938964844,293.1499938964844,0.0064647700637578,-459.2939758300781,299.4133605957031,0.5539655089378357,0.050000000745058,0.0457845702767372,293.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5539655089378357,0.050000000745058,0.0482133589684963,292.79571533203125,297.1499938964844,293.1499938964844,0.0065272450447082,-359.9095458984375,299.4750671386719,0.5539655089378357,0.050000000745058,0.0356102213263511,293.1175231933594,297.1499938964844,293.1499938964844,0.1837115883827209,-3925.29931640625,304.1473388671875,0.9761976003646852,0.2631074488162994,0.2494529634714126,293.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5539655089378357,0.050000000745058,0.228703424334526,291.1480712890625,291.1499938964844,268.2131652832031,267.6723937988281,282.5010986328125,293.40020751953125,291.1480712890625,1.0,0.1734752804040908,1.0,1.0,0.9836148023605348,1.0,-0.7293530702590942,0.3158978819847107,0.4134551882743835,0.1170759573578834,0.0,0.0,0.2952940762042999,24.836849212646484,25.0,-0.1970932781696319,-6361.2001953125,52.84380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,305.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.1421951502561569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100583165884018,0.2100627422332763,-4.418711341713788e-06,0.0,0.0001443100045435,0.0,0.0,8.75018310546875,0.0,0.0,0.0,0.2888540029525757,4.0,0.0,1.0
849300,292.779296875,297.1499938964844,293.1499938964844,0.0065319705754518,-463.00140380859375,299.48016357421875,0.5539726614952087,0.050000000745058,0.0457845218479633,293.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5539726614952087,0.050000000745058,0.0482133068144321,292.7930908203125,297.1499938964844,293.1499938964844,0.0065968004055321,-362.8692626953125,299.5435485839844,0.5539726614952087,0.050000000745058,0.0356101840734481,293.1181030273437,297.1499938964844,293.1499938964844,0.1839726865291595,-3929.742431640625,304.1473388671875,0.9765464067459106,0.2634061276912689,0.2497344613075256,293.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5539726614952087,0.050000000745058,0.2287031710147857,291.14801025390625,291.1499938964844,268.20391845703125,267.66571044921875,282.501953125,293.40838623046875,291.14801025390625,1.0,0.1735142916440963,1.0,1.0,0.9835521578788756,1.0,-0.729690432548523,0.3160381317138672,0.4136523008346557,0.1171652376651763,0.0,0.0,0.295432448387146,24.83890151977539,25.0,-0.1905501931905746,-6363.455078125,52.89116668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,305.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.1422426700592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101680040359497,0.2101724296808242,-4.418959179020021e-06,0.0,0.0001443582295905,0.0,0.0,8.755576133728027,0.0,0.0,0.0,0.2888756990432739,4.0,0.0,1.0
849360,292.7782897949219,297.1499938964844,293.1499938964844,0.0065999492071568,-466.7186584472656,299.5471496582031,0.5539810061454773,0.050000000745058,0.0457844659686088,293.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5539810061454773,0.050000000745058,0.0482132472097873,292.7904357910156,297.1499938964844,293.1499938964844,0.0066675418056547,-365.8517150878906,299.6125183105469,0.5539810061454773,0.050000000745058,0.0356101393699646,293.1186218261719,297.1499938964844,293.1499938964844,0.1842340230941772,-3934.189208984375,304.1473388671875,0.9768956899642944,0.2637051045894623,0.2500161230564117,293.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5539810061454773,0.050000000745058,0.228702887892723,291.14794921875,291.1499938964844,268.1941833496094,267.6585998535156,282.502685546875,293.4167175292969,291.1479187011719,1.0,0.1735528856515884,1.0,1.0,0.9834908843040466,1.0,-0.7300279140472412,0.3161786794662475,0.413849264383316,0.1172538846731185,0.0,0.0,0.2955759167671203,24.840723037719727,25.0,-0.1970086544752121,-6365.779296875,52.938289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,305.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1422934979200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102813720703125,0.210285797715187,-4.41921520177857e-06,0.0,0.0001444098015781,0.0,0.0,8.761151313781738,0.0,0.0,0.0,0.2888981103897095,4.0,0.0,1.0
849420,292.7762451171875,297.1499938964844,293.1499938964844,0.0067382692359387,-474.1803283691406,299.6815795898437,0.5540010929107666,0.050000000745058,0.0457843281328678,293.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5540010929107666,0.050000000745058,0.0482131019234657,292.7850952148437,297.1499938964844,293.1499938964844,0.0068126046098768,-371.88079833984375,299.751953125,0.5540010929107666,0.050000000745058,0.0356100313365459,293.1195983886719,297.1499938964844,293.1499938964844,0.1847582757472992,-3943.107421875,304.1473693847656,0.9775960445404052,0.2643046081066131,0.2505806684494018,293.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5540010929107666,0.050000000745058,0.2287022024393081,291.1477966308594,291.1499938964844,268.1732177734375,267.6430358886719,282.50372314453125,293.433837890625,291.14776611328125,1.0,0.1736290603876114,1.0,1.0,0.9833682179450988,1.0,-0.7307041883468628,0.3164612054824829,0.4142429828643799,0.1174294501543045,0.0,0.0,0.2958813309669494,24.84375762939453,25.0,-0.240668699145317,-6370.708984375,53.032039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,305.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.1424041986465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105219215154647,0.2105263471603393,-4.4197545321367215e-06,0.0,0.0001445221569156,0.0,0.0,8.772976875305176,0.0,0.0,0.0,0.2889456450939178,4.0,0.0,1.0
849480,292.7762451171875,297.1499938964844,293.1499938964844,0.0067382692359387,-474.1803283691406,299.6815795898437,0.5540010929107666,0.050000000745058,0.0457843281328678,293.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5540010929107666,0.050000000745058,0.0482131019234657,292.7850952148437,297.1499938964844,293.1499938964844,0.0068126046098768,-371.88079833984375,299.751953125,0.5540010929107666,0.050000000745058,0.0356100313365459,293.1195983886719,297.1499938964844,293.1499938964844,0.1847582757472992,-3943.107421875,304.1473693847656,0.9775960445404052,0.2643046081066131,0.2505806684494018,293.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5540010929107666,0.050000000745058,0.2287022024393081,291.1477966308594,291.1499938964844,268.1732177734375,267.6430358886719,282.50372314453125,293.433837890625,291.14776611328125,1.0,0.1736290603876114,1.0,1.0,0.9833682179450988,1.0,-0.7307041883468628,0.3164612054824829,0.4142429828643799,0.1174294501543045,0.0,0.0,0.2958813309669494,24.84375762939453,25.0,-0.240668699145317,-6370.708984375,53.032039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,305.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.1424041986465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105219215154647,0.2105263471603393,-4.4197545321367215e-06,0.0,0.0001445221569156,0.0,0.0,8.772976875305176,0.0,0.0,0.0,0.2889456450939178,4.0,0.0,1.0
849540,292.7746276855469,297.1499938964844,293.1499938964844,0.0068769287317991,-481.5248718261719,299.815673828125,0.5540249347686768,0.050000000745058,0.0457841642200946,293.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5540249347686768,0.050000000745058,0.048212930560112,292.78057861328125,297.1499938964844,293.1499938964844,0.0069557079114019,-377.71588134765625,299.89111328125,0.5540249347686768,0.050000000745058,0.0356099046766757,293.1204833984375,297.1499938964844,293.1499938964844,0.185285672545433,-3952.076904296875,304.1473693847656,0.9782978892326356,0.2648922801017761,0.2511470019817352,293.0253601074219,297.1499938964844,293.1499938964844,0.0021651396527886,-821.9407958984375,294.23834228515625,0.5540249347686768,0.050000000745058,0.2287013828754425,291.1475524902344,291.1499938964844,268.1499938964844,267.6255187988281,282.4739990234375,293.40728759765625,291.1474304199219,1.0,0.1737041026353836,1.0,1.0,0.983245611190796,1.0,-0.7313823699951172,0.316745787858963,0.4146365821361542,0.1176026612520217,0.0,0.0,0.2962203621864319,24.846105575561523,25.0,-2.533686637878418,-6385.86328125,53.12531661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,305.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1425272524356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107867747545242,0.2107911854982376,-4.42034342995612e-06,0.0,0.0001446470414521,0.0,0.0,8.785993576049805,0.0,0.0,0.0,0.2889979183673858,4.0,0.0,1.0
849600,292.7746276855469,297.1499938964844,293.1499938964844,0.0068769287317991,-481.5248718261719,299.815673828125,0.5540249347686768,0.050000000745058,0.0457841642200946,293.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5540249347686768,0.050000000745058,0.048212930560112,292.78057861328125,297.1499938964844,293.1499938964844,0.0069557079114019,-377.71588134765625,299.89111328125,0.5540249347686768,0.050000000745058,0.0356099046766757,293.1204833984375,297.1499938964844,293.1499938964844,0.185285672545433,-3952.076904296875,304.1473693847656,0.9782978892326356,0.2648922801017761,0.2511470019817352,293.0253601074219,297.1499938964844,293.1499938964844,0.0021651396527886,-821.9407958984375,294.23834228515625,0.5540249347686768,0.050000000745058,0.2287013828754425,291.1475524902344,291.1499938964844,268.1499938964844,267.6255187988281,282.4739990234375,293.40728759765625,291.1474304199219,1.0,0.1737041026353836,1.0,1.0,0.983245611190796,1.0,-0.7313823699951172,0.316745787858963,0.4146365821361542,0.1176026612520217,0.0,0.0,0.2962203621864319,24.846105575561523,25.0,-2.533686637878418,-6385.86328125,53.12531661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,305.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1425272524356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107867747545242,0.2107911854982376,-4.42034342995612e-06,0.0,0.0001446470414521,0.0,0.0,8.785993576049805,0.0,0.0,0.0,0.2889979183673858,4.0,0.0,1.0
849660,292.7802734375,297.1499938964844,293.1499938964844,0.0070037706755101,-488.5072326660156,299.9240417480469,0.5539727807044983,0.050000000745058,0.0457845106720924,293.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5539727807044983,0.050000000745058,0.0482132956385612,292.7926025390625,297.1499938964844,293.1499938964844,0.0070594660937786,-382.17669677734375,299.9799499511719,0.5539727807044983,0.050000000745058,0.0356101766228675,293.1227722167969,297.1499938964844,293.1499938964844,0.1859576553106308,-3963.9228515625,304.1471252441406,0.9786351323127748,0.2651779651641845,0.2514926791191101,293.0448913574219,297.1499938964844,293.1499938964844,0.0017523790011182,-665.8215942382812,293.61492919921875,0.5539727807044983,0.050000000745058,0.228703111410141,291.1282043457031,291.1499938964844,268.124267578125,267.6058654785156,282.36627197265625,293.2314758300781,291.12384033203125,1.0,0.1737732291221618,1.0,1.0,0.9831249713897704,1.0,-0.7318005561828613,0.3169215321540832,0.4148790240287781,0.1177123412489891,0.0,0.0,0.3000563085079193,24.85950469970703,25.0,-27.290910720825195,-6430.677734375,53.1977653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,305.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.1427491307258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126841247081756,0.2126885503530502,-4.422245638124878e-06,0.0,0.0001448722177883,0.0,0.0,8.874951362609863,0.0,0.0,0.0,0.2893474996089935,4.0,0.0,1.0
849720,292.7802734375,297.1499938964844,293.1499938964844,0.0070037706755101,-488.5072326660156,299.9240417480469,0.5539727807044983,0.050000000745058,0.0457845106720924,293.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5539727807044983,0.050000000745058,0.0482132956385612,292.7926025390625,297.1499938964844,293.1499938964844,0.0070594660937786,-382.17669677734375,299.9799499511719,0.5539727807044983,0.050000000745058,0.0356101766228675,293.1227722167969,297.1499938964844,293.1499938964844,0.1859576553106308,-3963.9228515625,304.1471252441406,0.9786351323127748,0.2651779651641845,0.2514926791191101,293.0448913574219,297.1499938964844,293.1499938964844,0.0017523790011182,-665.8215942382812,293.61492919921875,0.5539727807044983,0.050000000745058,0.228703111410141,291.1282043457031,291.1499938964844,268.124267578125,267.6058654785156,282.36627197265625,293.2314758300781,291.12384033203125,1.0,0.1737732291221618,1.0,1.0,0.9831249713897704,1.0,-0.7318005561828613,0.3169215321540832,0.4148790240287781,0.1177123412489891,0.0,0.0,0.3000563085079193,24.85950469970703,25.0,-27.290910720825195,-6430.677734375,53.1977653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,305.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.1427491307258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126841247081756,0.2126885503530502,-4.422245638124878e-06,0.0,0.0001448722177883,0.0,0.0,8.874951362609863,0.0,0.0,0.0,0.2893474996089935,4.0,0.0,1.0
849780,292.7875061035156,297.1499938964844,293.1499938964844,0.007125670555979,-494.9350280761719,300.0284118652344,0.5538988709449768,0.050000000745058,0.0457850061357021,293.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5538988709449768,0.050000000745058,0.048213817179203,292.8078918457031,297.1499938964844,293.1499938964844,0.0071530393324792,-386.0281066894531,300.0577087402344,0.5538988709449768,0.050000000745058,0.0356105603277683,293.1248474121094,297.1499938964844,293.1499938964844,0.1863587796688079,-3970.8310546875,304.1474304199219,0.9788103699684144,0.2654444277286529,0.2517257332801819,293.056884765625,297.1499938964844,293.1499938964844,0.0014860457740724,-564.8475341796875,293.2078552246094,0.5538988709449768,0.050000000745058,0.2287055850028991,291.11572265625,291.1499938964844,268.0959777832031,267.58416748046875,282.3155517578125,293.1617736816406,291.1159973144531,1.0,0.1738336831331253,1.0,1.0,0.9830043315887452,1.0,-0.7320848703384399,0.3170425295829773,0.4150423407554626,0.1177863553166389,0.0,0.0,0.3057857453823089,24.87546157836914,25.0,-8.877420425415039,-6500.3017578125,53.25558853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857849121094,305.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.33984375,18000.0,0.0,0.0,0.1432301849126815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175403535366058,0.2175447791814804,-4.431670276972e-06,0.0,0.0001453604199923,0.0,0.0,9.112686157226562,0.0,0.0,0.0,0.2902722954750061,4.0,0.0,1.0
849840,292.7875061035156,297.1499938964844,293.1499938964844,0.007125670555979,-494.9350280761719,300.0284118652344,0.5538988709449768,0.050000000745058,0.0457850061357021,293.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5538988709449768,0.050000000745058,0.048213817179203,292.8078918457031,297.1499938964844,293.1499938964844,0.0071530393324792,-386.0281066894531,300.0577087402344,0.5538988709449768,0.050000000745058,0.0356105603277683,293.1248474121094,297.1499938964844,293.1499938964844,0.1863587796688079,-3970.8310546875,304.1474304199219,0.9788103699684144,0.2654444277286529,0.2517257332801819,293.056884765625,297.1499938964844,293.1499938964844,0.0014860457740724,-564.8475341796875,293.2078552246094,0.5538988709449768,0.050000000745058,0.2287055850028991,291.11572265625,291.1499938964844,268.0959777832031,267.58416748046875,282.3155517578125,293.1617736816406,291.1159973144531,1.0,0.1738336831331253,1.0,1.0,0.9830043315887452,1.0,-0.7320848703384399,0.3170425295829773,0.4150423407554626,0.1177863553166389,0.0,0.0,0.3057857453823089,24.87546157836914,25.0,-8.877420425415039,-6500.3017578125,53.25558853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857849121094,305.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.33984375,18000.0,0.0,0.0,0.1432301849126815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175403535366058,0.2175447791814804,-4.431670276972e-06,0.0,0.0001453604199923,0.0,0.0,9.112686157226562,0.0,0.0,0.0,0.2902722954750061,4.0,0.0,1.0
849900,292.7906494140625,297.1499938964844,293.1499938964844,0.0071848342195153,-497.88079833984375,300.08355712890625,0.5538833141326904,0.050000000745058,0.0457851104438304,293.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5538833141326904,0.050000000745058,0.0482139252126216,292.8144226074219,297.1499938964844,293.1499938964844,0.0071988077834248,-387.787353515625,300.1002197265625,0.5538833141326904,0.050000000745058,0.0356106422841548,293.12554931640625,297.1499938964844,293.1499938964844,0.1864707022905349,-3972.624755859375,304.147705078125,0.9789737462997437,0.2656244337558746,0.2518830597400665,293.0610656738281,297.1499938964844,293.1499938964844,0.001390136545524,-528.3441162109375,293.0674743652344,0.5538833141326904,0.050000000745058,0.2287061065435409,291.1177978515625,291.1499938964844,268.0809631347656,267.5726013183594,282.2981262207031,293.1419982910156,291.118896484375,1.0,0.173862338066101,1.0,1.0,0.9829440116882324,1.0,-0.7322746515274048,0.3171236515045166,0.4151510000228882,0.1178333684802055,0.0,0.0,0.3077400922775268,24.88005447387696,25.0,0.0930338576436042,-6525.06689453125,53.286659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,305.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.873046875,18000.0,0.0,0.0,0.1435880213975906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194416373968124,0.2194460779428482,-4.436807103047613e-06,0.0,0.0001457235921407,0.0,0.0,9.2091703414917,0.0,0.0,0.0,0.2906652092933655,4.0,0.0,1.0
849960,292.7933654785156,297.1499938964844,293.1499938964844,0.0072446009144186,-500.8128662109375,300.1397399902344,0.5538773536682129,0.050000000745058,0.0457851476967334,293.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5538773536682129,0.050000000745058,0.0482139661908149,292.8199157714844,297.1499938964844,293.1499938964844,0.0072461343370378,-389.5806884765625,300.1447448730469,0.5538773536682129,0.050000000745058,0.0356106720864772,293.12615966796875,297.1499938964844,293.1499938964844,0.1865817308425903,-3974.397216796875,304.1479187011719,0.9791723489761353,0.2658191621303558,0.2520600259304046,293.0644226074219,297.1499938964844,293.1499938964844,0.0013131194282323,-499.0076904296875,292.9565734863281,0.5538773536682129,0.050000000745058,0.2287063002586364,291.1212463378906,291.1499938964844,268.0653381347656,267.560546875,282.2835388183594,293.1278381347656,291.1224365234375,1.0,0.1738904416561126,1.0,1.0,0.982882559299469,1.0,-0.7324873805046082,0.3172147870063782,0.41527259349823,0.1178851202130317,0.0,0.0,0.3093136847019195,24.88313674926757,25.0,5.218247890472412,-6543.6875,53.31892395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04254150390625,305.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.091796875,18000.0,0.0,0.0,0.14400415122509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209421098232269,0.2209465503692627,-4.441161308932351e-06,0.0,0.0001461459032725,0.0,0.0,9.286162376403809,0.0,0.0,0.0,0.2909847795963287,4.0,0.0,1.0
850020,292.7975158691406,297.1499938964844,293.1499938964844,0.0073680304922163,-506.8005065917969,300.2540283203125,0.5538792610168457,0.050000000745058,0.0457851327955722,293.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5538792610168457,0.050000000745058,0.0482139512896537,292.8280029296875,297.1499938964844,293.1499938964844,0.0073475553654134,-393.3953552246094,300.2388610839844,0.5538792610168457,0.050000000745058,0.0356106609106063,293.1271057128906,297.1499938964844,293.1499938964844,0.186829462647438,-3978.42236328125,304.148193359375,0.9796158671379088,0.2662267982959747,0.2524394989013672,293.0691833496094,297.1499938964844,293.1499938964844,0.0012031634105369,-457.1107482910156,292.799560546875,0.5538792610168457,0.050000000745058,0.2287062257528305,291.1279296875,291.1499938964844,268.03253173828125,267.53515625,282.25927734375,293.109619140625,291.12896728515625,1.0,0.1739454418420791,1.0,1.0,0.982759654521942,1.0,-0.7329426407814026,0.3174105882644653,0.4155320823192596,0.1179935783147811,0.0,0.0,0.3118020296096802,24.8870792388916,25.0,8.535784721374512,-6571.43017578125,53.38471984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,305.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.1449528932571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232662141323089,0.2232706695795059,-4.447846549737733e-06,0.0,0.0001471087598474,0.0,0.0,9.405746459960938,0.0,0.0,0.0,0.2914817035198211,4.0,0.0,1.0
850080,292.7975158691406,297.1499938964844,293.1499938964844,0.0073680304922163,-506.8005065917969,300.2540283203125,0.5538792610168457,0.050000000745058,0.0457851327955722,293.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5538792610168457,0.050000000745058,0.0482139512896537,292.8280029296875,297.1499938964844,293.1499938964844,0.0073475553654134,-393.3953552246094,300.2388610839844,0.5538792610168457,0.050000000745058,0.0356106609106063,293.1271057128906,297.1499938964844,293.1499938964844,0.186829462647438,-3978.42236328125,304.148193359375,0.9796158671379088,0.2662267982959747,0.2524394989013672,293.0691833496094,297.1499938964844,293.1499938964844,0.0012031634105369,-457.1107482910156,292.799560546875,0.5538792610168457,0.050000000745058,0.2287062257528305,291.1279296875,291.1499938964844,268.03253173828125,267.53515625,282.25927734375,293.109619140625,291.12896728515625,1.0,0.1739454418420791,1.0,1.0,0.982759654521942,1.0,-0.7329426407814026,0.3174105882644653,0.4155320823192596,0.1179935783147811,0.0,0.0,0.3118020296096802,24.8870792388916,25.0,8.535784721374512,-6571.43017578125,53.38471984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,305.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.1449528932571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232662141323089,0.2232706695795059,-4.447846549737733e-06,0.0,0.0001471087598474,0.0,0.0,9.405746459960938,0.0,0.0,0.0,0.2914817035198211,4.0,0.0,1.0
850140,292.8002319335937,297.1499938964844,293.1499938964844,0.0074968636035919,-512.965087890625,300.3704833984375,0.5538886189460754,0.050000000745058,0.0457850694656372,293.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5538886189460754,0.050000000745058,0.0482138805091381,292.8328552246094,297.1499938964844,293.1499938964844,0.0074576362967491,-397.4979248046875,300.3387451171875,0.5538886189460754,0.050000000745058,0.0356106087565422,293.1279296875,297.1499938964844,293.1499938964844,0.1871019303798675,-3982.918212890625,304.1483459472656,0.9800782203674316,0.2666405141353607,0.2528288960456848,293.0721130371094,297.1499938964844,293.1499938964844,0.0011357290204614,-431.4041137695313,292.7040405273437,0.5538886189460754,0.050000000745058,0.2287058979272842,291.1334533691406,291.1499938964844,267.99774169921875,267.50811767578125,282.2382202148437,293.0988464355469,291.1342468261719,1.0,0.1739991903305053,1.0,1.0,0.9826367497444152,1.0,-0.7334094047546387,0.3176124095916748,0.4157969653606415,0.1181019470095634,0.0,0.0,0.3136211037635803,24.889759063720703,25.0,7.683752059936523,-6592.1376953125,53.45052719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.1459841877222061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249757200479507,0.2249801754951477,-4.452723260328639e-06,0.0,0.0001481553917983,0.0,0.0,9.49397087097168,0.0,0.0,0.0,0.2918472290039062,4.0,0.0,1.0
850200,292.8002319335937,297.1499938964844,293.1499938964844,0.0074968636035919,-512.965087890625,300.3704833984375,0.5538886189460754,0.050000000745058,0.0457850694656372,293.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5538886189460754,0.050000000745058,0.0482138805091381,292.8328552246094,297.1499938964844,293.1499938964844,0.0074576362967491,-397.4979248046875,300.3387451171875,0.5538886189460754,0.050000000745058,0.0356106087565422,293.1279296875,297.1499938964844,293.1499938964844,0.1871019303798675,-3982.918212890625,304.1483459472656,0.9800782203674316,0.2666405141353607,0.2528288960456848,293.0721130371094,297.1499938964844,293.1499938964844,0.0011357290204614,-431.4041137695313,292.7040405273437,0.5538886189460754,0.050000000745058,0.2287058979272842,291.1334533691406,291.1499938964844,267.99774169921875,267.50811767578125,282.2382202148437,293.0988464355469,291.1342468261719,1.0,0.1739991903305053,1.0,1.0,0.9826367497444152,1.0,-0.7334094047546387,0.3176124095916748,0.4157969653606415,0.1181019470095634,0.0,0.0,0.3136211037635803,24.889759063720703,25.0,7.683752059936523,-6592.1376953125,53.45052719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.1459841877222061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249757200479507,0.2249801754951477,-4.452723260328639e-06,0.0,0.0001481553917983,0.0,0.0,9.49397087097168,0.0,0.0,0.0,0.2918472290039062,4.0,0.0,1.0
850260,292.8018798828125,297.1499938964844,293.1499938964844,0.0076310047879815,-519.3021240234375,300.4883728027344,0.5539007186889648,0.050000000745058,0.0457849875092506,293.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5539007186889648,0.050000000745058,0.0482137948274612,292.8354187011719,297.1499938964844,293.1499938964844,0.0075753894634544,-401.8469543457031,300.4427795410156,0.5539007186889648,0.050000000745058,0.0356105454266071,293.128662109375,297.1499938964844,293.1499938964844,0.187401682138443,-3987.92822265625,304.1483764648437,0.9805415868759156,0.2670532464981079,0.2532183527946472,293.0738830566406,297.1499938964844,293.1499938964844,0.0010968288406729,-416.57177734375,292.6488037109375,0.5539007186889648,0.050000000745058,0.2287054806947708,291.1372375488281,291.1499938964844,267.9611511230469,267.4795837402344,282.2183532714844,293.0916748046875,291.1377258300781,1.0,0.1740519106388092,1.0,1.0,0.9825162887573242,1.0,-0.7338759899139404,0.3178153336048126,0.4160606563091278,0.1182074844837188,0.0,0.0,0.3150495588779449,24.891904830932617,25.0,5.29962968826294,-6609.7861328125,53.515716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1470263302326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262872606515884,0.2262917160987854,-4.456381702766521e-06,0.0,0.000149213039549,0.0,0.0,9.561686515808104,0.0,0.0,0.0,0.2921271920204162,4.0,0.0,1.0
850320,292.8018798828125,297.1499938964844,293.1499938964844,0.0076310047879815,-519.3021240234375,300.4883728027344,0.5539007186889648,0.050000000745058,0.0457849875092506,293.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5539007186889648,0.050000000745058,0.0482137948274612,292.8354187011719,297.1499938964844,293.1499938964844,0.0075753894634544,-401.8469543457031,300.4427795410156,0.5539007186889648,0.050000000745058,0.0356105454266071,293.128662109375,297.1499938964844,293.1499938964844,0.187401682138443,-3987.92822265625,304.1483764648437,0.9805415868759156,0.2670532464981079,0.2532183527946472,293.0738830566406,297.1499938964844,293.1499938964844,0.0010968288406729,-416.57177734375,292.6488037109375,0.5539007186889648,0.050000000745058,0.2287054806947708,291.1372375488281,291.1499938964844,267.9611511230469,267.4795837402344,282.2183532714844,293.0916748046875,291.1377258300781,1.0,0.1740519106388092,1.0,1.0,0.9825162887573242,1.0,-0.7338759899139404,0.3178153336048126,0.4160606563091278,0.1182074844837188,0.0,0.0,0.3150495588779449,24.891904830932617,25.0,5.29962968826294,-6609.7861328125,53.515716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1470263302326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262872606515884,0.2262917160987854,-4.456381702766521e-06,0.0,0.000149213039549,0.0,0.0,9.561686515808104,0.0,0.0,0.0,0.2921271920204162,4.0,0.0,1.0
850380,292.8027648925781,297.1499938964844,293.1499938964844,0.0077701024711132,-525.7786865234375,300.6072998046875,0.5539143085479736,0.050000000745058,0.0457848943769931,293.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5539143085479736,0.050000000745058,0.0482136979699134,292.8363647460937,297.1499938964844,293.1499938964844,0.0076996916905045,-406.3849182128906,300.54986572265625,0.5539143085479736,0.050000000745058,0.0356104709208011,293.1293029785156,297.1499938964844,293.1499938964844,0.1877235025167465,-3993.349365234375,304.1483764648437,0.9810022115707396,0.2674639821052551,0.2536059319972992,293.0748291015625,297.1499938964844,293.1499938964844,0.0010772248497232,-409.0936584472656,292.620361328125,0.5539143085479736,0.050000000745058,0.2287050187587738,291.1394958496094,291.1499938964844,267.9230041503906,267.4496765136719,282.19879150390625,293.0863647460937,291.1397705078125,1.0,0.1741037368774414,1.0,1.0,0.9823958277702332,1.0,-0.7343403100967407,0.3180184662342071,0.4163218438625335,0.1183097660541534,0.0,0.0,0.3162897825241089,24.89371681213379,25.0,3.197272777557373,-6627.2998046875,53.58023071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,305.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1480276882648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274028062820434,0.2274072766304016,-4.4593634811462834e-06,0.0,0.0001502292871009,0.0,0.0,9.619150161743164,0.0,0.0,0.0,0.2923632562160492,4.0,0.0,1.0
850440,292.8027648925781,297.1499938964844,293.1499938964844,0.0077701024711132,-525.7786865234375,300.6072998046875,0.5539143085479736,0.050000000745058,0.0457848943769931,293.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5539143085479736,0.050000000745058,0.0482136979699134,292.8363647460937,297.1499938964844,293.1499938964844,0.0076996916905045,-406.3849182128906,300.54986572265625,0.5539143085479736,0.050000000745058,0.0356104709208011,293.1293029785156,297.1499938964844,293.1499938964844,0.1877235025167465,-3993.349365234375,304.1483764648437,0.9810022115707396,0.2674639821052551,0.2536059319972992,293.0748291015625,297.1499938964844,293.1499938964844,0.0010772248497232,-409.0936584472656,292.620361328125,0.5539143085479736,0.050000000745058,0.2287050187587738,291.1394958496094,291.1499938964844,267.9230041503906,267.4496765136719,282.19879150390625,293.0863647460937,291.1397705078125,1.0,0.1741037368774414,1.0,1.0,0.9823958277702332,1.0,-0.7343403100967407,0.3180184662342071,0.4163218438625335,0.1183097660541534,0.0,0.0,0.3162897825241089,24.89371681213379,25.0,3.197272777557373,-6627.2998046875,53.58023071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,305.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1480276882648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274028062820434,0.2274072766304016,-4.4593634811462834e-06,0.0,0.0001502292871009,0.0,0.0,9.619150161743164,0.0,0.0,0.0,0.2923632562160492,4.0,0.0,1.0
850500,292.802978515625,297.1499938964844,293.1499938964844,0.0078413691371679,-529.05517578125,300.6671142578125,0.5539215803146362,0.050000000745058,0.045784842222929,293.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5539215803146362,0.050000000745058,0.0482136458158493,292.83642578125,297.1499938964844,293.1499938964844,0.0077639697119593,-408.7062377929688,300.6042785644531,0.5539215803146362,0.050000000745058,0.0356104336678981,293.12957763671875,297.1499938964844,293.1499938964844,0.187889352440834,-3996.15087890625,304.1483764648437,0.981231451034546,0.2676686942577362,0.2537990808486938,293.0751037597656,297.1499938964844,293.1499938964844,0.0010726157343015,-407.3322448730469,292.6134033203125,0.5539215803146362,0.050000000745058,0.2287047803401947,291.1402587890625,291.1499938964844,267.90338134765625,267.43426513671875,282.18896484375,293.08404541015625,291.1404724121094,1.0,0.1741293668746948,1.0,1.0,0.9823355674743652,1.0,-0.734571635723114,0.3181200921535492,0.4164515435695648,0.1183597147464752,0.0,0.0,0.3168631196022033,24.894514083862305,25.0,2.463181257247925,-6636.3515625,53.612266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1485020518302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227916419506073,0.2279208898544311,-4.460710442799609e-06,0.0,0.0001507107081124,0.0,0.0,9.645594596862791,0.0,0.0,0.0,0.2924715578556061,4.0,0.0,1.0
850560,292.8031005859375,297.1499938964844,293.1499938964844,0.0079136956483125,-532.3499755859375,300.72711181640625,0.5539290904998779,0.050000000745058,0.0457847900688648,293.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5539290904998779,0.050000000745058,0.0482135899364948,292.8362731933594,297.1499938964844,293.1499938964844,0.007829506881535,-411.0538024902344,300.65924072265625,0.5539290904998779,0.050000000745058,0.0356103926897048,293.1298522949219,297.1499938964844,293.1499938964844,0.1880571544170379,-3998.987548828125,304.1483764648437,0.9814599752426147,0.2678731381893158,0.2539919018745422,293.07525634765625,297.1499938964844,293.1499938964844,0.001070650992915,-406.57708740234375,292.61016845703125,0.5539290904998779,0.050000000745058,0.2287045121192932,291.140869140625,291.1499938964844,267.8834228515625,267.4185791015625,282.1790466308594,293.0819091796875,291.1410522460937,1.0,0.1741548329591751,1.0,1.0,0.9822760224342346,1.0,-0.7348025441169739,0.3182218372821808,0.4165807068347931,0.1184088885784149,0.0,0.0,0.3174097537994385,24.895244598388672,25.0,1.930225133895874,-6645.625,53.6441764831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239501953125,305.96923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1489549130201339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284063845872879,0.228410854935646,-4.461989192350302e-06,0.0,0.0001511703012511,0.0,0.0,9.670832633972168,0.0,0.0,0.0,0.292574793100357,4.0,0.0,1.0
850620,292.8031005859375,297.1499938964844,293.1499938964844,0.0080614266917109,-538.9819946289062,300.84771728515625,0.5539451241493225,0.050000000745058,0.0457846820354461,293.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5539451241493225,0.050000000745058,0.0482134744524955,292.83551025390625,297.1499938964844,293.1499938964844,0.0079640625044703,-415.8106689453125,300.7703857421875,0.5539451241493225,0.050000000745058,0.0356103107333183,293.13037109375,297.1499938964844,293.1499938964844,0.1883963346481323,-4004.7236328125,304.1483459472656,0.9819156527519226,0.2682815194129944,0.2543769180774688,293.0753479003906,297.1499938964844,293.1499938964844,0.0010727979242801,-407.37786865234375,292.61236572265625,0.5539451241493225,0.050000000745058,0.2287039756774902,291.141845703125,291.1499938964844,267.8426513671875,267.3863830566406,282.1589660644531,293.07781982421875,291.1419982910156,1.0,0.1742053031921386,1.0,1.0,0.9821568727493286,1.0,-0.7352635860443115,0.3184258639812469,0.4168377518653869,0.1185050904750824,0.0,0.0,0.3184287846088409,24.89651298522949,25.0,1.3034495115280151,-6664.7275390625,53.70769119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,305.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1497882902622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293221056461334,0.2293265759944915,-4.464377525437158e-06,0.0,0.0001520160731161,0.0,0.0,9.718059539794922,0.0,0.0,0.0,0.2927678823471069,4.0,0.0,1.0
