time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850680,292.8031005859375,297.1499938964844,293.1499938964844,0.0080614266917109,-538.9819946289062,300.84771728515625,0.5539451241493225,0.050000000745058,0.0457846820354461,293.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5539451241493225,0.050000000745058,0.0482134744524955,292.83551025390625,297.1499938964844,293.1499938964844,0.0079640625044703,-415.8106689453125,300.7703857421875,0.5539451241493225,0.050000000745058,0.0356103107333183,293.13037109375,297.1499938964844,293.1499938964844,0.1883963346481323,-4004.7236328125,304.1483459472656,0.9819156527519226,0.2682815194129944,0.2543769180774688,293.0753479003906,297.1499938964844,293.1499938964844,0.0010727979242801,-407.37786865234375,292.61236572265625,0.5539451241493225,0.050000000745058,0.2287039756774902,291.141845703125,291.1499938964844,267.8426513671875,267.3863830566406,282.1589660644531,293.07781982421875,291.1419982910156,1.0,0.1742053031921386,1.0,1.0,0.9821568727493286,1.0,-0.7352635860443115,0.3184258639812469,0.4168377518653869,0.1185050904750824,0.0,0.0,0.3184287846088409,24.89651298522949,25.0,1.3034495115280151,-6664.7275390625,53.70769119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,305.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1497882902622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293221056461334,0.2293265759944915,-4.464377525437158e-06,0.0,0.0001520160731161,0.0,0.0,9.718059539794922,0.0,0.0,0.0,0.2927678823471069,4.0,0.0,1.0
850740,292.80279541015625,297.1499938964844,293.1499938964844,0.0082133980467915,-545.6661987304688,300.96905517578125,0.553962230682373,0.050000000745058,0.0457845665514469,293.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.553962230682373,0.050000000745058,0.0482133515179157,292.8343200683594,297.1499938964844,293.1499938964844,0.0081031275913119,-420.6364440917969,300.88299560546875,0.553962230682373,0.050000000745058,0.0356102176010608,293.1307983398437,297.1499938964844,293.1499938964844,0.1887382119894027,-4010.505126953125,304.1483154296875,0.9823700189590454,0.2686899304389953,0.2547617554664612,293.0752258300781,297.1499938964844,293.1499938964844,0.0010808611987158,-410.4275512695313,292.623046875,0.553962230682373,0.050000000745058,0.2287033945322036,291.14263916015625,291.1499938964844,267.8008728027344,267.353271484375,282.1392822265625,293.0752258300781,291.1427917480469,1.0,0.1742552816867828,1.0,1.0,0.9820377230644226,1.0,-0.7357243895530701,0.3186308741569519,0.4170934855937958,0.1185986325144767,0.0,0.0,0.3193534612655639,24.89753150939941,25.0,1.125741958618164,-6684.0810546875,53.77090835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,306.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.1505176424980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230157658457756,0.2301621288061142,-4.466563495952869e-06,0.0,0.0001527562708361,0.0,0.0,9.761239051818848,0.0,0.0,0.0,0.2929444313049316,4.0,0.0,1.0
850800,292.80279541015625,297.1499938964844,293.1499938964844,0.0082133980467915,-545.6661987304688,300.96905517578125,0.553962230682373,0.050000000745058,0.0457845665514469,293.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.553962230682373,0.050000000745058,0.0482133515179157,292.8343200683594,297.1499938964844,293.1499938964844,0.0081031275913119,-420.6364440917969,300.88299560546875,0.553962230682373,0.050000000745058,0.0356102176010608,293.1307983398437,297.1499938964844,293.1499938964844,0.1887382119894027,-4010.505126953125,304.1483154296875,0.9823700189590454,0.2686899304389953,0.2547617554664612,293.0752258300781,297.1499938964844,293.1499938964844,0.0010808611987158,-410.4275512695313,292.623046875,0.553962230682373,0.050000000745058,0.2287033945322036,291.14263916015625,291.1499938964844,267.8008728027344,267.353271484375,282.1392822265625,293.0752258300781,291.1427917480469,1.0,0.1742552816867828,1.0,1.0,0.9820377230644226,1.0,-0.7357243895530701,0.3186308741569519,0.4170934855937958,0.1185986325144767,0.0,0.0,0.3193534612655639,24.89753150939941,25.0,1.125741958618164,-6684.0810546875,53.77090835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,306.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.1505176424980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230157658457756,0.2301621288061142,-4.466563495952869e-06,0.0,0.0001527562708361,0.0,0.0,9.761239051818848,0.0,0.0,0.0,0.2929444313049316,4.0,0.0,1.0
850860,292.8021545410156,297.1499938964844,293.1499938964844,0.0083699384704232,-552.4010620117188,301.09149169921875,0.5539804697036743,0.050000000745058,0.045784443616867,293.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5539804697036743,0.050000000745058,0.0482132211327552,292.8327331542969,297.1499938964844,293.1499938964844,0.0082467179745435,-425.5191955566406,300.9971008300781,0.5539804697036743,0.050000000745058,0.0356101207435131,293.1311950683594,297.1499938964844,293.1499938964844,0.1890779137611389,-4016.2421875,304.1483154296875,0.9828237295150756,0.2690990269184112,0.2551470696926117,293.0749206542969,297.1499938964844,293.1499938964844,0.0010929207783192,-414.9917602539063,292.63970947265625,0.5539804697036743,0.050000000745058,0.2287027686834335,291.14361572265625,291.1499938964844,267.7582702636719,267.3193359375,282.1204528808594,293.074951171875,291.143798828125,1.0,0.1743048727512359,1.0,1.0,0.9819204211235046,1.0,-0.7361856698989868,0.3188371658325195,0.4173484742641449,0.1186897009611129,0.0,0.0,0.3201408982276916,24.898317337036133,25.0,1.262129545211792,-6702.96484375,53.833961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599914550781,306.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.375,18000.0,0.0,0.0,0.1511400938034057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308889478445053,0.2308934181928634,-4.468528004508698e-06,0.0,0.0001533879694761,0.0,0.0,9.799192428588867,0.0,0.0,0.0,0.2930998802185058,4.0,0.0,1.0
850920,292.8021545410156,297.1499938964844,293.1499938964844,0.0083699384704232,-552.4010620117188,301.09149169921875,0.5539804697036743,0.050000000745058,0.045784443616867,293.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5539804697036743,0.050000000745058,0.0482132211327552,292.8327331542969,297.1499938964844,293.1499938964844,0.0082467179745435,-425.5191955566406,300.9971008300781,0.5539804697036743,0.050000000745058,0.0356101207435131,293.1311950683594,297.1499938964844,293.1499938964844,0.1890779137611389,-4016.2421875,304.1483154296875,0.9828237295150756,0.2690990269184112,0.2551470696926117,293.0749206542969,297.1499938964844,293.1499938964844,0.0010929207783192,-414.9917602539063,292.63970947265625,0.5539804697036743,0.050000000745058,0.2287027686834335,291.14361572265625,291.1499938964844,267.7582702636719,267.3193359375,282.1204528808594,293.074951171875,291.143798828125,1.0,0.1743048727512359,1.0,1.0,0.9819204211235046,1.0,-0.7361856698989868,0.3188371658325195,0.4173484742641449,0.1186897009611129,0.0,0.0,0.3201408982276916,24.898317337036133,25.0,1.262129545211792,-6702.96484375,53.833961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599914550781,306.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.375,18000.0,0.0,0.0,0.1511400938034057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308889478445053,0.2308934181928634,-4.468528004508698e-06,0.0,0.0001533879694761,0.0,0.0,9.799192428588867,0.0,0.0,0.0,0.2930998802185058,4.0,0.0,1.0
850980,292.80126953125,297.1499938964844,293.1499938964844,0.0085311159491539,-559.187744140625,301.2147216796875,0.5539997816085815,0.050000000745058,0.0457843132317066,293.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5539997816085815,0.050000000745058,0.0482130832970142,292.8309020996094,297.1499938964844,293.1499938964844,0.0083948522806167,-430.4583129882813,301.1123962402344,0.5539997816085815,0.050000000745058,0.035610020160675,293.1315002441406,297.1499938964844,293.1499938964844,0.1894222497940063,-4022.060302734375,304.1483154296875,0.9832773208618164,0.2695094048976898,0.2555334568023681,293.0744934082031,297.1499938964844,293.1499938964844,0.0011077196104452,-420.59912109375,292.6602783203125,0.5539997816085815,0.050000000745058,0.228702113032341,291.1444091796875,291.1499938964844,267.7150573730469,267.2847900390625,282.10125732421875,293.0745544433594,291.1445007324219,1.0,0.1743541806936264,1.0,1.0,0.9818031191825868,1.0,-0.7366481423377991,0.3190450668334961,0.417603075504303,0.1187785267829895,0.0,0.0,0.3208267986774444,24.898889541625977,25.0,0.9163141250610352,-6721.2216796875,53.8969612121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1516568958759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315130233764648,0.2315174788236618,-4.470210569706978e-06,0.0,0.0001539124641567,0.0,0.0,9.831636428833008,0.0,0.0,0.0,0.2932332158088684,4.0,0.0,1.0
851040,292.80126953125,297.1499938964844,293.1499938964844,0.0085311159491539,-559.187744140625,301.2147216796875,0.5539997816085815,0.050000000745058,0.0457843132317066,293.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5539997816085815,0.050000000745058,0.0482130832970142,292.8309020996094,297.1499938964844,293.1499938964844,0.0083948522806167,-430.4583129882813,301.1123962402344,0.5539997816085815,0.050000000745058,0.035610020160675,293.1315002441406,297.1499938964844,293.1499938964844,0.1894222497940063,-4022.060302734375,304.1483154296875,0.9832773208618164,0.2695094048976898,0.2555334568023681,293.0744934082031,297.1499938964844,293.1499938964844,0.0011077196104452,-420.59912109375,292.6602783203125,0.5539997816085815,0.050000000745058,0.228702113032341,291.1444091796875,291.1499938964844,267.7150573730469,267.2847900390625,282.10125732421875,293.0745544433594,291.1445007324219,1.0,0.1743541806936264,1.0,1.0,0.9818031191825868,1.0,-0.7366481423377991,0.3190450668334961,0.417603075504303,0.1187785267829895,0.0,0.0,0.3208267986774444,24.898889541625977,25.0,0.9163141250610352,-6721.2216796875,53.8969612121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1516568958759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315130233764648,0.2315174788236618,-4.470210569706978e-06,0.0,0.0001539124641567,0.0,0.0,9.831636428833008,0.0,0.0,0.0,0.2932332158088684,4.0,0.0,1.0
851100,292.80078125,297.1499938964844,293.1499938964844,0.0086135156452655,-562.6024169921875,301.27655029296875,0.5540097951889038,0.050000000745058,0.0457842424511909,293.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5540097951889038,0.050000000745058,0.0482130125164985,292.8299255371094,297.1499938964844,293.1499938964844,0.0084706777706742,-432.9500427246094,301.1703796386719,0.5540097951889038,0.050000000745058,0.0356099680066108,293.13165283203125,297.1499938964844,293.1499938964844,0.1895978152751922,-4025.030029296875,304.1482849121094,0.9835042953491212,0.2697152495384216,0.2557272017002105,293.07427978515625,297.1499938964844,293.1499938964844,0.0011158850975334,-423.6962585449219,292.6715087890625,0.5540097951889038,0.050000000745058,0.2287017852067947,291.1446533203125,291.1499938964844,267.6932678222656,267.267333984375,282.091552734375,293.0743103027344,291.14471435546875,1.0,0.1743787676095962,1.0,1.0,0.9817444682121276,1.0,-0.7368800044059753,0.3191497027873993,0.4177303314208984,0.1188221648335456,0.0,0.0,0.3211605846881866,24.89909744262696,25.0,0.6623370051383972,-6730.31005859375,53.92847442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,306.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.1518782526254654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318101227283477,0.2318145930767059,-4.470984549698187e-06,0.0,0.000154137116624,0.0,0.0,9.847038269042969,0.0,0.0,0.0,0.2932962775230407,4.0,0.0,1.0
851160,292.8002624511719,297.1499938964844,293.1499938964844,0.0086971307173371,-566.0296630859375,301.3385009765625,0.5540200471878052,0.050000000745058,0.0457841753959655,293.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5540200471878052,0.050000000745058,0.0482129417359828,292.82891845703125,297.1499938964844,293.1499938964844,0.0085476776584982,-435.4550476074219,301.22857666015625,0.5540200471878052,0.050000000745058,0.0356099121272563,293.1317749023437,297.1499938964844,293.1499938964844,0.1897753775119781,-4028.03466796875,304.1482849121094,0.9837313890457152,0.269921600818634,0.2559214234352112,293.0740051269531,297.1499938964844,293.1499938964844,0.0011244539637118,-426.9479675292969,292.6832275390625,0.5540200471878052,0.050000000745058,0.2287014275789261,291.144775390625,291.1499938964844,267.67138671875,267.2497253417969,282.081787109375,293.0740661621094,291.1448059082031,1.0,0.1744033098220825,1.0,1.0,0.9816864728927612,1.0,-0.7371124625205994,0.3192547857761383,0.4178576469421386,0.1188652962446212,0.0,0.0,0.3214953541755676,24.899259567260746,25.0,0.4169076681137085,-6739.41650390625,53.96001052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,306.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.984375,18000.0,0.0,0.0,0.1520770192146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321061939001083,0.2321106642484665,-4.471742158784764e-06,0.0,0.0001543388352729,0.0,0.0,9.862367630004885,0.0,0.0,0.0,0.2933588624000549,4.0,0.0,1.0
851220,292.7991638183594,297.1499938964844,293.1499938964844,0.0088680600747466,-572.9176635742188,301.4627990722656,0.5540412068367004,0.050000000745058,0.0457840301096439,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5540412068367004,0.050000000745058,0.0482127889990806,292.8268737792969,297.1499938964844,293.1499938964844,0.0087052220478653,-440.5010986328125,301.3456115722656,0.5540412068367004,0.050000000745058,0.0356098003685474,293.13201904296875,297.1499938964844,293.1499938964844,0.1901357918977737,-4034.13623046875,304.14825439453125,0.9841861128807068,0.2703359723091125,0.2563113570213318,293.0734558105469,297.1499938964844,293.1499938964844,0.0011425428092479,-433.8159790039063,292.70782470703125,0.5540412068367004,0.050000000745058,0.2287007123231887,291.1448059082031,291.1499938964844,267.62750244140625,267.2143249511719,282.0621032714844,293.0735168457031,291.1448059082031,1.0,0.1744523495435714,1.0,1.0,0.9815703630447388,1.0,-0.7375790476799011,0.3194665610790252,0.4181125164031982,0.1189501658082008,0.0,0.0,0.3221828043460846,24.899452209472656,25.0,-0.0168782658874988,-6757.6767578125,54.0232048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,306.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9296875,18000.0,0.0,0.0,0.1524158269166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232709527015686,0.2327139973640442,-4.473259650694672e-06,0.0,0.0001546826824778,0.0,0.0,9.893574714660645,0.0,0.0,0.0,0.2934860289096832,4.0,0.0,1.0
851280,292.7991638183594,297.1499938964844,293.1499938964844,0.0088680600747466,-572.9176635742188,301.4627990722656,0.5540412068367004,0.050000000745058,0.0457840301096439,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5540412068367004,0.050000000745058,0.0482127889990806,292.8268737792969,297.1499938964844,293.1499938964844,0.0087052220478653,-440.5010986328125,301.3456115722656,0.5540412068367004,0.050000000745058,0.0356098003685474,293.13201904296875,297.1499938964844,293.1499938964844,0.1901357918977737,-4034.13623046875,304.14825439453125,0.9841861128807068,0.2703359723091125,0.2563113570213318,293.0734558105469,297.1499938964844,293.1499938964844,0.0011425428092479,-433.8159790039063,292.70782470703125,0.5540412068367004,0.050000000745058,0.2287007123231887,291.1448059082031,291.1499938964844,267.62750244140625,267.2143249511719,282.0621032714844,293.0735168457031,291.1448059082031,1.0,0.1744523495435714,1.0,1.0,0.9815703630447388,1.0,-0.7375790476799011,0.3194665610790252,0.4181125164031982,0.1189501658082008,0.0,0.0,0.3221828043460846,24.899452209472656,25.0,-0.0168782658874988,-6757.6767578125,54.0232048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,306.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9296875,18000.0,0.0,0.0,0.1524158269166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232709527015686,0.2327139973640442,-4.473259650694672e-06,0.0,0.0001546826824778,0.0,0.0,9.893574714660645,0.0,0.0,0.0,0.2934860289096832,4.0,0.0,1.0
851340,292.7980041503906,297.1499938964844,293.1499938964844,0.0090440902858972,-579.8480224609375,301.587646484375,0.5540632009506226,0.050000000745058,0.045783881098032,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5540632009506226,0.050000000745058,0.0482126325368881,292.82476806640625,297.1499938964844,293.1499938964844,0.0088676316663622,-445.5926818847656,301.4634704589844,0.5540632009506226,0.050000000745058,0.0356096848845481,293.1322021484375,297.1499938964844,293.1499938964844,0.1905026137828827,-4040.347900390625,304.1482238769531,0.9846415519714355,0.2707527279853821,0.2567034959793091,293.0728759765625,297.1499938964844,293.1499938964844,0.0011616125702857,-441.0604553222656,292.7336120605469,0.5540632009506226,0.050000000745058,0.2286999672651291,291.14459228515625,291.1499938964844,267.58355712890625,267.1787109375,282.0423583984375,293.07293701171875,291.14453125,1.0,0.1745013743638992,1.0,1.0,0.9814543128013612,1.0,-0.738048255443573,0.3196804225444793,0.418367862701416,0.1190332621335983,0.0,0.0,0.3229170739650726,24.899490356445312,25.0,-0.3568962216377258,-6776.01171875,54.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,306.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1526915282011032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333490848541259,0.2333535552024841,-4.474841716728406e-06,0.0,0.0001549624867038,0.0,0.0,9.92663860321045,0.0,0.0,0.0,0.2936204671859741,4.0,0.0,1.0
851400,292.7980041503906,297.1499938964844,293.1499938964844,0.0090440902858972,-579.8480224609375,301.587646484375,0.5540632009506226,0.050000000745058,0.045783881098032,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5540632009506226,0.050000000745058,0.0482126325368881,292.82476806640625,297.1499938964844,293.1499938964844,0.0088676316663622,-445.5926818847656,301.4634704589844,0.5540632009506226,0.050000000745058,0.0356096848845481,293.1322021484375,297.1499938964844,293.1499938964844,0.1905026137828827,-4040.347900390625,304.1482238769531,0.9846415519714355,0.2707527279853821,0.2567034959793091,293.0728759765625,297.1499938964844,293.1499938964844,0.0011616125702857,-441.0604553222656,292.7336120605469,0.5540632009506226,0.050000000745058,0.2286999672651291,291.14459228515625,291.1499938964844,267.58355712890625,267.1787109375,282.0423583984375,293.07293701171875,291.14453125,1.0,0.1745013743638992,1.0,1.0,0.9814543128013612,1.0,-0.738048255443573,0.3196804225444793,0.418367862701416,0.1190332621335983,0.0,0.0,0.3229170739650726,24.899490356445312,25.0,-0.3568962216377258,-6776.01171875,54.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,306.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1526915282011032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333490848541259,0.2333535552024841,-4.474841716728406e-06,0.0,0.0001549624867038,0.0,0.0,9.92663860321045,0.0,0.0,0.0,0.2936204671859741,4.0,0.0,1.0
851460,292.7967834472656,297.1499938964844,293.1499938964844,0.0092253908514976,-586.815673828125,301.7129821777344,0.5540858507156372,0.050000000745058,0.0457837283611297,293.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5540858507156372,0.050000000745058,0.0482124723494052,292.8226318359375,297.1499938964844,293.1499938964844,0.0090350359678268,-450.7251892089844,301.5821228027344,0.5540858507156372,0.050000000745058,0.0356095656752586,293.1323547363281,297.1499938964844,293.1499938964844,0.1908747106790542,-4046.6484375,304.148193359375,0.985097587108612,0.271171897649765,0.2570978999137878,293.0722351074219,297.1499938964844,293.1499938964844,0.0011813944438472,-448.5782165527344,292.76025390625,0.5540858507156372,0.050000000745058,0.2286992073059082,291.1441955566406,291.1499938964844,267.5397644042969,267.1430358886719,282.0226135253906,293.0722961425781,291.1441345214844,1.0,0.1745504438877105,1.0,1.0,0.9813401103019714,1.0,-0.7385202050209045,0.3198963701725006,0.4186238050460815,0.1191146597266197,0.0,0.0,0.323716402053833,24.899398803710938,25.0,-0.5884248614311218,-6794.419921875,54.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585021972656,306.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.1529245227575302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340443283319473,0.2340488135814666,-4.476548383536283e-06,0.0,0.0001551989553263,0.0,0.0,9.962596893310549,0.0,0.0,0.0,0.2937665283679962,4.0,0.0,1.0
851520,292.7967834472656,297.1499938964844,293.1499938964844,0.0092253908514976,-586.815673828125,301.7129821777344,0.5540858507156372,0.050000000745058,0.0457837283611297,293.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5540858507156372,0.050000000745058,0.0482124723494052,292.8226318359375,297.1499938964844,293.1499938964844,0.0090350359678268,-450.7251892089844,301.5821228027344,0.5540858507156372,0.050000000745058,0.0356095656752586,293.1323547363281,297.1499938964844,293.1499938964844,0.1908747106790542,-4046.6484375,304.148193359375,0.985097587108612,0.271171897649765,0.2570978999137878,293.0722351074219,297.1499938964844,293.1499938964844,0.0011813944438472,-448.5782165527344,292.76025390625,0.5540858507156372,0.050000000745058,0.2286992073059082,291.1441955566406,291.1499938964844,267.5397644042969,267.1430358886719,282.0226135253906,293.0722961425781,291.1441345214844,1.0,0.1745504438877105,1.0,1.0,0.9813401103019714,1.0,-0.7385202050209045,0.3198963701725006,0.4186238050460815,0.1191146597266197,0.0,0.0,0.323716402053833,24.899398803710938,25.0,-0.5884248614311218,-6794.419921875,54.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585021972656,306.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.1529245227575302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340443283319473,0.2340488135814666,-4.476548383536283e-06,0.0,0.0001551989553263,0.0,0.0,9.962596893310549,0.0,0.0,0.0,0.2937665283679962,4.0,0.0,1.0
851580,292.7955322265625,297.1499938964844,293.1499938964844,0.0094121927395462,-593.817626953125,301.8388671875,0.5541090369224548,0.050000000745058,0.0457835718989372,293.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5541090369224548,0.050000000745058,0.0482123047113418,292.8204650878906,297.1499938964844,293.1499938964844,0.0092076305299997,-455.895751953125,301.7015686035156,0.5541090369224548,0.050000000745058,0.035609446465969,293.1324768066406,297.1499938964844,293.1499938964844,0.1912509351968765,-4053.016845703125,304.1481628417969,0.985554039478302,0.2715935707092285,0.2574945986270904,293.07159423828125,297.1499938964844,293.1499938964844,0.0012017171829938,-456.3032531738281,292.78759765625,0.5541090369224548,0.050000000745058,0.2286984175443649,291.1437072753906,291.1499938964844,267.4963073730469,267.1074523925781,282.00299072265625,293.0716552734375,291.14361572265625,1.0,0.1745996177196502,1.0,1.0,0.981225848197937,1.0,-0.738994836807251,0.3201144635677337,0.4188803732395172,0.1191944926977157,0.0,0.0,0.3245887458324432,24.89920234680176,25.0,-0.7197052836418152,-6812.86572265625,54.2142219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,306.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1531341075897216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234805166721344,0.2348096370697021,-4.478415576159023e-06,0.0,0.0001554116606712,0.0,0.0,10.001999855041504,0.0,0.0,0.0,0.2939265668392181,4.0,0.0,1.0
851640,292.7955322265625,297.1499938964844,293.1499938964844,0.0094121927395462,-593.817626953125,301.8388671875,0.5541090369224548,0.050000000745058,0.0457835718989372,293.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5541090369224548,0.050000000745058,0.0482123047113418,292.8204650878906,297.1499938964844,293.1499938964844,0.0092076305299997,-455.895751953125,301.7015686035156,0.5541090369224548,0.050000000745058,0.035609446465969,293.1324768066406,297.1499938964844,293.1499938964844,0.1912509351968765,-4053.016845703125,304.1481628417969,0.985554039478302,0.2715935707092285,0.2574945986270904,293.07159423828125,297.1499938964844,293.1499938964844,0.0012017171829938,-456.3032531738281,292.78759765625,0.5541090369224548,0.050000000745058,0.2286984175443649,291.1437072753906,291.1499938964844,267.4963073730469,267.1074523925781,282.00299072265625,293.0716552734375,291.14361572265625,1.0,0.1745996177196502,1.0,1.0,0.981225848197937,1.0,-0.738994836807251,0.3201144635677337,0.4188803732395172,0.1191944926977157,0.0,0.0,0.3245887458324432,24.89920234680176,25.0,-0.7197052836418152,-6812.86572265625,54.2142219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,306.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1531341075897216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234805166721344,0.2348096370697021,-4.478415576159023e-06,0.0,0.0001554116606712,0.0,0.0,10.001999855041504,0.0,0.0,0.0,0.2939265668392181,4.0,0.0,1.0
851700,292.7948913574219,297.1499938964844,293.1499938964844,0.0095077464357018,-597.3310546875,301.9020080566406,0.5541207790374756,0.050000000745058,0.0457834936678409,293.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5541207790374756,0.050000000745058,0.0482122227549552,292.8193664550781,297.1499938964844,293.1499938964844,0.0092959562316536,-458.4950256347656,301.7615661621094,0.5541207790374756,0.050000000745058,0.035609383136034,293.1325378417969,297.1499938964844,293.1499938964844,0.1914402991533279,-4056.22119140625,304.1481628417969,0.9857824444770812,0.2718053162097931,0.2576938569545746,293.0712585449219,297.1499938964844,293.1499938964844,0.0012120481114834,-460.2305908203125,292.80145263671875,0.5541207790374756,0.050000000745058,0.2286980301141739,291.1434326171875,291.1499938964844,267.4747619628906,267.0897521972656,281.99322509765625,293.07135009765625,291.1433410644531,1.0,0.1746242493391037,1.0,1.0,0.9811687469482422,1.0,-0.7392331957817078,0.3202242851257324,0.4190089106559753,0.1192338615655899,0.0,0.0,0.3250537812709808,24.899070739746094,25.0,-0.7519906759262085,-6822.0888671875,54.24632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0764465332031,306.1439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1532356292009353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352122366428375,0.2352167218923568,-4.479417384573026e-06,0.0,0.000155514688231,0.0,0.0,10.023110389709473,0.0,0.0,0.0,0.2940123081207275,4.0,0.0,1.0
851760,292.79425048828125,297.1499938964844,293.1499938964844,0.0096047641709446,-600.851806640625,301.9652709960937,0.5541326403617859,0.050000000745058,0.0457834117114543,293.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5541326403617859,0.050000000745058,0.0482121370732784,292.8182678222656,297.1499938964844,293.1499938964844,0.0093856649473309,-461.10296630859375,301.8218078613281,0.5541326403617859,0.050000000745058,0.0356093198060989,293.132568359375,297.1499938964844,293.1499938964844,0.191630333662033,-4059.43603515625,304.1481628417969,0.9860108494758606,0.2720176875591278,0.2578936815261841,293.0709533691406,297.1499938964844,293.1499938964844,0.0012224746169522,-464.1943359375,292.81549072265625,0.5541326403617859,0.050000000745058,0.2286976277828216,291.1431579589844,291.1499938964844,267.453369140625,267.0721130371094,281.9835205078125,293.0710144042969,291.14306640625,1.0,0.1746489256620407,1.0,1.0,0.98111230134964,1.0,-0.7394722700119019,0.3203346133232116,0.4191376566886902,0.119272880256176,0.0,0.0,0.3255382180213928,24.89892196655273,25.0,-0.7644205689430237,-6831.30419921875,54.278507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,306.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.740234375,18000.0,0.0,0.0,0.1533380150794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356376647949218,0.23564213514328,-4.480467850953573e-06,0.0,0.0001556186034576,0.0,0.0,10.04519748687744,0.0,0.0,0.0,0.2941020429134369,4.0,0.0,1.0
851820,292.7929382324219,297.1499938964844,293.1499938964844,0.0098033063113689,-607.9135131835938,302.0921936035156,0.5541566014289856,0.050000000745058,0.0457832515239715,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5541566014289856,0.050000000745058,0.0482119694352149,292.81610107421875,297.1499938964844,293.1499938964844,0.009569308720529,-466.34271240234375,301.9428405761719,0.5541566014289856,0.050000000745058,0.035609196871519,293.1326599121094,297.1499938964844,293.1499938964844,0.1920118331909179,-4065.886474609375,304.14813232421875,0.9864674806594848,0.2724440395832062,0.2582948803901672,293.0702819824219,297.1499938964844,293.1499938964844,0.001243564649485,-472.2117614746094,292.8438720703125,0.5541566014289856,0.050000000745058,0.2286968231201172,291.14263916015625,291.1499938964844,267.4111633300781,267.0371398925781,281.9643249511719,293.0703430175781,291.1425476074219,1.0,0.1746983975172042,1.0,1.0,0.9809994101524352,1.0,-0.7399522662162781,0.3205566704273224,0.4193955659866333,0.1193499118089675,0.0,0.0,0.326558381319046,24.898582458496094,25.0,-0.7385373115539551,-6849.6884765625,54.34312057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856018066406,306.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.1535523682832718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365382462739944,0.2365427315235138,-4.482705207919935e-06,0.0,0.0001558361254865,0.0,0.0,10.092040061950684,0.0,0.0,0.0,0.2942924797534942,4.0,0.0,1.0
851880,292.7929382324219,297.1499938964844,293.1499938964844,0.0098033063113689,-607.9135131835938,302.0921936035156,0.5541566014289856,0.050000000745058,0.0457832515239715,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5541566014289856,0.050000000745058,0.0482119694352149,292.81610107421875,297.1499938964844,293.1499938964844,0.009569308720529,-466.34271240234375,301.9428405761719,0.5541566014289856,0.050000000745058,0.035609196871519,293.1326599121094,297.1499938964844,293.1499938964844,0.1920118331909179,-4065.886474609375,304.14813232421875,0.9864674806594848,0.2724440395832062,0.2582948803901672,293.0702819824219,297.1499938964844,293.1499938964844,0.001243564649485,-472.2117614746094,292.8438720703125,0.5541566014289856,0.050000000745058,0.2286968231201172,291.14263916015625,291.1499938964844,267.4111633300781,267.0371398925781,281.9643249511719,293.0703430175781,291.1425476074219,1.0,0.1746983975172042,1.0,1.0,0.9809994101524352,1.0,-0.7399522662162781,0.3205566704273224,0.4193955659866333,0.1193499118089675,0.0,0.0,0.326558381319046,24.898582458496094,25.0,-0.7385373115539551,-6849.6884765625,54.34312057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856018066406,306.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.1535523682832718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365382462739944,0.2365427315235138,-4.482705207919935e-06,0.0,0.0001558361254865,0.0,0.0,10.092040061950684,0.0,0.0,0.0,0.2942924797534942,4.0,0.0,1.0
851940,292.7916259765625,297.1499938964844,293.1499938964844,0.0100081246346235,-615.0011596679688,302.2196655273437,0.5541806817054749,0.050000000745058,0.0457830876111984,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5541806817054749,0.050000000745058,0.0482117980718612,292.8139038085937,297.1499938964844,293.1499938964844,0.0097588319331407,-471.613525390625,302.06463623046875,0.5541806817054749,0.050000000745058,0.0356090702116489,293.1327209472656,297.1499938964844,293.1499938964844,0.1923944801092147,-4072.351318359375,304.1481018066406,0.9869236350059508,0.2728724181652069,0.2586980760097503,293.069580078125,297.1499938964844,293.1499938964844,0.0012649373384192,-480.3358154296875,292.8726806640625,0.5541806817054749,0.050000000745058,0.2286960035562515,291.14215087890625,291.1499938964844,267.369873046875,267.0027160644531,281.94549560546875,293.0696716308594,291.14208984375,1.0,0.1747480630874633,1.0,1.0,0.9808865189552308,1.0,-0.7404345870018005,0.320780485868454,0.4196541011333465,0.1194257214665412,0.0,0.0,0.3276385366916656,24.8982048034668,25.0,-0.6506296396255493,-6867.966796875,54.40806198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872802734375,306.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1537885069847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374995052814483,0.2375039905309677,-4.485116278374335e-06,0.0,0.0001560757809784,0.0,0.0,10.142173767089844,0.0,0.0,0.0,0.294496476650238,4.0,0.0,1.0
852000,292.7916259765625,297.1499938964844,293.1499938964844,0.0100081246346235,-615.0011596679688,302.2196655273437,0.5541806817054749,0.050000000745058,0.0457830876111984,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5541806817054749,0.050000000745058,0.0482117980718612,292.8139038085937,297.1499938964844,293.1499938964844,0.0097588319331407,-471.613525390625,302.06463623046875,0.5541806817054749,0.050000000745058,0.0356090702116489,293.1327209472656,297.1499938964844,293.1499938964844,0.1923944801092147,-4072.351318359375,304.1481018066406,0.9869236350059508,0.2728724181652069,0.2586980760097503,293.069580078125,297.1499938964844,293.1499938964844,0.0012649373384192,-480.3358154296875,292.8726806640625,0.5541806817054749,0.050000000745058,0.2286960035562515,291.14215087890625,291.1499938964844,267.369873046875,267.0027160644531,281.94549560546875,293.0696716308594,291.14208984375,1.0,0.1747480630874633,1.0,1.0,0.9808865189552308,1.0,-0.7404345870018005,0.320780485868454,0.4196541011333465,0.1194257214665412,0.0,0.0,0.3276385366916656,24.8982048034668,25.0,-0.6506296396255493,-6867.966796875,54.40806198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872802734375,306.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1537885069847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374995052814483,0.2375039905309677,-4.485116278374335e-06,0.0,0.0001560757809784,0.0,0.0,10.142173767089844,0.0,0.0,0.0,0.294496476650238,4.0,0.0,1.0
852060,292.790283203125,297.1499938964844,293.1499938964844,0.0102194584906101,-622.1107788085938,302.3475952148437,0.5542048215866089,0.050000000745058,0.0457829236984252,293.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5542048215866089,0.050000000745058,0.0482116267085075,292.8117370605469,297.1499938964844,293.1499938964844,0.0099544422701001,-476.9120178222656,302.1871643066406,0.5542048215866089,0.050000000745058,0.0356089435517787,293.1327514648437,297.1499938964844,293.1499938964844,0.192777395248413,-4078.8154296875,304.1481018066406,0.9873788356781006,0.2733025252819061,0.2591029107570648,293.06890869140625,297.1499938964844,293.1499938964844,0.001286539947614,-488.5458068847656,292.90191650390625,0.5542048215866089,0.050000000745058,0.228695198893547,291.14178466796875,291.1499938964844,267.3297119140625,266.968994140625,281.9271240234375,293.0690002441406,291.1417236328125,1.0,0.174797922372818,1.0,1.0,0.9807755947113036,1.0,-0.7409189343452454,0.3210057914257049,0.419913113117218,0.1195003986358642,0.0,0.0,0.3287626504898071,24.897809982299805,25.0,-0.5135610699653625,-6886.0791015625,54.47331619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,306.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1540536731481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385084331035614,0.2385129183530807,-4.4876728679810185e-06,0.0,0.0001563448895467,0.0,0.0,10.194947242736816,0.0,0.0,0.0,0.2947114109992981,4.0,0.0,1.0
852120,292.790283203125,297.1499938964844,293.1499938964844,0.0102194584906101,-622.1107788085938,302.3475952148437,0.5542048215866089,0.050000000745058,0.0457829236984252,293.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5542048215866089,0.050000000745058,0.0482116267085075,292.8117370605469,297.1499938964844,293.1499938964844,0.0099544422701001,-476.9120178222656,302.1871643066406,0.5542048215866089,0.050000000745058,0.0356089435517787,293.1327514648437,297.1499938964844,293.1499938964844,0.192777395248413,-4078.8154296875,304.1481018066406,0.9873788356781006,0.2733025252819061,0.2591029107570648,293.06890869140625,297.1499938964844,293.1499938964844,0.001286539947614,-488.5458068847656,292.90191650390625,0.5542048215866089,0.050000000745058,0.228695198893547,291.14178466796875,291.1499938964844,267.3297119140625,266.968994140625,281.9271240234375,293.0690002441406,291.1417236328125,1.0,0.174797922372818,1.0,1.0,0.9807755947113036,1.0,-0.7409189343452454,0.3210057914257049,0.419913113117218,0.1195003986358642,0.0,0.0,0.3287626504898071,24.897809982299805,25.0,-0.5135610699653625,-6886.0791015625,54.47331619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,306.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1540536731481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385084331035614,0.2385129183530807,-4.4876728679810185e-06,0.0,0.0001563448895467,0.0,0.0,10.194947242736816,0.0,0.0,0.0,0.2947114109992981,4.0,0.0,1.0
852180,292.7889404296875,297.1499938964844,293.1499938964844,0.0104376468807458,-629.2410888671875,302.4760437011719,0.5542290210723877,0.050000000745058,0.0457827635109424,293.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5542290210723877,0.050000000745058,0.0482114516198635,292.8095703125,297.1499938964844,293.1499938964844,0.0101564526557922,-482.2372741699219,302.3104553222656,0.5542290210723877,0.050000000745058,0.0356088168919086,293.1327819824219,297.1499938964844,293.1499938964844,0.1931598335504531,-4085.265380859375,304.1481018066406,0.9878326654434204,0.2737340629100799,0.2595092058181762,293.0682373046875,297.1499938964844,293.1499938964844,0.001308350241743,-496.8326416015625,292.9315490722656,0.5542290210723877,0.050000000745058,0.2286943793296814,291.1415100097656,291.1499938964844,267.29083251953125,266.93609619140625,281.9093017578125,293.0683288574219,291.1414794921875,1.0,0.1748479604721069,1.0,1.0,0.9806647300720216,1.0,-0.7414050102233887,0.3212324380874634,0.4201725721359253,0.1195741593837738,0.0,0.0,0.3299137949943542,24.897417068481445,25.0,-0.3401029706001282,-6903.95166015625,54.53886032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,306.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.154352530837059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395510673522949,0.2395555675029754,-4.490345418162178e-06,0.0,0.0001566481951158,0.0,0.0,10.24965476989746,0.0,0.0,0.0,0.2949344515800476,4.0,0.0,1.0
852240,292.7889404296875,297.1499938964844,293.1499938964844,0.0104376468807458,-629.2410888671875,302.4760437011719,0.5542290210723877,0.050000000745058,0.0457827635109424,293.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5542290210723877,0.050000000745058,0.0482114516198635,292.8095703125,297.1499938964844,293.1499938964844,0.0101564526557922,-482.2372741699219,302.3104553222656,0.5542290210723877,0.050000000745058,0.0356088168919086,293.1327819824219,297.1499938964844,293.1499938964844,0.1931598335504531,-4085.265380859375,304.1481018066406,0.9878326654434204,0.2737340629100799,0.2595092058181762,293.0682373046875,297.1499938964844,293.1499938964844,0.001308350241743,-496.8326416015625,292.9315490722656,0.5542290210723877,0.050000000745058,0.2286943793296814,291.1415100097656,291.1499938964844,267.29083251953125,266.93609619140625,281.9093017578125,293.0683288574219,291.1414794921875,1.0,0.1748479604721069,1.0,1.0,0.9806647300720216,1.0,-0.7414050102233887,0.3212324380874634,0.4201725721359253,0.1195741593837738,0.0,0.0,0.3299137949943542,24.897417068481445,25.0,-0.3401029706001282,-6903.95166015625,54.53886032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,306.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.154352530837059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395510673522949,0.2395555675029754,-4.490345418162178e-06,0.0,0.0001566481951158,0.0,0.0,10.24965476989746,0.0,0.0,0.0,0.2949344515800476,4.0,0.0,1.0
852300,292.78826904296875,297.1499938964844,293.1499938964844,0.010549446567893,-632.8143920898438,302.5404663085937,0.5542410612106323,0.050000000745058,0.0457826815545558,293.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5542410612106323,0.050000000745058,0.0482113696634769,292.8085021972656,297.1499938964844,293.1499938964844,0.0102599905803799,-484.910400390625,302.3724060058594,0.5542410612106323,0.050000000745058,0.0356087535619735,293.1327819824219,297.1499938964844,293.1499938964844,0.1933506429195404,-4088.48095703125,304.1481018066406,0.9880589842796326,0.2739502787590027,0.259712815284729,293.0679016113281,297.1499938964844,293.1499938964844,0.0013193285558372,-501.0028991699219,292.946533203125,0.5542410612106323,0.050000000745058,0.2286939769983291,291.1414489746094,291.1499938964844,267.2719421386719,266.91998291015625,281.9006042480469,293.0679931640625,291.14141845703125,1.0,0.1748730540275573,1.0,1.0,0.9806092977523804,1.0,-0.7416485548019409,0.3213461637496948,0.4203024208545685,0.1196107491850853,0.0,0.0,0.3304934501647949,24.897226333618164,25.0,-0.2455841302871704,-6912.76904296875,54.57173538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,306.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1545157581567764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400798052549362,0.2400842905044555,-4.491713298193645e-06,0.0,0.0001568138541188,0.0,0.0,10.2774658203125,0.0,0.0,0.0,0.2950479686260223,4.0,0.0,1.0
852360,292.78759765625,297.1499938964844,293.1499938964844,0.0106631247326731,-636.3933715820312,302.6050109863281,0.5542530417442322,0.050000000745058,0.0457825995981693,293.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5542530417442322,0.050000000745058,0.0482112839818,292.80743408203125,297.1499938964844,293.1499938964844,0.0103652793914079,-487.5906066894531,302.4345092773437,0.5542530417442322,0.050000000745058,0.0356086902320385,293.1327819824219,297.1499938964844,293.1499938964844,0.1935410946607589,-4091.689208984375,304.1481018066406,0.9882846474647522,0.2741666734218597,0.259916603565216,293.06756591796875,297.1499938964844,293.1499938964844,0.0013303500600159,-505.18890380859375,292.96160888671875,0.5542530417442322,0.050000000745058,0.2286935746669769,291.1413879394531,291.1499938964844,267.25347900390625,266.9041748046875,281.89208984375,293.0676574707031,291.1413879394531,1.0,0.1748982071876526,1.0,1.0,0.9805545210838318,1.0,-0.741892397403717,0.3214600682258606,0.4204323291778564,0.1196471527218818,0.0,0.0,0.3310721218585968,24.89704322814941,25.0,-0.1487002670764923,-6921.4970703125,54.60467147827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,306.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5390625,18000.0,0.0,0.0,0.1546873599290847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406100034713745,0.240614503622055,-4.493093456403585e-06,0.0,0.0001569880114402,0.0,0.0,10.305399894714355,0.0,0.0,0.0,0.2951619923114776,4.0,0.0,1.0
852420,292.7862854003906,297.1499938964844,293.1499938964844,0.0108959646895527,-643.5575561523438,302.7344055175781,0.5542768239974976,0.050000000745058,0.0457824394106864,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5542768239974976,0.050000000745058,0.0482111126184463,292.8052978515625,297.1499938964844,293.1499938964844,0.0105809550732374,-492.9636535644531,302.5592346191406,0.5542768239974976,0.050000000745058,0.0356085635721683,293.1328125,297.1499938964844,293.1499938964844,0.193920761346817,-4098.080078125,304.1481018066406,0.9887341260910034,0.2745997905731201,0.2603245973587036,293.0669250488281,297.1499938964844,293.1499938964844,0.0013525071553885,-513.6023559570312,292.9919738769531,0.5542768239974976,0.050000000745058,0.2286927700042724,291.14141845703125,291.1499938964844,267.2178039550781,266.8734130859375,281.8755798339844,293.0669860839844,291.14141845703125,1.0,0.1749486029148101,1.0,1.0,0.9804449081420898,1.0,-0.7423805594444275,0.3216883540153503,0.4206922054290771,0.1197195798158645,0.0,0.0,0.3322181701660156,24.896703720092773,25.0,0.0546989180147647,-6938.65966796875,54.670684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07110595703125,306.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.1550523489713668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416670173406601,0.2416715025901794,-4.49586605100194e-06,0.0,0.0001573584304424,0.0,0.0,10.361220359802246,0.0,0.0,0.0,0.2953901290893554,4.0,0.0,1.0
