time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852480,292.7862854003906,297.1499938964844,293.1499938964844,0.0108959646895527,-643.5575561523438,302.7344055175781,0.5542768239974976,0.050000000745058,0.0457824394106864,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5542768239974976,0.050000000745058,0.0482111126184463,292.8052978515625,297.1499938964844,293.1499938964844,0.0105809550732374,-492.9636535644531,302.5592346191406,0.5542768239974976,0.050000000745058,0.0356085635721683,293.1328125,297.1499938964844,293.1499938964844,0.193920761346817,-4098.080078125,304.1481018066406,0.9887341260910034,0.2745997905731201,0.2603245973587036,293.0669250488281,297.1499938964844,293.1499938964844,0.0013525071553885,-513.6023559570312,292.9919738769531,0.5542768239974976,0.050000000745058,0.2286927700042724,291.14141845703125,291.1499938964844,267.2178039550781,266.8734130859375,281.8755798339844,293.0669860839844,291.14141845703125,1.0,0.1749486029148101,1.0,1.0,0.9804449081420898,1.0,-0.7423805594444275,0.3216883540153503,0.4206922054290771,0.1197195798158645,0.0,0.0,0.3322181701660156,24.896703720092773,25.0,0.0546989180147647,-6938.65966796875,54.670684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07110595703125,306.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.1550523489713668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416670173406601,0.2416715025901794,-4.49586605100194e-06,0.0,0.0001573584304424,0.0,0.0,10.361220359802246,0.0,0.0,0.0,0.2953901290893554,4.0,0.0,1.0
852540,292.7849426269531,297.1499938964844,293.1499938964844,0.0111368149518966,-650.7403564453125,302.8642272949219,0.5543003082275391,0.050000000745058,0.0457822829484939,293.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5543003082275391,0.050000000745058,0.0482109449803829,292.80322265625,297.1499938964844,293.1499938964844,0.0108040748164057,-498.3612976074219,302.6846618652344,0.5543003082275391,0.050000000745058,0.0356084406375885,293.1328125,297.1499938964844,293.1499938964844,0.1942981779575348,-4104.4267578125,304.1481018066406,0.989180624485016,0.2750329673290252,0.2607327699661255,293.0662841796875,297.1499938964844,293.1499938964844,0.0013748144265264,-522.06982421875,293.022705078125,0.5543003082275391,0.050000000745058,0.2286919802427292,291.1415710449219,291.1499938964844,267.1839904785156,266.84393310546875,281.85992431640625,293.0663452148437,291.1416320800781,1.0,0.1749991327524185,1.0,1.0,0.9803353548049928,1.0,-0.7428689002990723,0.3219169080257416,0.4209520220756531,0.1197916492819786,0.0,0.0,0.3333308696746826,24.89641761779785,25.0,0.2672770917415619,-6955.3359375,54.73685836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.1554434299468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427034378051757,0.2427079379558563,-4.498619091464207e-06,0.0,0.0001577553193783,0.0,0.0,10.4161376953125,0.0,0.0,0.0,0.2956148087978363,4.0,0.0,1.0
852600,292.7849426269531,297.1499938964844,293.1499938964844,0.0111368149518966,-650.7403564453125,302.8642272949219,0.5543003082275391,0.050000000745058,0.0457822829484939,293.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5543003082275391,0.050000000745058,0.0482109449803829,292.80322265625,297.1499938964844,293.1499938964844,0.0108040748164057,-498.3612976074219,302.6846618652344,0.5543003082275391,0.050000000745058,0.0356084406375885,293.1328125,297.1499938964844,293.1499938964844,0.1942981779575348,-4104.4267578125,304.1481018066406,0.989180624485016,0.2750329673290252,0.2607327699661255,293.0662841796875,297.1499938964844,293.1499938964844,0.0013748144265264,-522.06982421875,293.022705078125,0.5543003082275391,0.050000000745058,0.2286919802427292,291.1415710449219,291.1499938964844,267.1839904785156,266.84393310546875,281.85992431640625,293.0663452148437,291.1416320800781,1.0,0.1749991327524185,1.0,1.0,0.9803353548049928,1.0,-0.7428689002990723,0.3219169080257416,0.4209520220756531,0.1197916492819786,0.0,0.0,0.3333308696746826,24.89641761779785,25.0,0.2672770917415619,-6955.3359375,54.73685836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.1554434299468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427034378051757,0.2427079379558563,-4.498619091464207e-06,0.0,0.0001577553193783,0.0,0.0,10.4161376953125,0.0,0.0,0.0,0.2956148087978363,4.0,0.0,1.0
852660,292.7836608886719,297.1499938964844,293.1499938964844,0.011385946534574,-657.9368286132812,302.9944763183594,0.5543234348297119,0.050000000745058,0.0457821264863014,293.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5543234348297119,0.050000000745058,0.0482107810676097,292.8011474609375,297.1499938964844,293.1499938964844,0.0110348844900727,-503.77972412109375,302.8106994628906,0.5543234348297119,0.050000000745058,0.0356083214282989,293.1328430175781,297.1499938964844,293.1499938964844,0.1946730464696884,-4110.72509765625,304.1481018066406,0.9896235466003418,0.2754656970500946,0.2611406445503235,293.0656433105469,297.1499938964844,293.1499938964844,0.0013972511515021,-530.5836181640625,293.0537414550781,0.5543234348297119,0.050000000745058,0.2286911904811859,291.1418762207031,291.1499938964844,267.1522827148437,266.81591796875,281.8451232910156,293.0657043457031,291.1419372558594,1.0,0.1750497817993164,1.0,1.0,0.9802280068397522,1.0,-0.7433569431304932,0.3221453130245209,0.4212116599082947,0.1198635771870613,0.0,0.0,0.3343921899795532,24.89619827270508,25.0,0.4642131328582763,-6971.42626953125,54.803131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592041015625,306.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1558533012866974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437011152505874,0.243705615401268,-4.501301646087086e-06,0.0,0.0001581712858751,0.0,0.0,10.46917724609375,0.0,0.0,0.0,0.2958320677280426,4.0,0.0,1.0
852720,292.7836608886719,297.1499938964844,293.1499938964844,0.011385946534574,-657.9368286132812,302.9944763183594,0.5543234348297119,0.050000000745058,0.0457821264863014,293.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5543234348297119,0.050000000745058,0.0482107810676097,292.8011474609375,297.1499938964844,293.1499938964844,0.0110348844900727,-503.77972412109375,302.8106994628906,0.5543234348297119,0.050000000745058,0.0356083214282989,293.1328430175781,297.1499938964844,293.1499938964844,0.1946730464696884,-4110.72509765625,304.1481018066406,0.9896235466003418,0.2754656970500946,0.2611406445503235,293.0656433105469,297.1499938964844,293.1499938964844,0.0013972511515021,-530.5836181640625,293.0537414550781,0.5543234348297119,0.050000000745058,0.2286911904811859,291.1418762207031,291.1499938964844,267.1522827148437,266.81591796875,281.8451232910156,293.0657043457031,291.1419372558594,1.0,0.1750497817993164,1.0,1.0,0.9802280068397522,1.0,-0.7433569431304932,0.3221453130245209,0.4212116599082947,0.1198635771870613,0.0,0.0,0.3343921899795532,24.89619827270508,25.0,0.4642131328582763,-6971.42626953125,54.803131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592041015625,306.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1558533012866974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437011152505874,0.243705615401268,-4.501301646087086e-06,0.0,0.0001581712858751,0.0,0.0,10.46917724609375,0.0,0.0,0.0,0.2958320677280426,4.0,0.0,1.0
852780,292.7823791503906,297.1499938964844,293.1499938964844,0.0116438642144203,-665.1481323242188,303.1251220703125,0.5543460845947266,0.050000000745058,0.0457819737493991,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5543460845947266,0.050000000745058,0.0482106208801269,292.7991027832031,297.1499938964844,293.1499938964844,0.0112738516181707,-509.2198486328125,302.9373779296875,0.5543460845947266,0.050000000745058,0.0356082022190094,293.1328430175781,297.1499938964844,293.1499938964844,0.1950450390577316,-4116.9697265625,304.14813232421875,0.990062177181244,0.275897353887558,0.2615476548671722,293.06500244140625,297.1499938964844,293.1499938964844,0.0014198145363479,-539.1427001953125,293.0850830078125,0.5543460845947266,0.050000000745058,0.228690430521965,291.142333984375,291.1499938964844,267.122802734375,266.7894897460937,281.8313293457031,293.0650939941406,291.14239501953125,1.0,0.175100490450859,1.0,1.0,0.9801206588745116,1.0,-0.7438439726829529,0.3223731219768524,0.4214708507061004,0.1199356466531753,0.0,0.0,0.3353854715824127,24.89606094360352,25.0,0.641957700252533,-6986.8359375,54.86942672729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545349121094,306.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1562736630439758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446436583995819,0.2446481585502624,-4.503867330640787e-06,0.0,0.0001585979043738,0.0,0.0,10.519448280334473,0.0,0.0,0.0,0.2960382103919983,4.0,0.0,1.0
852840,292.7823791503906,297.1499938964844,293.1499938964844,0.0116438642144203,-665.1481323242188,303.1251220703125,0.5543460845947266,0.050000000745058,0.0457819737493991,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5543460845947266,0.050000000745058,0.0482106208801269,292.7991027832031,297.1499938964844,293.1499938964844,0.0112738516181707,-509.2198486328125,302.9373779296875,0.5543460845947266,0.050000000745058,0.0356082022190094,293.1328430175781,297.1499938964844,293.1499938964844,0.1950450390577316,-4116.9697265625,304.14813232421875,0.990062177181244,0.275897353887558,0.2615476548671722,293.06500244140625,297.1499938964844,293.1499938964844,0.0014198145363479,-539.1427001953125,293.0850830078125,0.5543460845947266,0.050000000745058,0.228690430521965,291.142333984375,291.1499938964844,267.122802734375,266.7894897460937,281.8313293457031,293.0650939941406,291.14239501953125,1.0,0.175100490450859,1.0,1.0,0.9801206588745116,1.0,-0.7438439726829529,0.3223731219768524,0.4214708507061004,0.1199356466531753,0.0,0.0,0.3353854715824127,24.89606094360352,25.0,0.641957700252533,-6986.8359375,54.86942672729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545349121094,306.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1562736630439758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446436583995819,0.2446481585502624,-4.503867330640787e-06,0.0,0.0001585979043738,0.0,0.0,10.519448280334473,0.0,0.0,0.0,0.2960382103919983,4.0,0.0,1.0
852900,292.78173828125,297.1499938964844,293.1499938964844,0.0117762982845306,-668.7601318359375,303.1905822753906,0.5543571710586548,0.050000000745058,0.0457818992435932,293.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5543571710586548,0.050000000745058,0.0482105426490306,292.7981262207031,297.1499938964844,293.1499938964844,0.0113965664058923,-511.94873046875,303.0009765625,0.5543571710586548,0.050000000745058,0.0356081426143646,293.1328430175781,297.1499938964844,293.1499938964844,0.1952298283576965,-4120.0693359375,304.14813232421875,0.9902796745300292,0.2761125564575195,0.2617506384849548,293.0647277832031,297.1499938964844,293.1499938964844,0.0014311448903754,-543.439697265625,293.1008605957031,0.5543571710586548,0.050000000745058,0.2286900579929351,291.142578125,291.1499938964844,267.1090087890625,266.77691650390625,281.8248291015625,293.0647888183594,291.1426696777344,1.0,0.175125852227211,1.0,1.0,0.980067014694214,1.0,-0.7440868616104126,0.3224866688251495,0.421600192785263,0.1199718117713928,0.0,0.0,0.335850715637207,24.89603042602539,25.0,0.7197096943855286,-6994.24560546875,54.90256118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,306.2314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.156484842300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450884133577346,0.2450929284095764,-4.505090146267321e-06,0.0,0.0001588122249813,0.0,0.0,10.543228149414062,0.0,0.0,0.0,0.296135812997818,4.0,0.0,1.0
852960,292.7811279296875,297.1499938964844,293.1499938964844,0.0119110457599163,-672.3739624023438,303.2561340332031,0.5543681383132935,0.050000000745058,0.0457818247377872,293.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5543681383132935,0.050000000745058,0.0482104644179344,292.797119140625,297.1499938964844,293.1499938964844,0.011521428823471,-514.6817016601562,303.064697265625,0.5543681383132935,0.050000000745058,0.0356080867350101,293.13287353515625,297.1499938964844,293.1499938964844,0.1954138129949569,-4123.15478515625,304.14813232421875,0.9904958605766296,0.2763272225856781,0.2619531452655792,293.0644226074219,297.1499938964844,293.1499938964844,0.001442497014068,-547.7444458007812,293.11669921875,0.5543681383132935,0.050000000745058,0.2286896854639053,291.14288330078125,291.1499938964844,267.0958251953125,266.7648010253906,281.8186340332031,293.0644836425781,291.1429748535156,1.0,0.1751512140035629,1.0,1.0,0.9800139665603638,1.0,-0.7443292140960693,0.322599858045578,0.4217293560504913,0.1200080960988998,0.0,0.0,0.3362941443920135,24.89602470397949,25.0,0.7875769734382629,-7001.44921875,54.935665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513610839844,306.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.1566949933767318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455141693353653,0.245518684387207,-4.506267941906117e-06,0.0,0.0001590254978509,0.0,0.0,10.56602668762207,0.0,0.0,0.0,0.2962294518947601,4.0,0.0,1.0
853020,292.7799072265625,297.1499938964844,293.1499938964844,0.0121879214420914,-679.6122436523438,303.387451171875,0.5543896555900574,0.050000000745058,0.0457816794514656,293.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5543896555900574,0.050000000745058,0.0482103116810321,292.795166015625,297.1499938964844,293.1499938964844,0.0117779681459069,-520.16259765625,303.1925354003906,0.5543896555900574,0.050000000745058,0.0356079712510108,293.1329040527344,297.1499938964844,293.1499938964844,0.195779412984848,-4129.2822265625,304.14813232421875,0.9909241199493408,0.276754766702652,0.2623566091060638,293.0638427734375,297.1499938964844,293.1499938964844,0.0014652793761342,-556.382080078125,293.1485290527344,0.5543896555900574,0.050000000745058,0.228688970208168,291.1435241699219,291.1499938964844,267.0715026855469,266.7420349121094,281.8070678710937,293.0639038085937,291.14361572265625,1.0,0.1752018928527832,1.0,1.0,0.9799079895019532,1.0,-0.7448120713233948,0.3228250443935394,0.4219870269298553,0.1200812235474586,0.0,0.0,0.3371158242225647,24.89609336853028,25.0,0.9177455902099608,-7015.23486328125,55.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,306.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1571084707975387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463087141513824,0.246313214302063,-4.508484835241688e-06,0.0,0.0001594451314304,0.0,0.0,10.60866641998291,0.0,0.0,0.0,0.2964047193527221,4.0,0.0,1.0
853080,292.7799072265625,297.1499938964844,293.1499938964844,0.0121879214420914,-679.6122436523438,303.387451171875,0.5543896555900574,0.050000000745058,0.0457816794514656,293.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5543896555900574,0.050000000745058,0.0482103116810321,292.795166015625,297.1499938964844,293.1499938964844,0.0117779681459069,-520.16259765625,303.1925354003906,0.5543896555900574,0.050000000745058,0.0356079712510108,293.1329040527344,297.1499938964844,293.1499938964844,0.195779412984848,-4129.2822265625,304.14813232421875,0.9909241199493408,0.276754766702652,0.2623566091060638,293.0638427734375,297.1499938964844,293.1499938964844,0.0014652793761342,-556.382080078125,293.1485290527344,0.5543896555900574,0.050000000745058,0.228688970208168,291.1435241699219,291.1499938964844,267.0715026855469,266.7420349121094,281.8070678710937,293.0639038085937,291.14361572265625,1.0,0.1752018928527832,1.0,1.0,0.9799079895019532,1.0,-0.7448120713233948,0.3228250443935394,0.4219870269298553,0.1200812235474586,0.0,0.0,0.3371158242225647,24.89609336853028,25.0,0.9177455902099608,-7015.23486328125,55.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,306.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1571084707975387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463087141513824,0.246313214302063,-4.508484835241688e-06,0.0,0.0001594451314304,0.0,0.0,10.60866641998291,0.0,0.0,0.0,0.2964047193527221,4.0,0.0,1.0
853140,292.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,303.51910400390625,0.5544103980064392,0.0,0.0457815378904342,293.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.5544103980064392,0.0,0.0482101663947105,292.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3209228515625,0.5544103980064392,0.0,0.0356078632175922,293.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481628417969,0.991346001625061,0.0,0.2627572417259216,293.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.5544103980064392,0.0,0.2286882698535919,291.14422607421875,294.1499938964844,267.04998779296875,266.7213134765625,281.7967834472656,293.0633239746094,291.14434814453125,0.0,0.0,1.0,1.0,0.9798019528388976,1.0,-0.7452915906906128,0.3230481147766113,0.4222434461116791,0.120155282318592,0.0,0.0,0.0,24.896286010742188,60.0,1.0191675424575806,-7028.03466796875,55.0676383972168,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,306.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.330078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470103651285171,0.2470148801803589,-4.510473445407115e-06,0.0,0.0,0.0,0.0,10.646445274353027,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,303.51910400390625,0.5544103980064392,0.0,0.0457815378904342,293.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.5544103980064392,0.0,0.0482101663947105,292.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.3209228515625,0.5544103980064392,0.0,0.0356078632175922,293.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481628417969,0.991346001625061,0.0,0.2627572417259216,293.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.5544103980064392,0.0,0.2286882698535919,291.14422607421875,294.1499938964844,267.04998779296875,266.7213134765625,281.7967834472656,293.0633239746094,291.14434814453125,0.0,0.0,1.0,1.0,0.9798019528388976,1.0,-0.7452915906906128,0.3230481147766113,0.4222434461116791,0.120155282318592,0.0,0.0,0.0,24.896286010742188,60.0,1.0191675424575806,-7028.03466796875,55.0676383972168,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,306.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.330078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470103651285171,0.2470148801803589,-4.510473445407115e-06,0.0,0.0,0.0,0.0,10.646445274353027,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.13836669921875,0.0,0.0,0.000257685460383,293.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0002713552094064,292.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0268859863281,0.0,0.0,0.000200422029593,292.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278564453125,0.0,0.0,0.0010562222450971,293.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32489013671875,0.0,0.0,0.0012871922226622,291.19158935546875,294.1499938964844,267.0375061035156,266.70904541015625,280.15106201171875,289.3509216308594,291.14874267578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9878811836242676,1.0,-0.0028301666025072,0.0055611575953662,-0.002730990992859,-0.0109361801296472,0.0,0.0,0.0,-0.0157870016992092,60.0,-94.17855834960938,-0.0,-9.271402063859568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.867537697123391e-18,-4.871195489792101e-18,3.657917068918798e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.13836669921875,0.0,0.0,0.000257685460383,293.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0002713552094064,292.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0268859863281,0.0,0.0,0.000200422029593,292.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278564453125,0.0,0.0,0.0010562222450971,293.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32489013671875,0.0,0.0,0.0012871922226622,291.19158935546875,294.1499938964844,267.0375061035156,266.70904541015625,280.15106201171875,289.3509216308594,291.14874267578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9878811836242676,1.0,-0.0028301666025072,0.0055611575953662,-0.002730990992859,-0.0109361801296472,0.0,0.0,0.0,-0.0157870016992092,60.0,-94.17855834960938,-0.0,-9.271402063859568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.867537697123391e-18,-4.871195489792101e-18,3.657917068918798e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.073974609375,0.0,0.0,9.927646169671787e-05,293.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001045428944053,292.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9635314941406,0.0,0.0,7.721502333879471e-05,292.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538513183594,0.0,0.0,0.0001279234711546,293.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143920898437,0.0,0.0,0.0004959065117873,291.1915588378906,294.1499938964844,267.03668212890625,266.708251953125,279.9475402832031,286.63507080078125,291.1472473144531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.99192076921463,1.0,-0.0010858704335987,0.0027558954898267,-0.0016700249398127,-0.0134911676868796,0.0,0.0,0.0,-0.0075360881164669,60.0,-54.739524841308594,-0.0,-8.039369703283229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624971698739682e-20,1.5944319897265882e-20,-2.319349006319767e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0301513671875,0.0,0.0,9.456445695832372e-05,293.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.9580931419041e-05,292.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.92041015625,0.0,0.0,7.355013804044574e-05,292.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,9.980526374420152e-05,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072204589844,0.0,0.0,0.0004723690508399,291.1915283203125,294.1499938964844,267.039306640625,266.7108154296875,279.8294372558594,284.11895751953125,291.1462707519531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9959604144096376,1.0,-0.0010079885832965,0.0007059348863549,0.0003020536678377,-0.0158751271665096,0.0,0.0,0.0,-0.0078915935009717,60.0,-30.75829696655273,-0.0,-6.925942130919793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.714196822787037e-21,-7.164388999906501e-21,2.45019177322268e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9871520996094,0.0,0.0,9.463656169828027e-05,293.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.9656856036745e-05,292.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.87811279296875,0.0,0.0,7.360621384577826e-05,292.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.31268310546875,0.0,0.0,9.9660646810662e-05,292.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,0.0004727292107418,291.1915283203125,294.1499938964844,267.0452575683594,266.7166748046875,279.7147827148437,281.8744812011719,291.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087991831824,3.244985080641527e-08,0.0010087667033076,-0.0169807709753513,0.0,0.0,0.0,-0.0082076136022806,60.0,-21.72892951965332,-0.0,-6.932861396080625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.700259960376513e-21,-7.178359789646837e-21,2.4780992234251496e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.94439697265625,0.0,0.0,9.477105777477846e-05,293.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.979848255170508e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8360290527344,0.0,0.0,7.371082028839737e-05,292.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.29302978515625,0.0,0.0,9.979886817745864e-05,292.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.000473401043564,291.1914978027344,294.1499938964844,267.0544128417969,266.72564697265625,279.60107421875,279.8777160644531,291.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098131606355,7.012483926871482e-09,0.0010098061757162,-0.0174212865531444,0.0,0.0,0.0,-0.0082887783646583,60.0,-18.476686477661133,-0.0,-6.952521403036371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.700040644423087e-21,-7.178573854942078e-21,2.478533210518992e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.85943603515625,0.0,0.0,9.507730283075944e-05,293.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001001209820969,292.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.75244140625,0.0,0.0,7.39490133128129e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25396728515625,0.0,0.0,0.0001001212949631,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,0.0004749308282043,291.1914367675781,294.1499938964844,267.0817565917969,266.75250244140625,279.3765563964844,276.5389709472656,291.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130755836144,7.393156753465746e-09,0.0010130682494491,-0.0184205882251262,0.0,0.0,0.0,-0.0084779160097241,60.0,-16.89287567138672,-0.0,-6.997519363949324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.700035797661685e-21,-7.178577086116346e-21,2.478541288454661e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.85943603515625,0.0,0.0,9.507730283075944e-05,293.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001001209820969,292.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.75244140625,0.0,0.0,7.39490133128129e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25396728515625,0.0,0.0,0.0001001212949631,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,0.0004749308282043,291.1914367675781,294.1499938964844,267.0817565917969,266.75250244140625,279.3765563964844,276.5389709472656,291.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130755836144,7.393156753465746e-09,0.0010130682494491,-0.0184205882251262,0.0,0.0,0.0,-0.0084779160097241,60.0,-16.89287567138672,-0.0,-6.997519363949324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.700035797661685e-21,-7.178577086116346e-21,2.478541288454661e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7752380371094,0.0,0.0,9.543451596982776e-05,293.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001004971418296,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6695861816406,0.0,0.0,7.422684575431049e-05,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2153015136719,0.0,0.0,0.0001004974474199,292.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655334472656,0.0,0.0,0.0004767151549458,291.1913757324219,294.1499938964844,267.120361328125,266.7904052734375,279.1558837890625,273.9460754394531,291.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168810840696,7.838164783890988e-09,0.001016873284243,-0.0195860955864191,0.0,0.0,0.0,-0.0086985249072313,60.0,-16.714523315429688,-0.0,-7.050191896951219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7752380371094,0.0,0.0,9.543451596982776e-05,293.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001004971418296,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6695861816406,0.0,0.0,7.422684575431049e-05,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2153015136719,0.0,0.0,0.0001004974474199,292.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655334472656,0.0,0.0,0.0004767151549458,291.1913757324219,294.1499938964844,267.120361328125,266.7904052734375,279.1558837890625,273.9460754394531,291.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168810840696,7.838164783890988e-09,0.001016873284243,-0.0195860955864191,0.0,0.0,0.0,-0.0086985249072313,60.0,-16.714523315429688,-0.0,-7.050191896951219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6917724609375,0.0,0.0,9.584639337845148e-05,293.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.000100930868939,292.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.58746337890625,0.0,0.0,7.454719889210537e-05,292.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1769104003906,0.0,0.0,0.0001009311745292,292.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,0.0004787725920323,291.1912841796875,294.1499938964844,267.169189453125,266.8383483886719,278.9390869140625,271.96844482421875,291.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212691267952,8.351290325947502e-09,0.0010212608613073,-0.0209299083799123,0.0,0.0,0.0,-0.0089529016986489,60.0,-16.721790313720703,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6917724609375,0.0,0.0,9.584639337845148e-05,293.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.000100930868939,292.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.58746337890625,0.0,0.0,7.454719889210537e-05,292.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1769104003906,0.0,0.0,0.0001009311745292,292.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,0.0004787725920323,291.1912841796875,294.1499938964844,267.169189453125,266.8383483886719,278.9390869140625,271.96844482421875,291.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212691267952,8.351290325947502e-09,0.0010212608613073,-0.0209299083799123,0.0,0.0,0.0,-0.0089529016986489,60.0,-16.721790313720703,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6089782714844,0.0,0.0,9.631658031139524e-05,293.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001014259978546,292.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5060119628906,0.0,0.0,7.491289579775184e-05,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13885498046875,0.0,0.0,0.0001014263034448,292.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,0.0004811212711501,291.1911926269531,294.1499938964844,267.22723388671875,266.89532470703125,278.7261962890625,270.4960021972656,291.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067974557067e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432955279946,60.0,-16.75519561767578,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6089782714844,0.0,0.0,9.631658031139524e-05,293.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001014259978546,292.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5060119628906,0.0,0.0,7.491289579775184e-05,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13885498046875,0.0,0.0,0.0001014263034448,292.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,0.0004811212711501,291.1911926269531,294.1499938964844,267.22723388671875,266.89532470703125,278.7261962890625,270.4960021972656,291.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067974557067e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432955279946,60.0,-16.75519561767578,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5678405761719,0.0,0.0,9.657458576839416e-05,293.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001016976893879,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.46551513671875,0.0,0.0,7.511356670875102e-05,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11993408203125,0.0,0.0,0.0001016979949781,292.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,0.0004824100469704,291.1911315917969,294.1499938964844,267.2593688964844,266.9268798828125,278.6212158203125,269.9189453125,291.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290271602571,9.258497080111285e-09,0.0010290179634466,-0.023305494338274,0.0,0.0,0.0,-0.0094026420265436,60.0,-16.774560928344727,-0.0,-7.21962507554963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5268249511719,0.0,0.0,9.684832184575498e-05,293.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001019859482767,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4251403808594,0.0,0.0,7.532647578045726e-05,292.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10107421875,0.0,0.0,0.0001019862538669,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0004837774322368,291.1910705566406,294.1499938964844,267.2934265136719,266.9603271484375,278.5172424316406,269.4334411621094,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319435968995,9.599539829707736e-09,0.0010319340508431,-0.0241984389722347,0.0,0.0,0.0,-0.009571710601449,60.0,-16.79514503479004,-0.0,-7.2606077594628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4452209472656,0.0,0.0,9.74440190475434e-05,293.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001026132449624,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3448486328125,0.0,0.0,7.578979420941323e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06353759765625,0.0,0.0,0.0001026135432766,292.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,0.0004867530369665,291.1909484863281,294.1499938964844,267.3667907714844,267.0323486328125,278.3121643066406,268.6974182128906,291.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.84001350402832,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4452209472656,0.0,0.0,9.74440190475434e-05,293.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001026132449624,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3448486328125,0.0,0.0,7.578979420941323e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06353759765625,0.0,0.0,0.0001026135432766,292.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,0.0004867530369665,291.1909484863281,294.1499938964844,267.3667907714844,267.0323486328125,278.3121643066406,268.6974182128906,291.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.84001350402832,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3641357421875,0.0,0.0,9.810462506720796e-05,293.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001033088919939,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650756835937,0.0,0.0,7.630360050825402e-05,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262451171875,0.0,0.0,0.0001033091903082,292.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981201171875,0.0,0.0,0.0004900529165752,291.1908264160156,294.1499938964844,267.4462890625,267.1103820800781,278.1109924316406,268.2160949707031,291.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.116474468432216e-08,0.0010453172726556,-0.0282958224415779,0.0,0.0,0.0,-0.0103476457297801,60.0,-16.89031219482422,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3641357421875,0.0,0.0,9.810462506720796e-05,293.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001033088919939,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650756835937,0.0,0.0,7.630360050825402e-05,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262451171875,0.0,0.0,0.0001033091903082,292.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981201171875,0.0,0.0,0.0004900529165752,291.1908264160156,294.1499938964844,267.4462890625,267.1103820800781,278.1109924316406,268.2160949707031,291.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.116474468432216e-08,0.0010453172726556,-0.0282958224415779,0.0,0.0,0.0,-0.0103476457297801,60.0,-16.89031219482422,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.28350830078125,0.0,0.0,9.882890299195424e-05,293.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001040715942508,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1857604980469,0.0,0.0,7.686691969865933e-05,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891662597656,0.0,0.0,0.0001040718852891,292.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0004936708137392,291.190673828125,294.1499938964844,267.5309143066406,267.1934509277344,277.9136657714844,267.92755126953125,291.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067125076953289e-08,0.0010530330473557,-0.0306574460119009,0.0,0.0,0.0,-0.0107949925586581,60.0,-16.946542739868164,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.28350830078125,0.0,0.0,9.882890299195424e-05,293.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001040715942508,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1857604980469,0.0,0.0,7.686691969865933e-05,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891662597656,0.0,0.0,0.0001040718852891,292.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0004936708137392,291.190673828125,294.1499938964844,267.5309143066406,267.1934509277344,277.9136657714844,267.92755126953125,291.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067125076953289e-08,0.0010530330473557,-0.0306574460119009,0.0,0.0,0.0,-0.0107949925586581,60.0,-16.946542739868164,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
