time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854580,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2033386230469,0.0,0.0,9.961251635104418e-05,293.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001048967751557,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1068725585937,0.0,0.0,7.747640484012663e-05,292.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522705078125,0.0,0.0,0.00010489707347,292.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,0.0004975851625204,291.19049072265625,294.1499938964844,267.6195983886719,267.280517578125,277.7201538085937,267.7797241210937,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043454316630232e-08,0.0010613809572532,-0.0332120284438133,0.0,0.0,0.0,-0.011278998106718,60.0,-17.00880241394043,-0.0,-7.680949920541026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2033386230469,0.0,0.0,9.961251635104418e-05,293.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001048967751557,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1068725585937,0.0,0.0,7.747640484012663e-05,292.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522705078125,0.0,0.0,0.00010489707347,292.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,0.0004975851625204,291.19049072265625,294.1499938964844,267.6195983886719,267.280517578125,277.7201538085937,267.7797241210937,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043454316630232e-08,0.0010613809572532,-0.0332120284438133,0.0,0.0,0.0,-0.011278998106718,60.0,-17.00880241394043,-0.0,-7.680949920541026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.16339111328125,0.0,0.0,0.0001000241900328,293.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001053302839864,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.06756591796875,0.0,0.0,7.779659063089639e-05,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.93389892578125,0.0,0.0,0.0001053305823006,292.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,0.0004996415227651,291.1903991699219,294.1499938964844,267.6651611328125,267.3252258300781,277.62481689453125,267.7451171875,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556369360401277e-08,0.0010657666716724,-0.0345538258552551,0.0,0.0,0.0,-0.0115332705900073,60.0,-17.04207420349121,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1235656738281,0.0,0.0,0.0001004472578642,293.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.000105775798147,292.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0283508300781,0.0,0.0,7.812564581399783e-05,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9155578613281,0.0,0.0,0.0001057760964613,292.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,0.0005017548683099,291.1902770996094,294.1499938964844,267.7113647460937,267.3705749511719,277.53045654296875,267.7304992675781,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083491706173844e-08,0.0010702736908569,-0.0359326004981994,0.0,0.0,0.0,-0.0117945857346057,60.0,-17.076622009277344,-0.0,-7.810212565573239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.04412841796875,0.0,0.0,0.0001013203145703,293.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001066951735992,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9501953125,0.0,0.0,7.880468911025673e-05,291.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8789978027344,0.0,0.0,0.0001066954646375,292.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454772949219,0.0,0.0,0.0005061159608885,291.1900634765625,294.1499938964844,267.80517578125,267.462646484375,277.3445129394531,267.746337890625,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795898269861,1.5171284672987895e-08,0.0010795746929943,-0.0387772545218467,0.0,0.0,0.0,-0.0123338485136628,60.0,-17.148826599121094,-0.0,-7.946562874394658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.04412841796875,0.0,0.0,0.0001013203145703,293.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001066951735992,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9501953125,0.0,0.0,7.880468911025673e-05,291.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8789978027344,0.0,0.0,0.0001066954646375,292.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454772949219,0.0,0.0,0.0005061159608885,291.1900634765625,294.1499938964844,267.80517578125,267.462646484375,277.3445129394531,267.746337890625,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795898269861,1.5171284672987895e-08,0.0010795746929943,-0.0387772545218467,0.0,0.0,0.0,-0.0123338485136628,60.0,-17.148826599121094,-0.0,-7.946562874394658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.965087890625,0.0,0.0,0.0001022141150315,293.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0001076363842003,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8724060058594,0.0,0.0,7.949986320454627e-05,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84259033203125,0.0,0.0,0.0001076366752386,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324157714844,0.0,0.0,0.0005105806631036,291.1898193359375,294.1499938964844,267.8999938964844,267.55572509765625,277.1623229980469,267.8028259277344,291.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891128331422,1.6284927184528897e-08,0.0010890965349972,-0.0416885465383529,0.0,0.0,0.0,-0.0128859253600239,60.0,-17.223522186279297,-0.0,-8.087374681053917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.965087890625,0.0,0.0,0.0001022141150315,293.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0001076363842003,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8724060058594,0.0,0.0,7.949986320454627e-05,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84259033203125,0.0,0.0,0.0001076366752386,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324157714844,0.0,0.0,0.0005105806631036,291.1898193359375,294.1499938964844,267.8999938964844,267.55572509765625,277.1623229980469,267.8028259277344,291.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891128331422,1.6284927184528897e-08,0.0010890965349972,-0.0416885465383529,0.0,0.0,0.0,-0.0128859253600239,60.0,-17.223522186279297,-0.0,-8.087374681053917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8863830566406,0.0,0.0,0.0001031067949952,293.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001085764160961,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.79498291015625,0.0,0.0,8.019417145987973e-05,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,0.0001085767071344,292.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.0005150397773832,291.1895446777344,294.1499938964844,267.9948425292969,267.6487731933594,276.9839172363281,267.88262939453125,291.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952005684375,0.0,0.0,0.0,-0.0134373195469379,60.0,-17.29808235168457,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8863830566406,0.0,0.0,0.0001031067949952,293.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001085764160961,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.79498291015625,0.0,0.0,8.019417145987973e-05,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,0.0001085767071344,292.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.0005150397773832,291.1895446777344,294.1499938964844,267.9948425292969,267.6487731933594,276.9839172363281,267.88262939453125,291.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952005684375,0.0,0.0,0.0,-0.0134373195469379,60.0,-17.29808235168457,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,292.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8080749511719,0.0,0.0,0.0001039778871927,293.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001094937179004,291.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7179260253906,0.0,0.0,8.087168680503964e-05,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7702331542969,0.0,0.0,0.0001094940089387,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,0.0005193910910747,291.1892395019531,294.1499938964844,268.088623046875,267.7408447265625,276.809326171875,267.9742126464844,291.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079052928835,1.8482570141031832e-08,0.0011078867828473,-0.0474305152893066,0.0,0.0,0.0,-0.0139753827825188,60.0,-17.369550704956055,-0.0,-8.368873238850939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,292.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8080749511719,0.0,0.0,0.0001039778871927,293.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001094937179004,291.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7179260253906,0.0,0.0,8.087168680503964e-05,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7702331542969,0.0,0.0,0.0001094940089387,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,0.0005193910910747,291.1892395019531,294.1499938964844,268.088623046875,267.7408447265625,276.809326171875,267.9742126464844,291.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079052928835,1.8482570141031832e-08,0.0011078867828473,-0.0474305152893066,0.0,0.0,0.0,-0.0139753827825188,60.0,-17.369550704956055,-0.0,-8.368873238850939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7690734863281,0.0,0.0,0.0001044252203428,293.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001099647852242,291.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6795349121094,0.0,0.0,8.121961582219228e-05,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75225830078125,0.0,0.0,0.0001099650762625,292.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0005216256249696,291.1890563964844,294.1499938964844,268.13482666015625,267.7861633300781,276.72344970703125,268.02203369140625,291.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126714525744,1.9039955390098843e-08,0.0011126523604616,-0.0488861352205276,0.0,0.0,0.0,-0.0142516996711492,60.0,-17.404605865478516,-0.0,-8.441033827466526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,292.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.73016357421875,0.0,0.0,0.0001048690028255,293.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001104321054299,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6412658691406,0.0,0.0,8.156477997545153e-05,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343444824219,0.0,0.0,0.0001104323964682,292.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.0005238424055278,291.1889038085937,294.1499938964844,268.1803894042969,267.83087158203125,276.6385498046875,268.0703430175781,291.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173997772857,1.9592908628851543e-08,0.0011173802195116,-0.0503298789262771,0.0,0.0,0.0,-0.0145258205011487,60.0,-17.440624237060547,-0.0,-8.512926541470733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,292.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6526794433594,0.0,0.0,0.0001056491382769,293.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001112536338041,291.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5650329589844,0.0,0.0,8.217155118472874e-05,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986083984375,0.0,0.0,0.0001112539175665,292.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,0.0005277393502183,291.1885070800781,294.1499938964844,268.26910400390625,267.9179077148437,276.4715576171875,268.1664428710937,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056497194757868e-08,0.0011256918078288,-0.0528671480715274,0.0,0.0,0.0,-0.0150077119469642,60.0,-17.50577735900879,-0.0,-8.640047610697368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,292.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6526794433594,0.0,0.0,0.0001056491382769,293.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001112536338041,291.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5650329589844,0.0,0.0,8.217155118472874e-05,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986083984375,0.0,0.0,0.0001112539175665,292.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,0.0005277393502183,291.1885070800781,294.1499938964844,268.26910400390625,267.9179077148437,276.4715576171875,268.1664428710937,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056497194757868e-08,0.0011256918078288,-0.0528671480715274,0.0,0.0,0.0,-0.0150077119469642,60.0,-17.50577735900879,-0.0,-8.640047610697368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5757751464844,0.0,0.0,0.0001062310111592,293.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001118663712986,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.48931884765625,0.0,0.0,8.262412302428856e-05,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631164550781,0.0,0.0,0.000111866655061,292.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0005306458915583,291.1881103515625,294.1499938964844,268.35369873046875,268.0009155273437,276.3085632324219,268.25927734375,291.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319123441353,2.1289981333438845e-08,0.0011318911565467,-0.0547589100897312,0.0,0.0,0.0,-0.015367129817605,60.0,-17.545984268188477,-0.0,-8.735472789567211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5757751464844,0.0,0.0,0.0001062310111592,293.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001118663712986,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.48931884765625,0.0,0.0,8.262412302428856e-05,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631164550781,0.0,0.0,0.000111866655061,292.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0005306458915583,291.1881103515625,294.1499938964844,268.35369873046875,268.0009155273437,276.3085632324219,268.25927734375,291.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319123441353,2.1289981333438845e-08,0.0011318911565467,-0.0547589100897312,0.0,0.0,0.0,-0.015367129817605,60.0,-17.545984268188477,-0.0,-8.735472789567211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4995422363281,0.0,0.0,0.0001066324402927,293.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001122890971601,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4143371582031,0.0,0.0,8.293634164147079e-05,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279296875,0.0,0.0,0.0001122893736464,292.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05517578125,0.0,0.0,0.0005326510872691,291.1876525878906,294.1499938964844,268.4331970214844,268.07891845703125,276.1497497558594,268.346923828125,291.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790143023281416e-08,0.00113616802264,-0.0560636445879936,0.0,0.0,0.0,-0.0156150814145803,60.0,-17.558448791503906,-0.0,-8.80160868632629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4995422363281,0.0,0.0,0.0001066324402927,293.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001122890971601,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4143371582031,0.0,0.0,8.293634164147079e-05,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279296875,0.0,0.0,0.0001122893736464,292.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05517578125,0.0,0.0,0.0005326510872691,291.1876525878906,294.1499938964844,268.4331970214844,268.07891845703125,276.1497497558594,268.346923828125,291.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790143023281416e-08,0.00113616802264,-0.0560636445879936,0.0,0.0,0.0,-0.0156150814145803,60.0,-17.558448791503906,-0.0,-8.80160868632629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4241638183594,0.0,0.0,0.0001068493875209,293.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001125175549532,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3401184082031,0.0,0.0,8.310507837450132e-05,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931091308594,0.0,0.0,0.0001125178314396,292.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,0.0005337348557077,291.1871643066406,294.1499938964844,268.5065612792969,268.1509094238281,275.9952392578125,268.4282531738281,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385013349354,2.20604263745372e-08,0.0011384793324396,-0.0567685924470424,0.0,0.0,0.0,-0.0157490726560354,60.0,-17.543655395507812,-0.0,-8.837451304088972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4241638183594,0.0,0.0,0.0001068493875209,293.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001125175549532,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3401184082031,0.0,0.0,8.310507837450132e-05,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931091308594,0.0,0.0,0.0001125178314396,292.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,0.0005337348557077,291.1871643066406,294.1499938964844,268.5065612792969,268.1509094238281,275.9952392578125,268.4282531738281,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385013349354,2.20604263745372e-08,0.0011384793324396,-0.0567685924470424,0.0,0.0,0.0,-0.0157490726560354,60.0,-17.543655395507812,-0.0,-8.837451304088972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,292.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.38677978515625,0.0,0.0,0.0001069146746885,293.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001125863054767,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3033752441406,0.0,0.0,8.31558572826907e-05,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758361816406,0.0,0.0,0.0001125865746871,292.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,0.0005340609350241,291.1869201660156,294.1499938964844,268.5406188964844,268.184326171875,275.9195861816406,268.4662475585937,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196800068,2.2141749767001784e-08,0.0011391746811568,-0.0569806843996048,0.0,0.0,0.0,-0.0157893896102905,60.0,-17.527990341186523,-0.0,-8.848250132587054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.34967041015625,0.0,0.0,0.0001069704376277,293.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001126450224546,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.266845703125,0.0,0.0,8.319922926602885e-05,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5586853027344,0.0,0.0,0.000112645298941,292.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03009033203125,0.0,0.0,0.0005343395168893,291.1866455078125,294.1499938964844,268.5727844238281,268.2158508300781,275.84503173828125,268.5024108886719,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397907510399,2.2211207095779173e-08,0.0011397685157135,-0.0571618229150772,0.0,0.0,0.0,-0.0158238224685192,60.0,-17.50967025756836,-0.0,-8.857478661639109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,292.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2761535644531,0.0,0.0,0.0001070683138095,293.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0001127480936702,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1944885253906,0.0,0.0,8.327535761054605e-05,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246887207031,0.0,0.0,0.0001127483628806,292.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,0.0005348284030333,291.1860656738281,294.1499938964844,268.6307983398437,268.2727966308594,275.69891357421875,268.56884765625,290.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333109583883012e-08,0.0011408108985051,-0.0574797168374061,0.0,0.0,0.0,-0.0158842541277408,60.0,-17.472198486328125,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,292.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2761535644531,0.0,0.0,0.0001070683138095,293.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0001127480936702,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1944885253906,0.0,0.0,8.327535761054605e-05,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246887207031,0.0,0.0,0.0001127483628806,292.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,0.0005348284030333,291.1860656738281,294.1499938964844,268.6307983398437,268.2727966308594,275.69891357421875,268.56884765625,290.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333109583883012e-08,0.0011408108985051,-0.0574797168374061,0.0,0.0,0.0,-0.0158842541277408,60.0,-17.472198486328125,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2035522460937,0.0,0.0,0.0001071120714186,293.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001127941723098,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1230773925781,0.0,0.0,8.330938726430759e-05,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911193847656,0.0,0.0,0.0001127944342442,292.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055236816406,0.0,0.0,0.0005350469728,291.1854553222656,294.1499938964844,268.6796264648437,268.3207092285156,275.5567626953125,268.6267395019531,290.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412991443648,2.2387574460935863e-08,0.0011412766762077,-0.0576217472553253,0.0,0.0,0.0,-0.0159112550318241,60.0,-17.4340763092041,-0.0,-8.880932966803814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2035522460937,0.0,0.0,0.0001071120714186,293.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001127941723098,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1230773925781,0.0,0.0,8.330938726430759e-05,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911193847656,0.0,0.0,0.0001127944342442,292.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055236816406,0.0,0.0,0.0005350469728,291.1854553222656,294.1499938964844,268.6796264648437,268.3207092285156,275.5567626953125,268.6267395019531,290.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412991443648,2.2387574460935863e-08,0.0011412766762077,-0.0576217472553253,0.0,0.0,0.0,-0.0159112550318241,60.0,-17.4340763092041,-0.0,-8.880932966803814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1319580078125,0.0,0.0,0.0001071174119715,293.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.000112799789349,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0526123046875,0.0,0.0,8.331354183610529e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,0.0001128000512835,292.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0005350736319087,291.184814453125,294.1499938964844,268.7182312011719,268.35858154296875,275.4183349609375,268.6751708984375,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413556057959,2.239416474481004e-08,0.0011413331376388,-0.0576389320194721,0.0,0.0,0.0,-0.0159145221114158,60.0,-17.39581298828125,-0.0,-8.88180977653974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1319580078125,0.0,0.0,0.0001071174119715,293.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.000112799789349,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0526123046875,0.0,0.0,8.331354183610529e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,0.0001128000512835,292.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0005350736319087,291.184814453125,294.1499938964844,268.7182312011719,268.35858154296875,275.4183349609375,268.6751708984375,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413556057959,2.239416474481004e-08,0.0011413331376388,-0.0576389320194721,0.0,0.0,0.0,-0.0159145221114158,60.0,-17.39581298828125,-0.0,-8.88180977653974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06134033203125,0.0,0.0,0.0001071040533133,293.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.000112785724923,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.98309326171875,0.0,0.0,8.330315176863223e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252319335937,0.0,0.0,0.0001127859795815,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,0.0005350069259293,291.18408203125,294.1499938964844,268.74560546875,268.3854064941406,275.2833557128906,268.7132263183594,290.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141212764196,2.237746166144916e-08,0.0011411904124543,-0.0575953759253025,0.0,0.0,0.0,-0.0159062426537275,60.0,-17.360889434814453,-0.0,-8.879587198862282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06134033203125,0.0,0.0,0.0001071040533133,293.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.000112785724923,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.98309326171875,0.0,0.0,8.330315176863223e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252319335937,0.0,0.0,0.0001127859795815,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,0.0005350069259293,291.18408203125,294.1499938964844,268.74560546875,268.3854064941406,275.2833557128906,268.7132263183594,290.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141212764196,2.237746166144916e-08,0.0011411904124543,-0.0575953759253025,0.0,0.0,0.0,-0.0159062426537275,60.0,-17.360889434814453,-0.0,-8.879587198862282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,292.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0263977050781,0.0,0.0,0.0001070963044185,293.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0001127775685745,291.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9486999511719,0.0,0.0,8.329712727572769e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090270996094,0.0,0.0,0.000112777823233,292.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755249023437,0.0,0.0,0.0005349682178348,291.1837158203125,294.1499938964844,268.7547302246094,268.3943786621094,275.2170715332031,268.7280578613281,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411299929022,2.236778051667444e-08,0.0011411076411604,-0.0575701296329498,0.0,0.0,0.0,-0.0159014426171779,60.0,-17.34589195251465,-0.0,-8.87829898488235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,292.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9916687011719,0.0,0.0,0.0001070915168384,293.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001127725263359,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.91455078125,0.0,0.0,8.329340198542923e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,0.0001127727809944,292.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0005349442944861,291.1833190917969,294.1499938964844,268.7606811523437,268.40020751953125,275.15155029296875,268.7399597167969,290.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410786537453,2.2361787088698293e-08,0.0011410563020035,-0.0575544983148574,0.0,0.0,0.0,-0.0158984716981649,60.0,-17.333288192749023,-0.0,-8.87750104539009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9229431152344,0.0,0.0,0.0001070984872058,293.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001127798677771,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.846923828125,0.0,0.0,8.32988225738518e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,0.0001127801151596,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579162597656,0.0,0.0,0.0005349791026674,291.1825256347656,294.1499938964844,268.76251220703125,268.4020080566406,275.0225830078125,268.7545166015625,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.237041130115358e-08,0.0011411299929022,-0.0575769916176795,0.0,0.0,0.0,-0.0159027464687824,60.0,-17.316980361938477,-0.0,-8.878648571908344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9229431152344,0.0,0.0,0.0001070984872058,293.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001127798677771,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.846923828125,0.0,0.0,8.32988225738518e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,0.0001127801151596,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579162597656,0.0,0.0,0.0005349791026674,291.1825256347656,294.1499938964844,268.76251220703125,268.4020080566406,275.0225830078125,268.7545166015625,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.237041130115358e-08,0.0011411299929022,-0.0575769916176795,0.0,0.0,0.0,-0.0159027464687824,60.0,-17.316980361938477,-0.0,-8.878648571908344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8551330566406,0.0,0.0,0.0001071397564373,293.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.000112823319796,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7801818847656,0.0,0.0,8.333091682288796e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0001128235671785,292.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0005351852742023,291.1816711425781,294.1499938964844,268.75,268.3897399902344,274.8960876464844,268.7557067871094,290.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141591463238,2.242177821187852e-08,0.0011415689950808,-0.057710938155651,0.0,0.0,0.0,-0.0159282106906175,60.0,-17.315521240234375,-0.0,-8.885484703569092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8551330566406,0.0,0.0,0.0001071397564373,293.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.000112823319796,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7801818847656,0.0,0.0,8.333091682288796e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0001128235671785,292.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0005351852742023,291.1816711425781,294.1499938964844,268.75,268.3897399902344,274.8960876464844,268.7557067871094,290.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141591463238,2.242177821187852e-08,0.0011415689950808,-0.057710938155651,0.0,0.0,0.0,-0.0159282106906175,60.0,-17.315521240234375,-0.0,-8.885484703569092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7882080078125,0.0,0.0,0.0001072227605618,293.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001129107258748,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7143249511719,0.0,0.0,8.33954763947986e-05,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0001129109732573,292.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,0.000535599887371,291.1807556152344,294.1499938964844,268.7300109863281,268.3701171875,274.771728515625,268.7446594238281,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-17.329336166381836,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
