time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856920,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7882080078125,0.0,0.0,0.0001072227605618,293.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001129107258748,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7143249511719,0.0,0.0,8.33954763947986e-05,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0001129109732573,292.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,0.000535599887371,291.1807556152344,294.1499938964844,268.7300109863281,268.3701171875,274.771728515625,268.7446594238281,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-17.329336166381836,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,292.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7221069335937,0.0,0.0,0.0001073462117346,293.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001130407326854,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6492614746094,0.0,0.0,8.349149720743299e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677001953125,0.0,0.0,0.000113040972792,292.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,0.0005362165393307,291.1797790527344,294.1499938964844,268.7099914550781,268.3504943847656,274.6493530273437,268.72784423828125,290.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678937838804814e-08,0.0011437673820182,-0.0583814792335033,0.0,0.0,0.0,-0.016055691987276,60.0,-17.35212516784668,-0.0,-8.91974778483018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,292.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7221069335937,0.0,0.0,0.0001073462117346,293.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001130407326854,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6492614746094,0.0,0.0,8.349149720743299e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677001953125,0.0,0.0,0.000113040972792,292.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,0.0005362165393307,291.1797790527344,294.1499938964844,268.7099914550781,268.3504943847656,274.6493530273437,268.72784423828125,290.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678937838804814e-08,0.0011437673820182,-0.0583814792335033,0.0,0.0,0.0,-0.016055691987276,60.0,-17.35212516784668,-0.0,-8.91974778483018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6893615722656,0.0,0.0,0.0001074225874617,293.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001131211538449,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6170349121094,0.0,0.0,8.355089812539518e-05,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,0.0001131213939515,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91778564453125,0.0,0.0,0.0005365980323404,291.17926025390625,294.1499938964844,268.70001220703125,268.3406677246094,274.5888977050781,268.718505859375,290.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.277407951112309e-08,0.0011445807758718,-0.0586295388638973,0.0,0.0,0.0,-0.0161028578877449,60.0,-17.366100311279297,-0.0,-8.932440209719061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6568298339844,0.0,0.0,0.0001075081454473,293.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.000113211259304,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.58502197265625,0.0,0.0,8.361745130969211e-05,291.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0001132114921347,292.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.0005370254511944,291.1787414550781,294.1499938964844,268.69000244140625,268.33087158203125,274.5289306640625,268.7088623046875,290.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455148924142,2.2880673355984985e-08,0.0011454920750111,-0.0589074417948722,0.0,0.0,0.0,-0.0161556992679834,60.0,-17.38161849975586,-0.0,-8.9466716701736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.59228515625,0.0,0.0,0.0001077045526471,293.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001134180856752,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5215148925781,0.0,0.0,8.37702100398019e-05,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001134183185058,292.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0005380065413191,291.1776733398437,294.1499938964844,268.6700134277344,268.3112487792969,274.4103088378906,268.6891174316406,290.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147607108578,2.312536828696921e-08,0.001147583941929,-0.05954534932971,0.0,0.0,0.0,-0.0162770021706819,60.0,-17.416942596435547,-0.0,-8.97938434718526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.59228515625,0.0,0.0,0.0001077045526471,293.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001134180856752,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5215148925781,0.0,0.0,8.37702100398019e-05,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001134183185058,292.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0005380065413191,291.1776733398437,294.1499938964844,268.6700134277344,268.3112487792969,274.4103088378906,268.6891174316406,290.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147607108578,2.312536828696921e-08,0.001147583941929,-0.05954534932971,0.0,0.0,0.0,-0.0162770021706819,60.0,-17.416942596435547,-0.0,-8.97938434718526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.52850341796875,0.0,0.0,0.0001079299181583,293.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001136553983087,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.458740234375,0.0,0.0,8.394548785872757e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,0.0001136556311394,292.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0005391322774812,291.176513671875,294.1499938964844,268.6499938964844,268.2916259765625,274.2934875488281,268.6690673828125,290.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500078253448,2.3406139249004813e-08,0.0011499844258651,-0.0602772198617458,0.0,0.0,0.0,-0.0164161920547485,60.0,-17.45745086669922,-0.0,-9.016992663646309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.52850341796875,0.0,0.0,0.0001079299181583,293.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001136553983087,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.458740234375,0.0,0.0,8.394548785872757e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,0.0001136556311394,292.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0005391322774812,291.176513671875,294.1499938964844,268.6499938964844,268.2916259765625,274.2934875488281,268.6690673828125,290.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500078253448,2.3406139249004813e-08,0.0011499844258651,-0.0602772198617458,0.0,0.0,0.0,-0.0164161920547485,60.0,-17.45745086669922,-0.0,-9.016992663646309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4654235839844,0.0,0.0,0.0001081772861653,293.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001139158921432,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3966369628906,0.0,0.0,8.413788600591943e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001139161176979,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,0.0005403679679147,291.17529296875,294.1499938964844,268.6300048828125,268.2720031738281,274.1783752441406,268.6488647460937,290.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526430025696,2.371434426606812e-08,0.0011526193702593,-0.0610804855823516,0.0,0.0,0.0,-0.0165689792484045,60.0,-17.502117156982422,-0.0,-9.058366146064145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4654235839844,0.0,0.0,0.0001081772861653,293.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001139158921432,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3966369628906,0.0,0.0,8.413788600591943e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001139161176979,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,0.0005403679679147,291.17529296875,294.1499938964844,268.6300048828125,268.2720031738281,274.1783752441406,268.6488647460937,290.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526430025696,2.371434426606812e-08,0.0011526193702593,-0.0610804855823516,0.0,0.0,0.0,-0.0165689792484045,60.0,-17.502117156982422,-0.0,-9.058366146064145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4030456542969,0.0,0.0,0.000108438594907,293.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0001141910615842,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3352355957031,0.0,0.0,8.434113260591403e-05,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001141912871389,292.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0005416732165031,291.17401123046875,294.1499938964844,268.6099853515625,268.2523803710937,274.0649108886719,268.6286315917969,290.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554268421605,2.4039918500307067e-08,0.0011554028606042,-0.0619288980960845,0.0,0.0,0.0,-0.0167303774505853,60.0,-17.54973793029785,-0.0,-9.102173947894698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4030456542969,0.0,0.0,0.000108438594907,293.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0001141910615842,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3352355957031,0.0,0.0,8.434113260591403e-05,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001141912871389,292.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0005416732165031,291.17401123046875,294.1499938964844,268.6099853515625,268.2523803710937,274.0649108886719,268.6286315917969,290.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554268421605,2.4039918500307067e-08,0.0011554028606042,-0.0619288980960845,0.0,0.0,0.0,-0.0167303774505853,60.0,-17.54973793029785,-0.0,-9.102173947894698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3721008300781,0.0,0.0,0.0001085717449313,293.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0001143312765634,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3048095703125,0.0,0.0,8.44446913106367e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,0.0001143315021181,292.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623046875,0.0,0.0,0.0005423383554443,291.17333984375,294.1499938964844,268.6000061035156,268.2425842285156,274.00885009765625,268.6184997558594,290.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.0623611509799957,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.57425308227539,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3413391113281,0.0,0.0,0.0001087049240595,293.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001144715206464,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2745361328125,0.0,0.0,8.454827184323221e-05,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001144717389252,292.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0005430036108009,291.1726379394531,294.1499938964844,268.5899963378906,268.2327575683594,273.9531555175781,268.6083984375,290.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158264116384,2.4371747286977552e-08,0.0011582397855818,-0.0627934709191322,0.0,0.0,0.0,-0.0168948769569396,60.0,-17.598966598510742,-0.0,-9.146931745362964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.28033447265625,0.0,0.0,0.0001089666766347,293.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001147471557487,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2144775390625,0.0,0.0,8.475186041323468e-05,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,0.0001147473813034,292.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84600830078125,0.0,0.0,0.000544311129488,291.1712341308594,294.1499938964844,268.57000732421875,268.213134765625,273.8429870605469,268.588134765625,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.469787752090724e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.648263931274414,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.28033447265625,0.0,0.0,0.0001089666766347,293.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001147471557487,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2144775390625,0.0,0.0,8.475186041323468e-05,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,0.0001147473813034,292.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84600830078125,0.0,0.0,0.000544311129488,291.1712341308594,294.1499938964844,268.57000732421875,268.213134765625,273.8429870605469,268.588134765625,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.469787752090724e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.648263931274414,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2440490722656,0.0,0.0,0.0001091175217879,293.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001149060044554,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1787414550781,0.0,0.0,8.486918522976339e-05,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443115234375,0.0,0.0,0.0001149062227341,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,0.0005450646276585,291.1703491210937,294.1499938964844,268.5580139160156,268.2013854980469,273.77764892578125,268.57598876953125,290.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.4885821403586306e-08,0.001162634929642,-0.0641326159238815,0.0,0.0,0.0,-0.0171497240662574,60.0,-17.67723274230957,-0.0,-9.21648819485199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.219970703125,0.0,0.0,0.0001092142338166,293.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.00011500785331,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1550598144531,0.0,0.0,8.494440407957882e-05,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0001150080715888,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352355957031,0.0,0.0,0.0005455477512441,291.16973876953125,294.1499938964844,268.54998779296875,268.1935119628906,273.7344055175781,268.5679016113281,290.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.50063241225007e-08,0.0011636652052402,-0.0644464641809463,0.0,0.0,0.0,-0.0172094609588384,60.0,-17.696115493774414,-0.0,-9.232830677774473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1602783203125,0.0,0.0,0.000109445551061,293.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.000115251437819,291.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0963134765625,0.0,0.0,8.512431668350473e-05,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0001152516560978,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244934082031,0.0,0.0,0.0005467032315209,291.16815185546875,294.1499938964844,268.5299987792969,268.17388916015625,273.6274108886719,268.54766845703125,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661543976515,2.52945291379092e-08,0.0011661291355267,-0.0651970356702804,0.0,0.0,0.0,-0.017352333292365,60.0,-17.741313934326172,-0.0,-9.271975187630233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1602783203125,0.0,0.0,0.000109445551061,293.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.000115251437819,291.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0963134765625,0.0,0.0,8.512431668350473e-05,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0001152516560978,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244934082031,0.0,0.0,0.0005467032315209,291.16815185546875,294.1499938964844,268.5299987792969,268.17388916015625,273.6274108886719,268.54766845703125,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661543976515,2.52945291379092e-08,0.0011661291355267,-0.0651970356702804,0.0,0.0,0.0,-0.017352333292365,60.0,-17.741313934326172,-0.0,-9.271975187630233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1012878417969,0.0,0.0,0.0001096770429285,293.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.000115495211503,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0382385253906,0.0,0.0,8.530436753062531e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.0001154954225057,292.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.0005478595267049,291.1665344238281,294.1499938964844,268.510009765625,268.1542663574219,273.5220031738281,268.5274658203125,290.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686205398291,2.558295086885209e-08,0.0011685950448736,-0.0659480616450309,0.0,0.0,0.0,-0.0174953155219554,60.0,-17.785545349121094,-0.0,-9.31123267378098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1012878417969,0.0,0.0,0.0001096770429285,293.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.000115495211503,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0382385253906,0.0,0.0,8.530436753062531e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.0001154954225057,292.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.0005478595267049,291.1665344238281,294.1499938964844,268.510009765625,268.1542663574219,273.5220031738281,268.5274658203125,290.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686205398291,2.558295086885209e-08,0.0011685950448736,-0.0659480616450309,0.0,0.0,0.0,-0.0174953155219554,60.0,-17.785545349121094,-0.0,-9.31123267378098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0720520019531,0.0,0.0,0.0001097810309147,293.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.000115604714665,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00946044921875,0.0,0.0,8.538524707546458e-05,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,0.0001156049256678,292.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,0.0005483789718709,291.1656799316406,294.1499938964844,268.5,268.1444702148437,273.4699401855469,268.5173645019531,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697284644469,2.571251300764743e-08,0.0011697027366608,-0.0662854015827179,0.0,0.0,0.0,-0.0175595451146364,60.0,-17.806760787963867,-0.0,-9.328893924021032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.04296875,0.0,0.0,0.0001098720167647,293.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001157005244749,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9808349609375,0.0,0.0,8.545601303922012e-05,291.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001157007282017,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,0.0005488334572874,291.164794921875,294.1499938964844,268.489990234375,268.1346435546875,273.418212890625,268.5072631835937,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706977384164,2.58258641139264e-08,0.001170671894215,-0.0665805041790008,0.0,0.0,0.0,-0.0176157373934984,60.0,-17.826765060424805,-0.0,-9.344359597207584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9853210449219,0.0,0.0,0.0001099906294257,293.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001158254235633,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9241027832031,0.0,0.0,8.554826490581036e-05,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001158256345661,292.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0005494259530678,291.1629943847656,294.1499938964844,268.4700012207031,268.1150207519531,273.31597900390625,268.48712158203125,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.017688987776637,60.0,-17.859169006347656,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9853210449219,0.0,0.0,0.0001099906294257,293.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001158254235633,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9241027832031,0.0,0.0,8.554826490581036e-05,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001158256345661,292.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0005494259530678,291.1629943847656,294.1499938964844,268.4700012207031,268.1150207519531,273.31597900390625,268.48712158203125,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.017688987776637,60.0,-17.859169006347656,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9283752441406,0.0,0.0,0.0001100117224268,293.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001158476443379,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8680725097656,0.0,0.0,8.556467219023034e-05,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89556884765625,0.0,0.0,0.0001158478480647,292.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0005495313671417,291.1611328125,294.1499938964844,268.45001220703125,268.09539794921875,273.2153625488281,268.467041015625,290.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.599986714812985e-08,0.0011721601476892,-0.0670334845781326,0.0,0.0,0.0,-0.0177019983530044,60.0,-17.877490997314453,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9283752441406,0.0,0.0,0.0001100117224268,293.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001158476443379,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8680725097656,0.0,0.0,8.556467219023034e-05,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89556884765625,0.0,0.0,0.0001158478480647,292.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0005495313671417,291.1611328125,294.1499938964844,268.45001220703125,268.09539794921875,273.2153625488281,268.467041015625,290.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.599986714812985e-08,0.0011721601476892,-0.0670334845781326,0.0,0.0,0.0,-0.0177019983530044,60.0,-17.877490997314453,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.87225341796875,0.0,0.0,0.0001099444561987,293.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001157768056145,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.81280517578125,0.0,0.0,8.551235805498436e-05,291.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.0001157770093414,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0005491953343153,291.1591796875,294.1499938964844,268.42999267578125,268.0757751464844,273.11651611328125,268.447021484375,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.5915992907243893e-08,0.0011714432621374,-0.0668151378631591,0.0,0.0,0.0,-0.0176604203879833,60.0,-17.880373001098633,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.87225341796875,0.0,0.0,0.0001099444561987,293.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001157768056145,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.81280517578125,0.0,0.0,8.551235805498436e-05,291.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.0001157770093414,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0005491953343153,291.1591796875,294.1499938964844,268.42999267578125,268.0757751464844,273.11651611328125,268.447021484375,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.5915992907243893e-08,0.0011714432621374,-0.0668151378631591,0.0,0.0,0.0,-0.0176604203879833,60.0,-17.880373001098633,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.81689453125,0.0,0.0,0.0001097926215152,293.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.000115616916446,291.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.75830078125,0.0,0.0,8.539426198694855e-05,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,0.0001156171201728,292.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,0.0005484368884935,291.1571655273437,294.1499938964844,268.4100036621094,268.05615234375,273.01934814453125,268.4270935058594,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.86997413635254,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.81689453125,0.0,0.0,0.0001097926215152,293.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.000115616916446,291.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.75830078125,0.0,0.0,8.539426198694855e-05,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,0.0001156171201728,292.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,0.0005484368884935,291.1571655273437,294.1499938964844,268.4100036621094,268.05615234375,273.01934814453125,268.4270935058594,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.86997413635254,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7895202636719,0.0,0.0,0.000109681932372,293.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001155003628809,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313537597656,0.0,0.0,8.530817285645753e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297119140625,0.0,0.0,0.0001155005593318,292.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563781738281,0.0,0.0,0.0005478839739225,291.1561279296875,294.1499938964844,268.3999938964844,268.0463562011719,272.971435546875,268.4171447753906,290.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168671878986,2.5588777319285327e-08,0.0011686462676152,-0.0659632310271263,0.0,0.0,0.0,-0.0174982100725173,60.0,-17.859058380126953,-0.0,-9.312026350016825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7623596191406,0.0,0.0,0.000109551125206,293.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001153626071754,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7046203613281,0.0,0.0,8.520642586518079e-05,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,0.0001153628036263,292.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7512512207031,0.0,0.0,0.0005472305347211,291.15509033203125,294.1499938964844,268.3900146484375,268.0365295410156,272.9239807128906,268.4072265625,290.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672779219225,2.5425739735851494e-08,0.0011672525433823,-0.0655387118458747,0.0,0.0,0.0,-0.0174173880368471,60.0,-17.8445987701416,-0.0,-9.289824021152526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7086486816406,0.0,0.0,0.0001092475504265,293.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001150429307017,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6517333984375,0.0,0.0,8.497031376464292e-05,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,0.0001150431198766,292.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,0.000545714108739,291.1529235839844,294.1499938964844,268.3699951171875,268.01690673828125,272.8303527832031,268.387451171875,290.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047395268984484e-08,0.0011640180600807,-0.0645534321665763,0.0,0.0,0.0,-0.0172298289835453,60.0,-17.807125091552734,-0.0,-9.23840346445104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7086486816406,0.0,0.0,0.0001092475504265,293.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001150429307017,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6517333984375,0.0,0.0,8.497031376464292e-05,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,0.0001150431198766,292.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,0.000545714108739,291.1529235839844,294.1499938964844,268.3699951171875,268.01690673828125,272.8303527832031,268.387451171875,290.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047395268984484e-08,0.0011640180600807,-0.0645534321665763,0.0,0.0,0.0,-0.0172298289835453,60.0,-17.807125091552734,-0.0,-9.23840346445104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.65576171875,0.0,0.0,0.0001089251018129,293.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001147033835877,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.59967041015625,0.0,0.0,8.471952605759725e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660522460937,0.0,0.0,0.0001147035727626,292.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,0.0005441034445539,291.15069580078125,294.1499938964844,268.3500061035156,267.9972839355469,272.73846435546875,268.3677062988281,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606069747358,2.4645538942991152e-08,0.0011605824111029,-0.0635067299008369,0.0,0.0,0.0,-0.0170306153595447,60.0,-17.762441635131836,-0.0,-9.183943916468706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.65576171875,0.0,0.0,0.0001089251018129,293.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001147033835877,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.59967041015625,0.0,0.0,8.471952605759725e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660522460937,0.0,0.0,0.0001147035727626,292.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,0.0005441034445539,291.15069580078125,294.1499938964844,268.3500061035156,267.9972839355469,272.73846435546875,268.3677062988281,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606069747358,2.4645538942991152e-08,0.0011605824111029,-0.0635067299008369,0.0,0.0,0.0,-0.0170306153595447,60.0,-17.762441635131836,-0.0,-9.183943916468706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
