time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859260,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6036682128906,0.0,0.0,0.0001086233387468,293.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001143856061389,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.54840087890625,0.0,0.0,8.448481821687892e-05,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,0.0001143857953138,292.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210998535156,0.0,0.0,0.0005425960989668,291.1483764648437,294.1499938964844,268.3299865722656,267.9776611328125,272.6482849121094,268.3479919433594,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269452225667013e-08,0.001157367019914,-0.0625269562005996,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.71781349182129,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6036682128906,0.0,0.0,0.0001086233387468,293.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001143856061389,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.54840087890625,0.0,0.0,8.448481821687892e-05,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,0.0001143857953138,292.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210998535156,0.0,0.0,0.0005425960989668,291.1483764648437,294.1499938964844,268.3299865722656,267.9776611328125,272.6482849121094,268.3479919433594,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269452225667013e-08,0.001157367019914,-0.0625269562005996,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.71781349182129,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.55242919921875,0.0,0.0,0.0001083275710698,293.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001140741514973,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4979248046875,0.0,0.0,8.425477426499128e-05,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166442871094,0.0,0.0,0.0001140743333962,292.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,0.0005411186721175,291.1460266113281,294.1499938964844,268.3099975585937,267.9580383300781,272.559814453125,268.3282470703125,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.675119400024414,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.55242919921875,0.0,0.0,0.0001083275710698,293.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001140741514973,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4979248046875,0.0,0.0,8.425477426499128e-05,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166442871094,0.0,0.0,0.0001140743333962,292.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,0.0005411186721175,291.1460266113281,294.1499938964844,268.3099975585937,267.9580383300781,272.559814453125,268.3282470703125,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.675119400024414,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.527099609375,0.0,0.0,0.0001081827285815,293.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001139216255978,291.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4730224609375,0.0,0.0,8.414212061325088e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044982910156,0.0,0.0,0.0001139218074968,292.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0005403951508924,291.1448059082031,294.1499938964844,268.29998779296875,267.9482421875,272.5162353515625,268.3183898925781,290.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526959715411,2.3720330588616892e-08,0.0011526722228154,-0.0610960870981216,0.0,0.0,0.0,-0.0165719557553529,60.0,-17.654146194458008,-0.0,-9.059170480441028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5019836425781,0.0,0.0,0.0001080419024219,293.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001137733270297,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4482727050781,0.0,0.0,8.403259562328458e-05,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,0.0001137735089287,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,0.0005396917113102,291.1435546875,294.1499938964844,268.2900085449219,267.9384155273437,272.4730529785156,268.3085327148437,290.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511952616274,2.3544821203813623e-08,0.0011511716293171,-0.060638677328825,0.0,0.0,0.0,-0.0164849497377872,60.0,-17.63361167907715,-0.0,-9.035597514639448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4523010253906,0.0,0.0,0.0001077763809007,293.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001134937192546,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993530273437,0.0,0.0,8.38260748423636e-05,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685791015625,0.0,0.0,0.0001134938938776,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,0.000538365333341,291.1410522460937,294.1499938964844,268.2699890136719,267.9187927246094,272.3878479003906,268.288818359375,290.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.32139054645586e-08,0.0011483423877507,-0.0597761422395706,0.0,0.0,0.0,-0.016320900991559,60.0,-17.594432830810547,-0.0,-8.991234778932269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4523010253906,0.0,0.0,0.0001077763809007,293.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001134937192546,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993530273437,0.0,0.0,8.38260748423636e-05,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685791015625,0.0,0.0,0.0001134938938776,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,0.000538365333341,291.1410522460937,294.1499938964844,268.2699890136719,267.9187927246094,272.3878479003906,268.288818359375,290.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.32139054645586e-08,0.0011483423877507,-0.0597761422395706,0.0,0.0,0.0,-0.016320900991559,60.0,-17.594432830810547,-0.0,-8.991234778932269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4033203125,0.0,0.0,0.0001075415711966,293.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.000113246453111,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35113525390625,0.0,0.0,8.364344103028998e-05,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,0.000113246620458,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,0.0005371923907659,291.1384582519531,294.1499938964844,268.25,267.899169921875,272.3041381835937,268.26910400390625,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292126133340844e-08,0.0011458402732387,-0.0590132586658,0.0,0.0,0.0,-0.016175827011466,60.0,-17.559253692626953,-0.0,-8.952093821790188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4033203125,0.0,0.0,0.0001075415711966,293.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.000113246453111,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35113525390625,0.0,0.0,8.364344103028998e-05,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,0.000113246620458,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,0.0005371923907659,291.1384582519531,294.1499938964844,268.25,267.899169921875,272.3041381835937,268.26910400390625,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292126133340844e-08,0.0011458402732387,-0.0590132586658,0.0,0.0,0.0,-0.016175827011466,60.0,-17.559253692626953,-0.0,-8.952093821790188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550720214844,0.0,0.0,0.0001073468520189,293.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001130414020735,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3036193847656,0.0,0.0,8.349199197255075e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001130415694206,292.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0005362197407521,291.1357727050781,294.1499938964844,268.2300109863281,267.8795471191406,272.2218933105469,268.24932861328125,290.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.267857901472325e-08,0.0011437652865424,-0.0583805404603481,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.52974510192871,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550720214844,0.0,0.0,0.0001073468520189,293.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001130414020735,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3036193847656,0.0,0.0,8.349199197255075e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001130415694206,292.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0005362197407521,291.1357727050781,294.1499938964844,268.2300109863281,267.8795471191406,272.2218933105469,268.24932861328125,290.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.267857901472325e-08,0.0011437652865424,-0.0583805404603481,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.52974510192871,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074645996094,0.0,0.0,0.0001072011727956,293.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001128880030591,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2567443847656,0.0,0.0,8.337869076058269e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987243652344,0.0,0.0,0.0001128881704062,292.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,0.000535492086783,291.133056640625,294.1499938964844,268.2099914550781,267.85992431640625,272.1410217285156,268.2295227050781,290.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.249701580581132e-08,0.0011422128882259,-0.0579071268439292,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.50739097595215,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074645996094,0.0,0.0,0.0001072011727956,293.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001128880030591,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2567443847656,0.0,0.0,8.337869076058269e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987243652344,0.0,0.0,0.0001128881704062,292.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,0.000535492086783,291.133056640625,294.1499938964844,268.2099914550781,267.85992431640625,272.1410217285156,268.2295227050781,290.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.249701580581132e-08,0.0011422128882259,-0.0579071268439292,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.50739097595215,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2839050292969,0.0,0.0,0.0001071493898052,293.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001128334624809,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2335510253906,0.0,0.0,8.333841105923057e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873413085937,0.0,0.0,0.0001128336298279,292.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,0.0005352333537302,291.13165283203125,294.1499938964844,268.20001220703125,267.8501281738281,272.1011047363281,268.2196044921875,290.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416833149269,2.243246477462436e-08,0.0011416608467698,-0.0577388033270835,0.0,0.0,0.0,-0.0159335099160671,60.0,-17.499435424804688,-0.0,-8.886907210126085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.260498046875,0.0,0.0,0.0001071130027412,293.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001127951472881,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21051025390625,0.0,0.0,8.331010758411139e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0001127953146351,292.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0005350516294129,291.1302185058594,294.1499938964844,268.19000244140625,267.8403015136719,272.0614929199219,268.2096862792969,290.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412953026592,2.2387101950016586e-08,0.0011412729509174,-0.0576205104589462,0.0,0.0,0.0,-0.0159110222011804,60.0,-17.493757247924805,-0.0,-8.88086972850033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.214111328125,0.0,0.0,0.0001070903381332,293.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001127712821471,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1648254394531,0.0,0.0,8.329248521476984e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001127714494941,292.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439514160156,0.0,0.0,0.0005349384155124,291.1273498535156,294.1499938964844,268.1700134277344,267.8206787109375,271.9831848144531,268.1897888183594,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358825901847013e-08,0.0011410309234634,-0.057546779513359,0.0,0.0,0.0,-0.0158970039337873,60.0,-17.489822387695312,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.214111328125,0.0,0.0,0.0001070903381332,293.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001127712821471,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1648254394531,0.0,0.0,8.329248521476984e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001127714494941,292.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439514160156,0.0,0.0,0.0005349384155124,291.1273498535156,294.1499938964844,268.1700134277344,267.8206787109375,271.9831848144531,268.1897888183594,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358825901847013e-08,0.0011410309234634,-0.057546779513359,0.0,0.0,0.0,-0.0158970039337873,60.0,-17.489822387695312,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683044433594,0.0,0.0,0.0001071403603418,293.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001128239528043,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1197204589844,0.0,0.0,8.333138976013288e-05,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,0.0001128241201513,292.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,0.0005351883010007,291.1243591308594,294.1499938964844,268.1499938964844,267.8010559082031,271.9060363769531,268.1697998046875,290.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415857588872,2.24211191834911e-08,0.0011415632907301,-0.0577092170715332,0.0,0.0,0.0,-0.0159278828650712,60.0,-17.49720573425293,-0.0,-8.885397306812592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683044433594,0.0,0.0,0.0001071403603418,293.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001128239528043,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1197204589844,0.0,0.0,8.333138976013288e-05,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,0.0001128241201513,292.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,0.0005351883010007,291.1243591308594,294.1499938964844,268.1499938964844,267.8010559082031,271.9060363769531,268.1697998046875,290.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415857588872,2.24211191834911e-08,0.0011415632907301,-0.0577092170715332,0.0,0.0,0.0,-0.0159278828650712,60.0,-17.49720573425293,-0.0,-8.885397306812592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229858398437,0.0,0.0,0.0001072333543561,293.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001129218871938,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751037597656,0.0,0.0,8.340372005477548e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50909423828125,0.0,0.0,0.0001129220472648,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,0.0005356527981348,291.1213073730469,294.1499938964844,268.1300048828125,267.781982421875,271.8299865722656,268.1497497558594,290.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.51460075378418,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229858398437,0.0,0.0,0.0001072333543561,293.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001129218871938,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751037597656,0.0,0.0,8.340372005477548e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50909423828125,0.0,0.0,0.0001129220472648,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,0.0005356527981348,291.1213073730469,294.1499938964844,268.1300048828125,267.781982421875,271.8299865722656,268.1497497558594,290.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.51460075378418,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07818603515625,0.0,0.0,0.0001073311213986,293.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.000113024834718,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0309753417969,0.0,0.0,8.347976108780131e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0001130249947891,292.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,0.0005361411604098,291.1181640625,294.1499938964844,268.1099853515625,267.7640380859375,271.7549743652344,268.1296691894531,290.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.5355281829834,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07818603515625,0.0,0.0,0.0001073311213986,293.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.000113024834718,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0309753417969,0.0,0.0,8.347976108780131e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0001130249947891,292.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,0.0005361411604098,291.1181640625,294.1499938964844,268.1099853515625,267.7640380859375,271.7549743652344,268.1296691894531,290.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.5355281829834,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05596923828125,0.0,0.0,0.0001073818275472,293.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.000113078232971,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0090637207031,0.0,0.0,8.351919677807018e-05,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0001130783857661,292.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,0.0005363944801501,291.1165771484375,294.1499938964844,268.1000061035156,267.75543212890625,271.7178649902344,268.1195983886719,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441577225923,2.272192212160462e-08,0.0011441350216045,-0.0584935508668422,0.0,0.0,0.0,-0.0160770025104284,60.0,-17.54645538330078,-0.0,-8.925481154165028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.03387451171875,0.0,0.0,0.0001074336760211,293.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001131328390329,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9873046875,0.0,0.0,8.35595274111256e-05,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654846191406,0.0,0.0,0.000113132991828,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064758300781,0.0,0.0,0.0005366534460335,291.1149597167969,294.1499938964844,268.0899963378906,267.7470703125,271.6809997558594,268.10955810546875,290.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447101132944,2.278652111442625e-08,0.0011446872958913,-0.0586619712412357,0.0,0.0,0.0,-0.016109025105834,60.0,-17.557613372802734,-0.0,-8.934100748092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900207519531,0.0,0.0,0.0001075406107702,293.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001132454417529,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94415283203125,0.0,0.0,8.364269888261333e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,0.000113245594548,292.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,0.0005371876177377,291.1116638183594,294.1499938964844,268.07000732421875,267.73101806640625,271.6080627441406,268.0894470214844,290.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.580509185791016,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900207519531,0.0,0.0,0.0001075406107702,293.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001132454417529,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94415283203125,0.0,0.0,8.364269888261333e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,0.000113245594548,292.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,0.0005371876177377,291.1116638183594,294.1499938964844,268.07000732421875,267.73101806640625,271.6080627441406,268.0894470214844,290.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.580509185791016,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466552734375,0.0,0.0,0.0001076514890883,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001133621990447,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.90142822265625,0.0,0.0,8.372893353225663e-05,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.422607421875,0.0,0.0,0.0001133623518398,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,0.0005377414636313,291.1082763671875,294.1499938964844,268.04998779296875,267.7158203125,271.5361328125,268.0693359375,290.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.305786317435832e-08,0.0011470071040093,-0.0593693740665912,0.0,0.0,0.0,-0.016243539750576,60.0,-17.604114532470703,-0.0,-8.97035334901375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466552734375,0.0,0.0,0.0001076514890883,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001133621990447,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.90142822265625,0.0,0.0,8.372893353225663e-05,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.422607421875,0.0,0.0,0.0001133623518398,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,0.0005377414636313,291.1082763671875,294.1499938964844,268.04998779296875,267.7158203125,271.5361328125,268.0693359375,290.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.305786317435832e-08,0.0011470071040093,-0.0593693740665912,0.0,0.0,0.0,-0.016243539750576,60.0,-17.604114532470703,-0.0,-8.97035334901375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9037780761719,0.0,0.0,0.0001077658962458,293.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001134826816269,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.85919189453125,0.0,0.0,8.38179184938781e-05,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.000113482827146,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0005383129464462,291.10479736328125,294.1499938964844,268.0299987792969,267.7013854980469,271.4651794433594,268.0492248535156,290.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482490226626,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.62835121154785,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9037780761719,0.0,0.0,0.0001077658962458,293.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001134826816269,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.85919189453125,0.0,0.0,8.38179184938781e-05,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.000113482827146,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0005383129464462,291.10479736328125,294.1499938964844,268.0299987792969,267.7013854980469,271.4651794433594,268.0492248535156,290.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482490226626,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.62835121154785,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8613586425781,0.0,0.0,0.0001078834175132,293.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001136064383899,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8174133300781,0.0,0.0,8.390932634938508e-05,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,0.0001136065839091,292.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0005389000289142,291.1012268066406,294.1499938964844,268.010009765625,267.6876525878906,271.3951721191406,268.0290832519531,290.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.653148651123047,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8613586425781,0.0,0.0,0.0001078834175132,293.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001136064383899,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8174133300781,0.0,0.0,8.390932634938508e-05,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,0.0001136065839091,292.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0005389000289142,291.1012268066406,294.1499938964844,268.010009765625,267.6876525878906,271.3951721191406,268.0290832519531,290.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.653148651123047,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,0.0001079432331607,293.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.000113669419079,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79669189453125,0.0,0.0,8.395584882237017e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699951171875,0.0,0.0,0.0001136695645982,292.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647277832031,0.0,0.0,0.0005391988088376,291.09942626953125,294.1499938964844,268.0,267.6809997558594,271.3605651855469,268.01904296875,290.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.342132887633852e-08,0.0011501145781949,-0.0603168085217475,0.0,0.0,0.0,-0.0164237227290868,60.0,-17.66574478149414,-0.0,-9.019029079126994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81939697265625,0.0,0.0,0.0001080036672647,293.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001137330618803,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77606201171875,0.0,0.0,8.40028515085578e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,0.0001137332073994,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0005395006737671,291.0975952148437,294.1499938964844,267.989990234375,267.67449951171875,271.326171875,268.00897216796875,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.349661798461966e-08,0.0011507583549246,-0.0605130419135093,0.0,0.0,0.0,-0.0164610464125871,60.0,-17.67845344543457,-0.0,-9.029128733573089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77789306640625,0.0,0.0,0.0001081261943909,293.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001138620864367,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73516845703125,0.0,0.0,8.409815200138837e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389587402344,0.0,0.0,0.0001138622319558,292.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,0.0005401127273216,291.0938415527344,294.1499938964844,267.9700012207031,267.661865234375,271.2580871582031,267.98883056640625,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364926920961352e-08,0.0011520633706822,-0.0609108917415142,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.704164505004883,-0.0,-9.049622207157881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77789306640625,0.0,0.0,0.0001081261943909,293.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001138620864367,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73516845703125,0.0,0.0,8.409815200138837e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389587402344,0.0,0.0,0.0001138622319558,292.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,0.0005401127273216,291.0938415527344,294.1499938964844,267.9700012207031,267.661865234375,271.2580871582031,267.98883056640625,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364926920961352e-08,0.0011520633706822,-0.0609108917415142,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.704164505004883,-0.0,-9.049622207157881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73681640625,0.0,0.0,0.0001082506496459,293.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001139931482612,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947021484375,0.0,0.0,8.419495134148747e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184509277344,0.0,0.0,0.0001139932865044,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,0.0005407344433479,291.09002685546875,294.1499938964844,267.95001220703125,267.6496887207031,271.1908874511719,267.9687194824219,290.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804325621767933e-08,0.0011533889919519,-0.0613149814307689,0.0,0.0,0.0,-0.0166135877370834,60.0,-17.73024559020996,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
