time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861600,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73681640625,0.0,0.0,0.0001082506496459,293.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001139931482612,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947021484375,0.0,0.0,8.419495134148747e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184509277344,0.0,0.0,0.0001139932865044,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,0.0005407344433479,291.09002685546875,294.1499938964844,267.95001220703125,267.6496887207031,271.1908874511719,267.9687194824219,290.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804325621767933e-08,0.0011533889919519,-0.0613149814307689,0.0,0.0,0.0,-0.0166135877370834,60.0,-17.73024559020996,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961669921875,0.0,0.0,0.0001083766401279,293.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001141258253483,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546630859375,0.0,0.0,8.429294393863529e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981262207031,0.0,0.0,0.0001141259635915,292.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0005413637845776,291.08612060546875,294.1499938964844,267.92999267578125,267.63787841796875,271.1246032714844,267.9485778808594,290.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961293393881533e-08,0.0011547310277819,-0.0617240220308303,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.756624221801758,-0.0,-9.091584729503668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961669921875,0.0,0.0,0.0001083766401279,293.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001141258253483,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546630859375,0.0,0.0,8.429294393863529e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981262207031,0.0,0.0,0.0001141259635915,292.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0005413637845776,291.08612060546875,294.1499938964844,267.92999267578125,267.63787841796875,271.1246032714844,267.9485778808594,290.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961293393881533e-08,0.0011547310277819,-0.0617240220308303,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.756624221801758,-0.0,-9.091584729503668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65594482421875,0.0,0.0,0.0001085037947632,293.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001142597175203,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61505126953125,0.0,0.0,8.439183875452727e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001142598557635,292.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232238769531,0.0,0.0,0.0005419988883659,291.0821228027344,294.1499938964844,267.9100036621094,267.6263427734375,271.0592041015625,267.928466796875,290.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119705344105572e-08,0.001156085403636,-0.0621367953717708,0.0,0.0,0.0,-0.0167699344456195,60.0,-17.783235549926758,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65594482421875,0.0,0.0,0.0001085037947632,293.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001142597175203,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61505126953125,0.0,0.0,8.439183875452727e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001142598557635,292.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232238769531,0.0,0.0,0.0005419988883659,291.0821228027344,294.1499938964844,267.9100036621094,267.6263427734375,271.0592041015625,267.928466796875,290.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119705344105572e-08,0.001156085403636,-0.0621367953717708,0.0,0.0,0.0,-0.0167699344456195,60.0,-17.783235549926758,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6360168457031,0.0,0.0,0.000108567692223,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001143270055763,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5954284667969,0.0,0.0,8.444154082098976e-05,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,0.0001143271438195,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,0.0005423180991783,291.080078125,294.1499938964844,267.8999938964844,267.62066650390625,271.02685546875,267.9183959960937,290.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567902984097,2.4199319881290652e-08,0.0011567660840228,-0.0623442307114601,0.0,0.0,0.0,-0.0168094020336866,60.0,-17.796611785888672,-0.0,-9.123660760224085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161804199219,0.0,0.0,0.0001086317279259,293.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001143944391515,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57586669921875,0.0,0.0,8.449134475085884e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,0.0001143945773947,292.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140075683594,0.0,0.0,0.000542637950275,291.0780029296875,294.1499938964844,267.8900146484375,267.61505126953125,270.9947204589844,267.9083251953125,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.42790996196618e-08,0.0011574481613934,-0.0625520944595336,0.0,0.0,0.0,-0.0168489515781402,60.0,-17.810020446777344,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5768127441406,0.0,0.0,0.0001087600758182,293.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001145295973401,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.537109375,0.0,0.0,8.459117088932544e-05,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,0.0001145297355833,292.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,0.00054327910766,291.0738220214844,294.1499938964844,267.8699951171875,267.6038513183594,270.9310607910156,267.8882141113281,290.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588396737352,2.443900903870144e-08,0.0011588152265176,-0.0629687085747718,0.0,0.0,0.0,-0.0169282238930463,60.0,-17.8369083404541,-0.0,-9.156017455325129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5768127441406,0.0,0.0,0.0001087600758182,293.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001145295973401,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.537109375,0.0,0.0,8.459117088932544e-05,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,0.0001145297355833,292.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,0.00054327910766,291.0738220214844,294.1499938964844,267.8699951171875,267.6038513183594,270.9310607910156,267.8882141113281,290.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588396737352,2.443900903870144e-08,0.0011588152265176,-0.0629687085747718,0.0,0.0,0.0,-0.0169282238930463,60.0,-17.8369083404541,-0.0,-9.156017455325129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5378723144531,0.0,0.0,0.0001088884964701,293.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001146648282883,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,8.469104795949534e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,0.0001146649592556,292.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956359863281,0.0,0.0,0.0005439205560833,291.0695495605469,294.1499938964844,267.8500061035156,267.5927429199219,270.8682556152344,267.8681030273437,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4599001946512544e-08,0.001160183106549,-0.0633855015039444,0.0,0.0,0.0,-0.0170075371861457,60.0,-17.863845825195312,-0.0,-9.177647797287136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5378723144531,0.0,0.0,0.0001088884964701,293.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001146648282883,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,8.469104795949534e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,0.0001146649592556,292.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956359863281,0.0,0.0,0.0005439205560833,291.0695495605469,294.1499938964844,267.8500061035156,267.5927429199219,270.8682556152344,267.8681030273437,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4599001946512544e-08,0.001160183106549,-0.0633855015039444,0.0,0.0,0.0,-0.0170075371861457,60.0,-17.863845825195312,-0.0,-9.177647797287136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49932861328125,0.0,0.0,0.0001090166479116,293.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0001147997827501,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4607238769531,0.0,0.0,8.479072857880965e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1987609863281,0.0,0.0,0.0001147999137174,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.000544560723938,291.065185546875,294.1499938964844,267.8299865722656,267.58160400390625,270.8062438964844,267.84796142578125,290.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615729890763,2.475866978102204e-08,0.0011615481926128,-0.063801422715187,0.0,0.0,0.0,-0.0170866902917623,60.0,-17.890775680541992,-0.0,-9.199259665138017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49932861328125,0.0,0.0,0.0001090166479116,293.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0001147997827501,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4607238769531,0.0,0.0,8.479072857880965e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1987609863281,0.0,0.0,0.0001147999137174,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.000544560723938,291.065185546875,294.1499938964844,267.8299865722656,267.58160400390625,270.8062438964844,267.84796142578125,290.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615729890763,2.475866978102204e-08,0.0011615481926128,-0.063801422715187,0.0,0.0,0.0,-0.0170866902917623,60.0,-17.890775680541992,-0.0,-9.199259665138017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,0.0001091441954486,293.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001149340969277,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,8.488992898492143e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,0.000114934220619,292.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,0.0005451978649944,291.06072998046875,294.1499938964844,267.8099975585937,267.5703430175781,270.7450256347656,267.8278503417969,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917579111161103e-08,0.0011629067594185,-0.0642153322696685,0.0,0.0,0.0,-0.0171654690057039,60.0,-17.917644500732422,-0.0,-9.220793373287961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,0.0001091441954486,293.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001149340969277,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,8.488992898492143e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,0.000114934220619,292.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,0.0005451978649944,291.06072998046875,294.1499938964844,267.8099975585937,267.5703430175781,270.7450256347656,267.8278503417969,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917579111161103e-08,0.0011629067594185,-0.0642153322696685,0.0,0.0,0.0,-0.0171654690057039,60.0,-17.917644500732422,-0.0,-9.220793373287961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.0001092076490749,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001150009193224,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,8.493928180541843e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,0.0001150010430137,292.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47265625,0.0,0.0,0.000545514805708,291.0584716796875,294.1499938964844,267.79998779296875,267.5646667480469,270.7146911621094,267.8177795410156,290.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636076960712,2.499663764865545e-08,0.001163582666777,-0.0644212439656257,0.0,0.0,0.0,-0.0172046609222888,60.0,-17.9310359954834,-0.0,-9.231516173713317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,0.000109270804387,293.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.000115067421575,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,8.498840179527178e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15997314453125,0.0,0.0,0.0001150675452663,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0005458302912302,291.05621337890625,294.1499938964844,267.7900085449219,267.5589294433594,270.6845703125,267.8077392578125,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642804602161,2.507531959849985e-08,0.0011642554309219,-0.0646261647343635,0.0,0.0,0.0,-0.0172436665743589,60.0,-17.94439125061035,-0.0,-9.24219420994632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3859558105469,0.0,0.0,0.0001093961473088,293.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001151994074461,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,8.508589235134423e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0001151995384134,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,0.0005464564310386,291.05157470703125,294.1499938964844,267.7699890136719,267.5472717285156,270.6248474121094,267.7876281738281,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656157439574,2.5231484457322043e-08,0.0011655904818326,-0.0650328621268272,0.0,0.0,0.0,-0.0173210818320512,60.0,-17.970964431762695,-0.0,-9.26340533169423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3859558105469,0.0,0.0,0.0001093961473088,293.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001151994074461,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,8.508589235134423e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0001151995384134,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,0.0005464564310386,291.05157470703125,294.1499938964844,267.7699890136719,267.5472717285156,270.6248474121094,267.7876281738281,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656157439574,2.5231484457322043e-08,0.0011655904818326,-0.0650328621268272,0.0,0.0,0.0,-0.0173210818320512,60.0,-17.970964431762695,-0.0,-9.26340533169423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,0.00010951988952,293.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.000115329719847,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,8.518213871866465e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,0.0001153298362623,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0005470745381899,291.046875,294.1499938964844,267.75,267.5352783203125,270.5658874511719,267.7675170898437,290.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669339146465,2.5385654467413588e-08,0.0011669085361063,-0.0654343366622924,0.0,0.0,0.0,-0.0173975098878145,60.0,-17.99730682373047,-0.0,-9.284369895112833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,0.00010951988952,293.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.000115329719847,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,8.518213871866465e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,0.0001153298362623,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0005470745381899,291.046875,294.1499938964844,267.75,267.5352783203125,270.5658874511719,267.7675170898437,290.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669339146465,2.5385654467413588e-08,0.0011669085361063,-0.0654343366622924,0.0,0.0,0.0,-0.0173975098878145,60.0,-17.99730682373047,-0.0,-9.284369895112833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001096417254302,293.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001154580168076,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,8.527690079063177e-05,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,0.0001154581404989,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0005476831574924,291.0420837402344,294.1499938964844,267.7300109863281,267.5229187011719,270.5076599121094,267.7474060058594,290.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682319454848,2.553745659383821e-08,0.001168206334114,-0.0658296048641204,0.0,0.0,0.0,-0.0174727626144886,60.0,-18.02336502075196,-0.0,-9.305034609496945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001096417254302,293.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001154580168076,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,8.527690079063177e-05,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,0.0001154581404989,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0005476831574924,291.0420837402344,294.1499938964844,267.7300109863281,267.5229187011719,270.5076599121094,267.7474060058594,290.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682319454848,2.553745659383821e-08,0.001168206334114,-0.0658296048641204,0.0,0.0,0.0,-0.0174727626144886,60.0,-18.02336502075196,-0.0,-9.305034609496945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,0.0001097613348974,293.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001155839709099,291.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,8.53699239087291e-05,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08404541015625,0.0,0.0,0.0001155840873252,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.000548280600924,291.03717041015625,294.1499938964844,267.7099914550781,267.5100402832031,270.4501647949219,267.727294921875,290.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695061111822,2.5686471616381823e-08,0.0011694803833961,-0.0662176012992858,0.0,0.0,0.0,-0.0175466369837522,60.0,-18.04907989501953,-0.0,-9.32534334197044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,0.0001097613348974,293.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001155839709099,291.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,8.53699239087291e-05,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08404541015625,0.0,0.0,0.0001155840873252,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.000548280600924,291.03717041015625,294.1499938964844,267.7099914550781,267.5100402832031,270.4501647949219,267.727294921875,290.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695061111822,2.5686471616381823e-08,0.0011694803833961,-0.0662176012992858,0.0,0.0,0.0,-0.0175466369837522,60.0,-18.04907989501953,-0.0,-9.32534334197044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0001098200955311,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001156458529294,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,8.54156314744614e-05,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,0.0001156459693447,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.000548574142158,291.0346984863281,294.1499938964844,267.70001220703125,267.50341796875,270.42169189453125,267.7172546386719,290.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701320763677,2.5759687716231383e-08,0.0011701063485816,-0.0664082169532775,0.0,0.0,0.0,-0.017582930624485,60.0,-18.061782836914062,-0.0,-9.33532930957881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001098782959161,293.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001157071383204,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,8.546090248273686e-05,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,0.0001157072547357,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,0.0005488648312166,291.0321960449219,294.1499938964844,267.69000244140625,267.49664306640625,270.39337158203125,267.7071838378906,290.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707521043717,2.58321986024157e-08,0.0011707262601703,-0.0665969997644424,0.0,0.0,0.0,-0.01761887781322,60.0,-18.07439422607422,-0.0,-9.345224327717008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,0.0001099921719287,293.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001158270533778,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,8.55494654388167e-05,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001158271697931,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,0.000549433636479,291.0271301269531,294.1499938964844,267.6700134277344,267.4826354980469,270.3373107910156,267.6871032714844,290.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719651520252,2.597407089410808e-08,0.0011719391914084,-0.0669663324952125,0.0,0.0,0.0,-0.0176892094314098,60.0,-18.09923553466797,-0.0,-9.364600117578449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,0.0001099921719287,293.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001158270533778,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,8.55494654388167e-05,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001158271697931,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,0.000549433636479,291.0271301269531,294.1499938964844,267.6700134277344,267.4826354980469,270.3373107910156,267.6871032714844,290.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719651520252,2.597407089410808e-08,0.0011719391914084,-0.0669663324952125,0.0,0.0,0.0,-0.0176892094314098,60.0,-18.09923553466797,-0.0,-9.364600117578449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0001101029847632,293.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.000115943745186,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,8.56356491567567e-05,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.0001159438543254,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035949707031,0.0,0.0,0.0005499871913343,291.0220031738281,294.1499938964844,267.6499938964844,267.4679260253906,270.2818603515625,267.6669921875,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-18.123611450195312,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0001101029847632,293.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.000115943745186,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,8.56356491567567e-05,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.0001159438543254,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035949707031,0.0,0.0,0.0005499871913343,291.0220031738281,294.1499938964844,267.6499938964844,267.4679260253906,270.2818603515625,267.6669921875,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-18.123611450195312,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0001102099049603,293.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001160563333542,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,8.571881335228682e-05,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,0.0001160564497695,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0005505213048309,291.0167541503906,294.1499938964844,267.6300048828125,267.45245361328125,270.22711181640625,267.6469116210937,290.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742846108973,2.624534189976657e-08,0.0011742584174498,-0.067672461271286,0.0,0.0,0.0,-0.0178236868232488,60.0,-18.147361755371094,-0.0,-9.401703948697104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0001102099049603,293.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001160563333542,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,8.571881335228682e-05,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,0.0001160564497695,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0005505213048309,291.0167541503906,294.1499938964844,267.6300048828125,267.45245361328125,270.22711181640625,267.6469116210937,290.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742846108973,2.624534189976657e-08,0.0011742584174498,-0.067672461271286,0.0,0.0,0.0,-0.0178236868232488,60.0,-18.147361755371094,-0.0,-9.401703948697104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,0.0001103126851376,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001161645704996,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,8.579875429859385e-05,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.000116164679639,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0005510346964001,291.01141357421875,294.1499938964844,267.6099853515625,267.4361267089844,270.1730651855469,267.6268310546875,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175379496999,2.6373399464318936e-08,0.0011753531871363,-0.0680057555437088,0.0,0.0,0.0,-0.0178871694952249,60.0,-18.17044258117676,-0.0,-9.419244406672078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,0.0001103126851376,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001161645704996,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,8.579875429859385e-05,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.000116164679639,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0005510346964001,291.01141357421875,294.1499938964844,267.6099853515625,267.4361267089844,270.1730651855469,267.6268310546875,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175379496999,2.6373399464318936e-08,0.0011753531871363,-0.0680057555437088,0.0,0.0,0.0,-0.0178871694952249,60.0,-18.17044258117676,-0.0,-9.419244406672078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0001103626345866,293.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001162171683972,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,8.583760791225359e-05,291.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827880859375,0.0,0.0,0.0001162172848125,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0005512842326425,291.0087280273437,294.1499938964844,267.6000061035156,267.4276123046875,270.1462707519531,267.61676025390625,290.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759117478504,2.6435634126187324e-08,0.0011758853215724,-0.0681677311658859,0.0,0.0,0.0,-0.0179180223494768,60.0,-18.18174743652344,-0.0,-9.427775182757617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001104111579479,293.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001162682674475,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03302001953125,0.0,0.0,8.587534102844074e-05,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,0.0001162683765869,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,0.0005515266093425,291.0060119628906,294.1499938964844,267.5899963378906,267.4188842773437,270.11968994140625,267.6067199707031,290.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176428515464,2.6496081773075275e-08,0.001176402089186,-0.0683250501751899,0.0,0.0,0.0,-0.0179479885846376,60.0,-18.192840576171875,-0.0,-9.436065084855728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.031494140625,0.0,0.0,0.000110505039629,293.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001163671258836,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,8.594836253905669e-05,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,0.000116367235023,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,0.0005519955302588,291.0005187988281,294.1499938964844,267.57000732421875,267.40069580078125,270.06689453125,267.5866394042969,290.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.0180059727281332,60.0,-18.21453666687012,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.031494140625,0.0,0.0,0.000110505039629,293.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001163671258836,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,8.594836253905669e-05,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,0.000116367235023,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,0.0005519955302588,291.0005187988281,294.1499938964844,267.57000732421875,267.40069580078125,270.06689453125,267.5866394042969,290.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.0180059727281332,60.0,-18.21453666687012,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,0.0001105935079976,292.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001164602945209,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,8.601717854617164e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,0.0001164603963843,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0005524375010281,290.99493408203125,294.1499938964844,267.54998779296875,267.38140869140625,270.0147399902344,267.56658935546875,290.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783711379393,2.6723270707407213e-08,0.0011783443624153,-0.0689162760972976,0.0,0.0,0.0,-0.0180606134235858,60.0,-18.235328674316406,-0.0,-9.46725222661371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,0.0001105935079976,292.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001164602945209,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,8.601717854617164e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,0.0001164603963843,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0005524375010281,290.99493408203125,294.1499938964844,267.54998779296875,267.38140869140625,270.0147399902344,267.56658935546875,290.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783711379393,2.6723270707407213e-08,0.0011783443624153,-0.0689162760972976,0.0,0.0,0.0,-0.0180606134235858,60.0,-18.235328674316406,-0.0,-9.46725222661371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7000353937649016e-21,-7.178576278322779e-21,2.478541086506269e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
