time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.00010849678074,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0005419639055617,292.5111389160156,294.1499938964844,269.8500061035156,269.27642822265625,270.989990234375,269.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108805618539012e-08,0.0011559934355318,-0.0621083937585353,0.0,0.0,0.0,-0.0167645364999771,60.0,-17.067792892456055,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.00010849678074,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0005419639055617,292.5111389160156,294.1499938964844,269.8500061035156,269.27642822265625,270.989990234375,269.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108805618539012e-08,0.0011559934355318,-0.0621083937585353,0.0,0.0,0.0,-0.0167645364999771,60.0,-17.067792892456055,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0005407328135333,292.5019836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.9668273925781,269.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801701942716136e-08,0.0011533678043633,-0.0613081417977809,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.018993377685547,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0005407328135333,292.5019836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.9668273925781,269.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801701942716136e-08,0.0011533678043633,-0.0613081417977809,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.018993377685547,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0005395002663135,292.4927978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9441833496094,269.8500061035156,291.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422167924332e-08,0.0011507390299811,-0.0605067983269691,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.970396041870117,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0005395002663135,292.4927978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9441833496094,269.8500061035156,291.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422167924332e-08,0.0011507390299811,-0.0605067983269691,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.970396041870117,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001077565029845,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134727863245,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,8.381061343243346e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001134727863245,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0005382660310715,292.4836120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.92205810546875,269.8500061035156,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481299297884,2.3186343511838465e-08,0.0011481067631393,-0.0597042962908744,0.0,0.0,0.0,-0.0163072384893894,60.0,-16.92184066772461,-0.0,-8.987544930505464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001077565029845,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134727863245,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,8.381061343243346e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001134727863245,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0005382660310715,292.4836120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.92205810546875,269.8500061035156,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481299297884,2.3186343511838465e-08,0.0011481067631393,-0.0597042962908744,0.0,0.0,0.0,-0.0163072384893894,60.0,-16.92184066772461,-0.0,-8.987544930505464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,0.0001076328117051,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,0.0001133425321313,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,8.371440344490111e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,0.0001133425321313,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,0.0005376481567509,292.47900390625,294.1499938964844,269.8500061035156,269.27642822265625,270.9111633300781,269.8500061035156,291.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.303220369981318e-08,0.0011467889416962,-0.059302482753992,0.0,0.0,0.0,-0.0162308253347873,60.0,-16.897565841674805,-0.0,-8.966922138142763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001075079053407,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0001132110046455,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,8.361726213479415e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0001132110046455,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897521972656,0.0,0.0,0.0005370242870412,292.4743957519531,294.1499938964844,269.8500061035156,269.27642822265625,270.900390625,269.8500061035156,291.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.2876568195329128e-08,0.0011454583145678,-0.0588967390358448,0.0,0.0,0.0,-0.0161536708474159,60.0,-16.87322425842285,-0.0,-8.946123131181596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0005357424961403,292.4651794433594,294.1499938964844,269.8500061035156,269.27642822265625,270.87921142578125,269.8500061035156,291.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556818635166564e-08,0.0011427245335653,-0.0580630600452423,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.823942184448242,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0005357424961403,292.4651794433594,294.1499938964844,269.8500061035156,269.27642822265625,270.87921142578125,269.8500061035156,291.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556818635166564e-08,0.0011427245335653,-0.0580630600452423,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.823942184448242,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5732421875,0.0,0.050000000745058,0.000106979314296,291.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.050000000745058,0.0001126543647842,291.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5732421875,0.0,0.050000000745058,8.320613414980471e-05,291.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.050000000745058,0.0001126543647842,292.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5734558105469,0.0,0.050000000745058,0.0005343838129192,292.4559020996094,291.1499938964844,269.8500061035156,269.27642822265625,270.8585205078125,269.8500061035156,291.3392944335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011398491915315,2.221789330292268e-08,0.001139826956205,-0.0571792535483837,0.0,0.0,0.0,-0.0158271417021751,60.0,-16.77274513244629,-0.0,-8.85836684005881e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5732421875,0.0,0.050000000745058,0.000106979314296,291.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.050000000745058,0.0001126543647842,291.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5732421875,0.0,0.050000000745058,8.320613414980471e-05,291.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.050000000745058,0.0001126543647842,292.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5734558105469,0.0,0.050000000745058,0.0005343838129192,292.4559020996094,291.1499938964844,269.8500061035156,269.27642822265625,270.8585205078125,269.8500061035156,291.3392944335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011398491915315,2.221789330292268e-08,0.001139826956205,-0.0571792535483837,0.0,0.0,0.0,-0.0158271417021751,60.0,-16.77274513244629,-0.0,-8.85836684005881e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.6358239650726318,0.050000000745058,0.0408336669206619,291.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.6358239650726318,0.050000000745058,0.0429998189210891,291.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.6358239650726318,0.050000000745058,0.0317595191299915,291.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.6358239650726318,0.050000000745058,0.0429998189210891,292.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395935058594,0.6358239650726318,0.050000000745058,0.2039726227521896,291.5953674316406,291.1499938964844,269.8500061035156,269.27642822265625,283.9972229003906,287.1443176269531,291.10162353515625,1.0,0.1097056865692138,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350419640541076,0.0189866814762353,0.416055291891098,-0.0980461910367012,0.0,0.0,0.0,10.196640014648438,60.0,-830.7236328125,-0.0,12.275673866271973,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.633247435092926,0.050000000745058,0.0452287904918193,291.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287658691406,0.633247435092926,0.050000000745058,0.0476280935108661,291.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.633247435092926,0.050000000745058,0.0351779460906982,291.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.633247435092926,0.050000000745058,0.0476280935108661,292.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.633247435092926,0.050000000745058,0.2259271740913391,290.7442932128906,291.1499938964844,269.8500061035156,269.27642822265625,286.55694580078125,292.1005859375,290.3742370605469,1.0,0.1210764646530151,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819203019142151,0.0879580751061439,0.3939622342586517,-0.0349444523453712,0.0,0.0,0.0,12.535982131958008,60.0,-1212.2330322265625,-0.0,16.67439842224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.045673694461584,291.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.0480966009199619,291.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.035523984581232,291.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.0480966009199619,292.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.2281495630741119,289.5726318359375,291.1499938964844,269.8500061035156,269.27642822265625,283.286865234375,292.328857421875,289.2231140136719,1.0,0.140554204583168,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866633415222168,0.2002187818288803,0.2864445745944977,0.0765523239970207,0.0,0.0,0.0,20.07501792907715,60.0,-1813.87353515625,-0.0,23.17140769958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.045673694461584,291.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.0480966009199619,291.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.035523984581232,291.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.0480966009199619,292.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.5722016096115112,0.050000000745058,0.2281495630741119,289.5726318359375,291.1499938964844,269.8500061035156,269.27642822265625,283.286865234375,292.328857421875,289.2231140136719,1.0,0.140554204583168,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866633415222168,0.2002187818288803,0.2864445745944977,0.0765523239970207,0.0,0.0,0.0,20.07501792907715,60.0,-1813.87353515625,-0.0,23.17140769958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91796875,0.5502633452415466,0.050000000745058,0.0458106510341167,291.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91796875,0.5502633452415466,0.050000000745058,0.0482408218085765,291.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91796875,0.5502633452415466,0.050000000745058,0.0356305092573165,291.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91796875,0.5502633452415466,0.050000000745058,0.0482408218085765,292.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91796875,0.5502633452415466,0.050000000745058,0.2288336902856826,288.8458251953125,291.1499938964844,269.8500061035156,269.27642822265625,282.89190673828125,292.3248596191406,288.4766845703125,1.0,0.148949310183525,1.0,1.0,0.9900009036064148,1.0,-0.4881227314472198,0.2061335146427154,0.2819892168045044,0.0823132172226905,0.0,0.0,0.0,23.737228393554688,60.0,-1924.6673583984373,-0.0,26.319067001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.89654541015625,297.1499938964844,293.1499938964844,0.0004254361556377,-23.297327041625977,288.4380187988281,0.5333359837532043,0.050000000745058,0.0459415093064308,291.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4798889160156,0.5333359837532043,0.050000000745058,0.0483786202967166,291.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5021667480469,0.5333359837532043,0.050000000745058,0.0357322841882705,291.8647766113281,297.1499938964844,293.1499938964844,0.0004376616852823,-27.15722846984864,288.48095703125,0.5333359837532043,0.050000000745058,0.0483786202967166,292.3157653808594,297.1499938964844,293.1499938964844,0.000364915409591,-62.0735969543457,288.2965087890625,0.5333359837532043,0.050000000745058,0.229487344622612,288.153564453125,291.1499938964844,269.8500061035156,269.27642822265625,282.8493347167969,292.31805419921875,287.840087890625,1.0,0.1565090119838714,0.9992071390151978,0.9992071390151978,0.992000699043274,1.0,-0.4895170927047729,0.2067679464817047,0.2827491760253906,0.0828090533614158,0.0,0.0,0.0,27.238544464111328,60.0,-1818.419189453125,-0.0,29.34718513488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8817749023437,297.1499938964844,293.1499938964844,0.0009846583707258,-86.49937438964844,288.4682006835937,0.5102750062942505,0.050000000745058,0.0461801141500473,291.511962890625,297.1499938964844,293.1499938964844,0.0011538625694811,-106.7406234741211,288.6963195800781,0.5102750062942505,0.050000000745058,0.0486298836767673,291.8973388671875,297.1499938964844,293.1499938964844,0.0009441282600164,-64.508056640625,288.406982421875,0.5102750062942505,0.050000000745058,0.035917866975069,291.8531494140625,297.1499938964844,293.1499938964844,0.0010219658724963,-94.53923034667967,288.5242614746094,0.5102750062942505,0.050000000745058,0.0486298836767673,292.3022155761719,297.1499938964844,293.1499938964844,0.0006608408293686,-289.98651123046875,288.01446533203125,0.5102750062942505,0.050000000745058,0.2306792438030243,287.05078125,291.1499938964844,269.8500061035156,269.27642822265625,282.84869384765625,292.3041381835937,286.8099060058594,1.0,0.1693392693996429,0.9976213574409484,0.9976213574409484,0.996000349521637,1.0,-0.4920596778392792,0.2076672613620758,0.2843924164772033,0.0834458842873573,0.0,0.0,0.0,33.62301254272461,60.0,-1482.8077392578125,-0.0,34.91246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8817749023437,297.1499938964844,293.1499938964844,0.0009846583707258,-86.49937438964844,288.4682006835937,0.5102750062942505,0.050000000745058,0.0461801141500473,291.511962890625,297.1499938964844,293.1499938964844,0.0011538625694811,-106.7406234741211,288.6963195800781,0.5102750062942505,0.050000000745058,0.0486298836767673,291.8973388671875,297.1499938964844,293.1499938964844,0.0009441282600164,-64.508056640625,288.406982421875,0.5102750062942505,0.050000000745058,0.035917866975069,291.8531494140625,297.1499938964844,293.1499938964844,0.0010219658724963,-94.53923034667967,288.5242614746094,0.5102750062942505,0.050000000745058,0.0486298836767673,292.3022155761719,297.1499938964844,293.1499938964844,0.0006608408293686,-289.98651123046875,288.01446533203125,0.5102750062942505,0.050000000745058,0.2306792438030243,287.05078125,291.1499938964844,269.8500061035156,269.27642822265625,282.84869384765625,292.3041381835937,286.8099060058594,1.0,0.1693392693996429,0.9976213574409484,0.9976213574409484,0.996000349521637,1.0,-0.4920596778392792,0.2076672613620758,0.2843924164772033,0.0834458842873573,0.0,0.0,0.0,33.62301254272461,60.0,-1482.8077392578125,-0.0,34.91246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8738098144531,297.1499938964844,293.1499938964844,0.0015916513511911,-140.98275756835938,288.9983215332031,0.49601811170578,0.050000000745058,0.0463839061558246,291.5119934082031,297.1499938964844,293.1499938964844,0.001890160725452,-176.302490234375,289.4383850097656,0.49601811170578,0.050000000745058,0.0488444864749908,291.8893127441406,297.1499938964844,293.1499938964844,0.0015467422781512,-106.55941009521484,288.927734375,0.49601811170578,0.050000000745058,0.036076370626688,291.8457336425781,297.1499938964844,293.1499938964844,0.0016400181921198,-152.97291564941406,289.0712280273437,0.49601811170578,0.050000000745058,0.0488444864749908,292.2929077148437,297.1499938964844,293.1499938964844,0.001112475991249,-492.2242126464844,288.2781677246094,0.49601811170578,0.050000000745058,0.231697216629982,286.63336181640625,291.1499938964844,269.8500061035156,269.27642822265625,282.849853515625,292.2937927246094,286.7469482421875,1.0,0.1795072555541992,0.996035635471344,0.996035635471344,1.0,1.0,-0.4942312836647033,0.2084291577339172,0.2858021259307861,0.0839723497629165,0.0,0.0,1.0,39.07583999633789,60.0,78.46666717529297,-2505.1787109375,39.71023941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0233764648437,292.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,7959.5859375,19080.0,0.0,0.0,0.0770884826779365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041709899902344,0.9041777849197388,-6.764470981579507e-06,0.0,7.823501073289663e-05,0.0,0.0,82.31936645507812,0.0,0.0,0.0,0.5283060669898987,4.0,0.0,1.0
277800,291.8738098144531,297.1499938964844,293.1499938964844,0.0015916513511911,-140.98275756835938,288.9983215332031,0.49601811170578,0.050000000745058,0.0463839061558246,291.5119934082031,297.1499938964844,293.1499938964844,0.001890160725452,-176.302490234375,289.4383850097656,0.49601811170578,0.050000000745058,0.0488444864749908,291.8893127441406,297.1499938964844,293.1499938964844,0.0015467422781512,-106.55941009521484,288.927734375,0.49601811170578,0.050000000745058,0.036076370626688,291.8457336425781,297.1499938964844,293.1499938964844,0.0016400181921198,-152.97291564941406,289.0712280273437,0.49601811170578,0.050000000745058,0.0488444864749908,292.2929077148437,297.1499938964844,293.1499938964844,0.001112475991249,-492.2242126464844,288.2781677246094,0.49601811170578,0.050000000745058,0.231697216629982,286.63336181640625,291.1499938964844,269.8500061035156,269.27642822265625,282.849853515625,292.2937927246094,286.7469482421875,1.0,0.1795072555541992,0.996035635471344,0.996035635471344,1.0,1.0,-0.4942312836647033,0.2084291577339172,0.2858021259307861,0.0839723497629165,0.0,0.0,1.0,39.07583999633789,60.0,78.46666717529297,-2505.1787109375,39.71023941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0233764648437,292.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,7959.5859375,19080.0,0.0,0.0,0.0770884826779365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041709899902344,0.9041777849197388,-6.764470981579507e-06,0.0,7.823501073289663e-05,0.0,0.0,82.31936645507812,0.0,0.0,0.0,0.5283060669898987,4.0,0.0,1.0
277860,291.8786926269531,297.1499938964844,293.1499938964844,0.0020422663073986,-178.92201232910156,290.0465393066406,0.4862802922725677,0.050000000745058,0.0465526431798934,291.5203857421875,297.1499938964844,293.1499938964844,0.0024612168781459,-227.01397705078125,290.66729736328125,0.4862802922725677,0.050000000745058,0.0490221753716468,291.8919372558594,297.1499938964844,293.1499938964844,0.0019985127728432,-136.1813507080078,289.9780578613281,0.4862802922725677,0.050000000745058,0.0362076126039028,291.84771728515625,297.1499938964844,293.1499938964844,0.0021077743731439,-194.453857421875,290.1437683105469,0.4862802922725677,0.050000000745058,0.0490221753716468,292.2937927246094,297.1499938964844,293.1499938964844,0.0014295279979705,-625.6264038085938,289.1266784667969,0.4862802922725677,0.050000000745058,0.2325400859117508,286.9937438964844,291.1499938964844,269.8500061035156,269.27642822265625,282.8528747558594,292.2932434082031,287.0577392578125,1.0,0.1874748319387436,0.9964346289634703,0.9964346289634703,1.0,1.0,-0.4960293471813202,0.2091264426708221,0.286902904510498,0.0844635590910911,0.0,0.0,1.0,43.59062194824219,48.0,423.0776977539063,-2865.483154296875,43.71374130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.98309326171875,293.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,15569.330078125,19080.0,0.0,0.0,0.1464608460664749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691034078598022,1.2691166400909424,-1.3301491890160833e-05,0.0,0.0001486391411162,0.0,0.0,227.2723846435547,0.0,0.0,0.0,0.6987835168838501,4.0,0.0,1.0
277920,291.8786926269531,297.1499938964844,293.1499938964844,0.0020422663073986,-178.92201232910156,290.0465393066406,0.4862802922725677,0.050000000745058,0.0465526431798934,291.5203857421875,297.1499938964844,293.1499938964844,0.0024612168781459,-227.01397705078125,290.66729736328125,0.4862802922725677,0.050000000745058,0.0490221753716468,291.8919372558594,297.1499938964844,293.1499938964844,0.0019985127728432,-136.1813507080078,289.9780578613281,0.4862802922725677,0.050000000745058,0.0362076126039028,291.84771728515625,297.1499938964844,293.1499938964844,0.0021077743731439,-194.453857421875,290.1437683105469,0.4862802922725677,0.050000000745058,0.0490221753716468,292.2937927246094,297.1499938964844,293.1499938964844,0.0014295279979705,-625.6264038085938,289.1266784667969,0.4862802922725677,0.050000000745058,0.2325400859117508,286.9937438964844,291.1499938964844,269.8500061035156,269.27642822265625,282.8528747558594,292.2932434082031,287.0577392578125,1.0,0.1874748319387436,0.9964346289634703,0.9964346289634703,1.0,1.0,-0.4960293471813202,0.2091264426708221,0.286902904510498,0.0844635590910911,0.0,0.0,1.0,43.59062194824219,48.0,423.0776977539063,-2865.483154296875,43.71374130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.98309326171875,293.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,15569.330078125,19080.0,0.0,0.0,0.1464608460664749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691034078598022,1.2691166400909424,-1.3301491890160833e-05,0.0,0.0001486391411162,0.0,0.0,227.2723846435547,0.0,0.0,0.0,0.6987835168838501,4.0,0.0,1.0
277980,291.8905944824219,297.1499938964844,293.1499938964844,0.0024421932175755,-211.68592834472656,290.9442749023437,0.4839857220649719,0.050000000745058,0.0465948283672332,291.53399658203125,297.1499938964844,293.1499938964844,0.0029768785461783,-271.44244384765625,291.7337951660156,0.4839857220649719,0.050000000745058,0.0490665957331657,291.90106201171875,297.1499938964844,293.1499938964844,0.0024014341179281,-161.90248107910156,290.8808288574219,0.4839857220649719,0.050000000745058,0.0362404212355613,291.8556823730469,297.1499938964844,293.1499938964844,0.0025271074846386,-230.645751953125,291.06951904296875,0.4839857220649719,0.050000000745058,0.0490665957331657,292.30133056640625,297.1499938964844,293.1499938964844,0.0017075836658477,-739.5234375,289.844970703125,0.4839857220649719,0.050000000745058,0.232750803232193,287.302978515625,291.1499938964844,269.8500061035156,269.27642822265625,282.8580627441406,292.2998962402344,287.4040222167969,1.0,0.18892502784729,0.996833562850952,0.996833562850952,1.0,1.0,-0.49647918343544,0.2092916816473007,0.2871874868869781,0.0846183076500892,0.0,0.0,1.0,44.719757080078125,36.0,642.361083984375,-3387.6748046875,44.71939468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.9037475585937,295.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.30078125,19080.0,0.0,0.0,0.2003389149904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3672057390213013,1.367221117019653,-1.543737562315073e-05,0.0,0.0002033185301115,0.0,0.0,284.1563415527344,0.0,0.0,0.0,0.7480391263961792,4.0,0.0,1.0
278040,291.8905944824219,297.1499938964844,293.1499938964844,0.0024421932175755,-211.68592834472656,290.9442749023437,0.4839857220649719,0.050000000745058,0.0465948283672332,291.53399658203125,297.1499938964844,293.1499938964844,0.0029768785461783,-271.44244384765625,291.7337951660156,0.4839857220649719,0.050000000745058,0.0490665957331657,291.90106201171875,297.1499938964844,293.1499938964844,0.0024014341179281,-161.90248107910156,290.8808288574219,0.4839857220649719,0.050000000745058,0.0362404212355613,291.8556823730469,297.1499938964844,293.1499938964844,0.0025271074846386,-230.645751953125,291.06951904296875,0.4839857220649719,0.050000000745058,0.0490665957331657,292.30133056640625,297.1499938964844,293.1499938964844,0.0017075836658477,-739.5234375,289.844970703125,0.4839857220649719,0.050000000745058,0.232750803232193,287.302978515625,291.1499938964844,269.8500061035156,269.27642822265625,282.8580627441406,292.2998962402344,287.4040222167969,1.0,0.18892502784729,0.996833562850952,0.996833562850952,1.0,1.0,-0.49647918343544,0.2092916816473007,0.2871874868869781,0.0846183076500892,0.0,0.0,1.0,44.719757080078125,36.0,642.361083984375,-3387.6748046875,44.71939468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.9037475585937,295.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.30078125,19080.0,0.0,0.0,0.2003389149904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3672057390213013,1.367221117019653,-1.543737562315073e-05,0.0,0.0002033185301115,0.0,0.0,284.1563415527344,0.0,0.0,0.0,0.7480391263961792,4.0,0.0,1.0
278100,291.8985595703125,297.1499938964844,293.1499938964844,0.0026162532158195,-224.99200439453125,291.4130249023437,0.4851986765861511,0.050000000745058,0.046572457998991,291.54229736328125,297.1499938964844,293.1499938964844,0.0032059920486062,-289.8384704589844,292.2790222167969,0.4851986765861511,0.050000000745058,0.0490430407226085,291.90753173828125,297.1499938964844,293.1499938964844,0.0025776161346584,-172.4188232421875,291.3531494140625,0.4851986765861511,0.050000000745058,0.0362230241298675,291.8614196777344,297.1499938964844,293.1499938964844,0.0027113372925668,-245.49951171875,291.55255126953125,0.4851986765861511,0.050000000745058,0.0490430407226085,292.3070678710937,297.1499938964844,293.1499938964844,0.0018267731647938,-785.085205078125,290.2358093261719,0.4851986765861511,0.050000000745058,0.2326390743255615,287.52667236328125,291.1499938964844,269.8500061035156,269.27642822265625,282.8612365722656,292.3052673339844,287.654052734375,1.0,0.1877351850271225,0.9970330595970154,0.9970330595970154,1.0,1.0,-0.4962409138679504,0.2091906815767288,0.2870502471923828,0.0845790356397628,0.0,0.0,1.0,44.12162399291992,36.0,767.1299438476562,-3703.763916015625,44.186431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.11114501953125,296.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18545.34375,20160.0,0.0,0.0,0.2215707451105117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850984573364258,1.385114312171936,-1.584407982591074e-05,0.0,0.0002248661330668,0.0,0.0,295.4593505859375,0.0,0.0,0.0,0.7720161080360413,4.0,0.0,1.0
278160,291.9077453613281,297.1499938964844,293.1499938964844,0.002774761756882,-236.3002319335937,291.9002685546875,0.4877059459686279,0.050000000745058,0.0465267561376094,291.551513671875,297.1499938964844,293.1499938964844,0.0034184106625616,-305.76513671875,292.83673095703125,0.4877059459686279,0.050000000745058,0.048994917422533,291.9151611328125,297.1499938964844,293.1499938964844,0.0027386820875108,-181.4127197265625,291.8446350097656,0.4877059459686279,0.050000000745058,0.0361874774098396,291.8682556152344,297.1499938964844,293.1499938964844,0.0028804275207221,-258.2462463378906,292.0540466308594,0.4877059459686279,0.050000000745058,0.048994917422533,292.3139953613281,297.1499938964844,293.1499938964844,0.0019338141428306,-823.2225341796875,290.6538391113281,0.4877059459686279,0.050000000745058,0.2324107885360717,287.80352783203125,291.1499938964844,269.8500061035156,269.27642822265625,282.8648681640625,292.3118591308594,287.95758056640625,1.0,0.185458093881607,0.997239887714386,0.997239887714386,1.0,1.0,-0.4957540333271026,0.2089909166097641,0.2867631018161773,0.0844778046011924,0.0,0.0,1.0,42.89924621582031,25.0,899.3410034179688,-4051.899658203125,43.09878540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.42822265625,297.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19539.12109375,20160.0,0.0,0.0,0.2391742467880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4217253923416138,1.4217420816421509,-1.6693107681930996e-05,0.0,0.0002427314466331,0.0,0.0,319.5238037109375,0.0,0.0,0.0,0.7771393656730652,4.0,0.0,1.0
278220,291.9295654296875,297.1499938964844,293.1499938964844,0.0030418927781283,-252.6070251464844,292.9238586425781,0.49588543176651,0.050000000745058,0.0463860519230365,291.5724182128906,297.1499938964844,293.1499938964844,0.0037882947362959,-329.7038879394531,293.9818115234375,0.49588543176651,0.050000000745058,0.048846747726202,291.93365478515625,297.1499938964844,293.1499938964844,0.0030121146701276,-194.56912231445312,292.8785400390625,0.49588543176651,0.050000000745058,0.0360780395567417,291.8848571777344,297.1499938964844,293.1499938964844,0.0031695396173745,-277.02801513671875,293.1055603027344,0.49588543176651,0.050000000745058,0.048846747726202,292.3312683105469,297.1499938964844,293.1499938964844,0.0021095790434628,-876.348876953125,291.5668029785156,0.49588543176651,0.050000000745058,0.2317079454660415,288.5116577148437,291.1499938964844,269.8500061035156,269.27642822265625,282.8734741210937,292.32843017578125,288.7142028808594,1.0,0.1784967482089996,0.9976535439491272,0.9976535439491272,1.0,1.0,-0.4942548274993896,0.2083828896284103,0.2858719527721405,0.084143728017807,0.0,0.0,1.0,39.135555267333984,25.0,1154.0484619140625,-4775.41357421875,39.76291275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2432861328125,300.450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19991.318359375,20160.0,0.0,0.0,0.2643254101276397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438082933425903,1.438099980354309,-1.707943738438189e-05,0.0,0.0002682566992007,0.0,0.0,330.6799621582031,0.0,0.0,0.0,0.7853344678878784,4.0,0.0,1.0
278280,291.9295654296875,297.1499938964844,293.1499938964844,0.0030418927781283,-252.6070251464844,292.9238586425781,0.49588543176651,0.050000000745058,0.0463860519230365,291.5724182128906,297.1499938964844,293.1499938964844,0.0037882947362959,-329.7038879394531,293.9818115234375,0.49588543176651,0.050000000745058,0.048846747726202,291.93365478515625,297.1499938964844,293.1499938964844,0.0030121146701276,-194.56912231445312,292.8785400390625,0.49588543176651,0.050000000745058,0.0360780395567417,291.8848571777344,297.1499938964844,293.1499938964844,0.0031695396173745,-277.02801513671875,293.1055603027344,0.49588543176651,0.050000000745058,0.048846747726202,292.3312683105469,297.1499938964844,293.1499938964844,0.0021095790434628,-876.348876953125,291.5668029785156,0.49588543176651,0.050000000745058,0.2317079454660415,288.5116577148437,291.1499938964844,269.8500061035156,269.27642822265625,282.8734741210937,292.32843017578125,288.7142028808594,1.0,0.1784967482089996,0.9976535439491272,0.9976535439491272,1.0,1.0,-0.4942548274993896,0.2083828896284103,0.2858719527721405,0.084143728017807,0.0,0.0,1.0,39.135555267333984,25.0,1154.0484619140625,-4775.41357421875,39.76291275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2432861328125,300.450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19991.318359375,20160.0,0.0,0.0,0.2643254101276397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438082933425903,1.438099980354309,-1.707943738438189e-05,0.0,0.0002682566992007,0.0,0.0,330.6799621582031,0.0,0.0,0.0,0.7853344678878784,4.0,0.0,1.0
278340,291.9554443359375,297.1499938964844,293.1499938964844,0.0032492307946085,-261.35174560546875,293.98785400390625,0.5032635927200317,0.050000000745058,0.0462737157940864,291.5963134765625,297.1499938964844,293.1499938964844,0.0040910467505455,-344.0173645019531,295.13934326171875,0.5032635927200317,0.050000000745058,0.0487284511327743,291.9559936523437,297.1499938964844,293.1499938964844,0.003227099776268,-201.91116333007807,293.9545593261719,0.5032635927200317,0.050000000745058,0.0359906703233718,291.9049987792969,297.1499938964844,293.1499938964844,0.0033996645361185,-287.7157287597656,294.19537353515625,0.5032635927200317,0.050000000745058,0.0487284511327743,292.3525695800781,297.1499938964844,293.1499938964844,0.0022397597786039,-901.9754028320312,292.5572509765625,0.5032635927200317,0.050000000745058,0.2311467975378036,289.3957824707031,291.1499938964844,269.8500061035156,269.27642822265625,282.8843078613281,292.3491516113281,289.6372985839844,1.0,0.173114463686943,0.9980672001838684,0.9980672001838684,1.0,1.0,-0.4930576980113983,0.2079017609357834,0.2851559221744537,0.0838703513145446,0.0,0.0,1.0,36.13057327270508,25.0,1369.163818359375,-5505.00390625,37.11355972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1004943847656,303.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,20114.4453125,21240.0,0.0,0.0,0.2776386141777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442504644393921,1.4425218105316162,-1.7184629541588947e-05,0.0,0.0002817678905557,0.0,0.0,333.7396850585937,0.0,0.0,0.0,0.8025495409965515,4.0,0.0,1.0
278400,291.9554443359375,297.1499938964844,293.1499938964844,0.0032492307946085,-261.35174560546875,293.98785400390625,0.5032635927200317,0.050000000745058,0.0462737157940864,291.5963134765625,297.1499938964844,293.1499938964844,0.0040910467505455,-344.0173645019531,295.13934326171875,0.5032635927200317,0.050000000745058,0.0487284511327743,291.9559936523437,297.1499938964844,293.1499938964844,0.003227099776268,-201.91116333007807,293.9545593261719,0.5032635927200317,0.050000000745058,0.0359906703233718,291.9049987792969,297.1499938964844,293.1499938964844,0.0033996645361185,-287.7157287597656,294.19537353515625,0.5032635927200317,0.050000000745058,0.0487284511327743,292.3525695800781,297.1499938964844,293.1499938964844,0.0022397597786039,-901.9754028320312,292.5572509765625,0.5032635927200317,0.050000000745058,0.2311467975378036,289.3957824707031,291.1499938964844,269.8500061035156,269.27642822265625,282.8843078613281,292.3491516113281,289.6372985839844,1.0,0.173114463686943,0.9980672001838684,0.9980672001838684,1.0,1.0,-0.4930576980113983,0.2079017609357834,0.2851559221744537,0.0838703513145446,0.0,0.0,1.0,36.13057327270508,25.0,1369.163818359375,-5505.00390625,37.11355972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1004943847656,303.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,20114.4453125,21240.0,0.0,0.0,0.2776386141777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442504644393921,1.4425218105316162,-1.7184629541588947e-05,0.0,0.0002817678905557,0.0,0.0,333.7396850585937,0.0,0.0,0.0,0.8025495409965515,4.0,0.0,1.0
