time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278460,291.9847106933594,297.1499938964844,293.1499938964844,0.0033962056040763,-263.0940246582031,295.0622863769531,0.5095751881599426,0.050000000745058,0.0461889207363128,291.622802734375,297.1499938964844,293.1499938964844,0.0043223435059189,-349.221923828125,296.27789306640625,0.5095751881599426,0.050000000745058,0.0486391559243202,291.98150634765625,297.1499938964844,293.1499938964844,0.0033827442675828,-203.8344268798828,295.0419311523437,0.5095751881599426,0.050000000745058,0.0359247140586376,291.92803955078125,297.1499938964844,293.1499938964844,0.003569274675101,-290.8217468261719,295.2924194335937,0.5095751881599426,0.050000000745058,0.0486391559243202,292.3772277832031,297.1499938964844,293.1499938964844,0.0023253562394529,-902.59912109375,293.5943298339844,0.5095751881599426,0.050000000745058,0.2307232171297073,290.4164428710937,291.1499938964844,269.8500061035156,269.27642822265625,282.8972473144531,292.3733215332031,290.6865234375,1.0,0.1688150912523269,0.9985118508338928,0.9985118508338928,1.0,1.0,-0.492154061794281,0.2075430899858474,0.2846109867095947,0.0836586728692054,0.0,0.0,1.0,33.86214828491211,25.0,1529.298828125,-6206.64208984375,35.121864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8078918457031,305.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,21057.6171875,21240.0,0.0,0.0,0.2812658846378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475937008857727,1.4759550094604492,-1.7990421838476323e-05,0.0,0.0002854491176549,0.0,0.0,357.48663330078125,0.0,0.0,0.0,0.8060162663459778,4.0,0.0,1.0
278520,291.9847106933594,297.1499938964844,293.1499938964844,0.0033962056040763,-263.0940246582031,295.0622863769531,0.5095751881599426,0.050000000745058,0.0461889207363128,291.622802734375,297.1499938964844,293.1499938964844,0.0043223435059189,-349.221923828125,296.27789306640625,0.5095751881599426,0.050000000745058,0.0486391559243202,291.98150634765625,297.1499938964844,293.1499938964844,0.0033827442675828,-203.8344268798828,295.0419311523437,0.5095751881599426,0.050000000745058,0.0359247140586376,291.92803955078125,297.1499938964844,293.1499938964844,0.003569274675101,-290.8217468261719,295.2924194335937,0.5095751881599426,0.050000000745058,0.0486391559243202,292.3772277832031,297.1499938964844,293.1499938964844,0.0023253562394529,-902.59912109375,293.5943298339844,0.5095751881599426,0.050000000745058,0.2307232171297073,290.4164428710937,291.1499938964844,269.8500061035156,269.27642822265625,282.8972473144531,292.3733215332031,290.6865234375,1.0,0.1688150912523269,0.9985118508338928,0.9985118508338928,1.0,1.0,-0.492154061794281,0.2075430899858474,0.2846109867095947,0.0836586728692054,0.0,0.0,1.0,33.86214828491211,25.0,1529.298828125,-6206.64208984375,35.121864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8078918457031,305.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,21057.6171875,21240.0,0.0,0.0,0.2812658846378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475937008857727,1.4759550094604492,-1.7990421838476323e-05,0.0,0.0002854491176549,0.0,0.0,357.48663330078125,0.0,0.0,0.0,0.8060162663459778,4.0,0.0,1.0
278580,292.0165405273437,297.1499938964844,293.1499938964844,0.0034843657631427,-258.872314453125,296.11480712890625,0.5150660276412964,0.050000000745058,0.0461227186024189,291.6513366699219,297.1499938964844,293.1499938964844,0.0044802408665418,-346.4869079589844,297.3657531738281,0.5150660276412964,0.050000000745058,0.0485694408416748,292.0095520019531,297.1499938964844,293.1499938964844,0.0034801752772182,-201.1088104248047,296.1072998046875,0.5150660276412964,0.050000000745058,0.0358732230961322,291.9533386230469,297.1499938964844,293.1499938964844,0.003678830107674,-287.3847045898437,296.3631591796875,0.5150660276412964,0.050000000745058,0.0485694408416748,292.40460205078125,297.1499938964844,293.1499938964844,0.0023686445783823,-882.2498779296875,294.64239501953125,0.5150660276412964,0.050000000745058,0.2303925156593322,291.5245361328125,291.1499938964844,269.8500061035156,269.27642822265625,282.9117736816406,292.4002990722656,291.80877685546875,1.0,0.1653734892606735,0.9989565014839172,0.9989565014839172,1.0,1.0,-0.4914486110210418,0.2072688341140747,0.2841797769069671,0.0834841504693031,0.0,0.0,0.9286606907844543,32.090999603271484,25.0,1612.758544921875,-6818.412109375,33.57173538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2333679199219,308.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,21661.830078125,21240.0,0.0,0.0,0.277417927980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647928476333618,1.4648107290267944,-1.7928057786775753e-05,0.0,0.0002815439365804,0.0,0.0,352.2154541015625,0.0,0.0,0.0,0.7990829348564148,4.0,0.0,1.0
278640,292.0165405273437,297.1499938964844,293.1499938964844,0.0034843657631427,-258.872314453125,296.11480712890625,0.5150660276412964,0.050000000745058,0.0461227186024189,291.6513366699219,297.1499938964844,293.1499938964844,0.0044802408665418,-346.4869079589844,297.3657531738281,0.5150660276412964,0.050000000745058,0.0485694408416748,292.0095520019531,297.1499938964844,293.1499938964844,0.0034801752772182,-201.1088104248047,296.1072998046875,0.5150660276412964,0.050000000745058,0.0358732230961322,291.9533386230469,297.1499938964844,293.1499938964844,0.003678830107674,-287.3847045898437,296.3631591796875,0.5150660276412964,0.050000000745058,0.0485694408416748,292.40460205078125,297.1499938964844,293.1499938964844,0.0023686445783823,-882.2498779296875,294.64239501953125,0.5150660276412964,0.050000000745058,0.2303925156593322,291.5245361328125,291.1499938964844,269.8500061035156,269.27642822265625,282.9117736816406,292.4002990722656,291.80877685546875,1.0,0.1653734892606735,0.9989565014839172,0.9989565014839172,1.0,1.0,-0.4914486110210418,0.2072688341140747,0.2841797769069671,0.0834841504693031,0.0,0.0,0.9286606907844543,32.090999603271484,25.0,1612.758544921875,-6818.412109375,33.57173538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2333679199219,308.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,21661.830078125,21240.0,0.0,0.0,0.277417927980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647928476333618,1.4648107290267944,-1.7928057786775753e-05,0.0,0.0002815439365804,0.0,0.0,352.2154541015625,0.0,0.0,0.0,0.7990829348564148,4.0,0.0,1.0
278700,292.0331420898437,297.1499938964844,293.1499938964844,0.0035076632630079,-254.96304321289065,296.6221008300781,0.5175215601921082,0.050000000745058,0.0460951291024684,291.6661682128906,297.1499938964844,293.1499938964844,0.0045322426594793,-342.6741027832031,297.88092041015625,0.5175215601921082,0.050000000745058,0.0485403910279274,292.0242614746094,297.1499938964844,293.1499938964844,0.0035081882961094,-198.33352661132807,296.62078857421875,0.5175215601921082,0.050000000745058,0.0358517691493034,291.96661376953125,297.1499938964844,293.1499938964844,0.0037120641209185,-283.66796875,296.8778076171875,0.5175215601921082,0.050000000745058,0.0485403910279274,292.4190368652344,297.1499938964844,293.1499938964844,0.0023756141308695,-865.8361206054688,295.1579895019531,0.5175215601921082,0.050000000745058,0.2302547246217727,292.09307861328125,291.1499938964844,269.8500061035156,269.27642822265625,282.9194641113281,292.41461181640625,292.37774658203125,1.0,0.1639159172773361,0.9991788268089294,0.9991788268089294,1.0,1.0,-0.4911546409130096,0.2071571499109268,0.2839974761009216,0.0834070071578025,0.0,0.0,0.8089168071746826,31.35289001464844,25.0,1615.87646484375,-7048.37646484375,32.9270133972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31591796875,309.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23331.140625,20160.0,0.0,0.0,0.2733266651630401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3704863786697388,1.370503067970276,-1.6681879060342908e-05,0.0,0.0002773918095044,0.0,0.0,300.74560546875,0.0,0.0,0.0,0.7368041276931763,4.0,0.0,1.0
278760,292.050048828125,297.1499938964844,293.1499938964844,0.0035192435607314,-250.27218627929688,297.10797119140625,0.5197944045066833,0.050000000745058,0.0460706055164337,291.6812438964844,297.1499938964844,293.1499938964844,0.0045688361860811,-337.77984619140625,298.3695373535156,0.5197944045066833,0.050000000745058,0.0485145673155784,292.039306640625,297.1499938964844,293.1499938964844,0.0035244419705122,-194.9363250732422,297.1125793457031,0.5197944045066833,0.050000000745058,0.0358326956629753,291.9801940917969,297.1499938964844,293.1499938964844,0.0037330307532101,-279.07012939453125,297.36993408203125,0.5197944045066833,0.050000000745058,0.0485145673155784,292.4338684082031,297.1499938964844,293.1499938964844,0.0023741503246128,-846.662353515625,295.6571655273437,0.5197944045066833,0.050000000745058,0.2301322221755981,292.6554260253906,291.1499938964844,269.8500061035156,269.27642822265625,282.9273376464844,292.4293212890625,292.9300231933594,1.0,0.162608116865158,0.9993430376052856,0.9993430376052856,0.9999458193778992,1.0,-0.4908933043479919,0.2070599794387817,0.2838333249092102,0.0833351761102676,0.0,0.0,0.6522118449211121,30.69670486450196,25.0,1564.1368408203125,-7134.3603515625,32.35448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3127136230469,309.7822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,25482.27734375,20160.0,0.0,0.0,0.2680162787437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10444438457489,1.1044574975967407,-1.3170012607588433e-05,0.0,0.0002720024494919,0.0,0.0,180.7879180908203,0.0,0.0,0.0,0.6251371502876282,4.0,0.0,1.0
278820,292.0838317871094,297.1499938964844,293.1499938964844,0.0035376180894672,-242.44900512695312,297.9364624023437,0.5238264203071594,0.050000000745058,0.0460293069481849,291.7114562988281,297.1499938964844,293.1499938964844,0.0046389144845306,-330.1385498046875,299.2051696777344,0.5238264203071594,0.050000000745058,0.0484710745513439,292.0694580078125,297.1499938964844,293.1499938964844,0.0035517686046659,-189.3057556152344,297.9517517089844,0.5238264203071594,0.050000000745058,0.0358005724847316,292.0074768066406,297.1499938964844,293.1499938964844,0.0037705467548221,-271.5859680175781,298.2107849121094,0.5238264203071594,0.050000000745058,0.0484710745513439,292.4637145996094,297.1499938964844,293.1499938964844,0.0023633220698684,-812.336669921875,296.5069580078125,0.5238264203071594,0.050000000745058,0.2299259155988693,293.6181640625,291.1499938964844,269.8500061035156,269.27642822265625,282.9432678222656,292.4591979980469,293.7811279296875,1.0,0.1603787243366241,0.9996715188026428,0.9996715188026428,0.9998374581336976,1.0,-0.4904532134532928,0.2069025337696075,0.2835506498813629,0.0832032635807991,0.0,0.0,0.2547108829021454,29.59137725830078,25.0,991.9183349609376,-6017.69091796875,31.39142799377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,308.9414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,25599.896484375,20160.0,0.0,0.0,0.253422737121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235197961330414,0.3235262930393219,-6.468432729889173e-06,0.0,0.0002571918594185,0.0,0.0,20.19890022277832,0.0,0.0,0.0,0.3490628004074096,4.0,0.0,1.0
278880,292.0838317871094,297.1499938964844,293.1499938964844,0.0035376180894672,-242.44900512695312,297.9364624023437,0.5238264203071594,0.050000000745058,0.0460293069481849,291.7114562988281,297.1499938964844,293.1499938964844,0.0046389144845306,-330.1385498046875,299.2051696777344,0.5238264203071594,0.050000000745058,0.0484710745513439,292.0694580078125,297.1499938964844,293.1499938964844,0.0035517686046659,-189.3057556152344,297.9517517089844,0.5238264203071594,0.050000000745058,0.0358005724847316,292.0074768066406,297.1499938964844,293.1499938964844,0.0037705467548221,-271.5859680175781,298.2107849121094,0.5238264203071594,0.050000000745058,0.0484710745513439,292.4637145996094,297.1499938964844,293.1499938964844,0.0023633220698684,-812.336669921875,296.5069580078125,0.5238264203071594,0.050000000745058,0.2299259155988693,293.6181640625,291.1499938964844,269.8500061035156,269.27642822265625,282.9432678222656,292.4591979980469,293.7811279296875,1.0,0.1603787243366241,0.9996715188026428,0.9996715188026428,0.9998374581336976,1.0,-0.4904532134532928,0.2069025337696075,0.2835506498813629,0.0832032635807991,0.0,0.0,0.2547108829021454,29.59137725830078,25.0,991.9183349609376,-6017.69091796875,31.39142799377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,308.9414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,25599.896484375,20160.0,0.0,0.0,0.253422737121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235197961330414,0.3235262930393219,-6.468432729889173e-06,0.0,0.0002571918594185,0.0,0.0,20.19890022277832,0.0,0.0,0.0,0.3490628004074096,4.0,0.0,1.0
278940,292.11328125,297.1499938964844,293.1499938964844,0.0037155912723392,-254.9127349853516,298.2237548828125,0.5272350311279297,0.050000000745058,0.0459963902831077,291.7391967773437,297.1499938964844,293.1499938964844,0.0049417205154895,-350.4554748535156,299.5904846191406,0.5272350311279297,0.050000000745058,0.048436414450407,292.0962829589844,297.1499938964844,293.1499938964844,0.0037380494177341,-199.4229736328125,298.24884033203125,0.5272350311279297,0.050000000745058,0.0357749722898006,292.0318908691406,297.1499938964844,293.1499938964844,0.0039804028347134,-286.7848815917969,298.5284118652344,0.5272350311279297,0.050000000745058,0.048436414450407,292.4900817871094,297.1499938964844,293.1499938964844,0.002443715929985,-842.0253295898438,296.7062072753906,0.5272350311279297,0.050000000745058,0.2297614961862564,293.7054138183594,291.1499938964844,269.8500061035156,269.27642822265625,282.9573974609375,292.4864807128906,293.53741455078125,1.0,0.1585769057273864,1.0,1.0,0.9997290968894958,1.0,-0.4901024401187897,0.206785649061203,0.2833167910575866,0.083082690834999,0.0,0.0,0.0,28.71026611328125,25.0,-546.0841064453125,-3790.230224609375,30.62494659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9649353027344,304.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,21236.998046875,19080.0,0.0,0.0,0.2316351383924484,0.0,0.0,0.0,0.0,1.0,0.0027684611268341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766029134392738,0.0926693007349968,-0.0160663891583681,0.0,0.000235080224229,0.0,0.0,4.154213905334473,0.0,0.0,0.0,0.2735324203968048,4.0,0.0,1.0
279000,292.11328125,297.1499938964844,293.1499938964844,0.0037155912723392,-254.9127349853516,298.2237548828125,0.5272350311279297,0.050000000745058,0.0459963902831077,291.7391967773437,297.1499938964844,293.1499938964844,0.0049417205154895,-350.4554748535156,299.5904846191406,0.5272350311279297,0.050000000745058,0.048436414450407,292.0962829589844,297.1499938964844,293.1499938964844,0.0037380494177341,-199.4229736328125,298.24884033203125,0.5272350311279297,0.050000000745058,0.0357749722898006,292.0318908691406,297.1499938964844,293.1499938964844,0.0039804028347134,-286.7848815917969,298.5284118652344,0.5272350311279297,0.050000000745058,0.048436414450407,292.4900817871094,297.1499938964844,293.1499938964844,0.002443715929985,-842.0253295898438,296.7062072753906,0.5272350311279297,0.050000000745058,0.2297614961862564,293.7054138183594,291.1499938964844,269.8500061035156,269.27642822265625,282.9573974609375,292.4864807128906,293.53741455078125,1.0,0.1585769057273864,1.0,1.0,0.9997290968894958,1.0,-0.4901024401187897,0.206785649061203,0.2833167910575866,0.083082690834999,0.0,0.0,0.0,28.71026611328125,25.0,-546.0841064453125,-3790.230224609375,30.62494659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9649353027344,304.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,21236.998046875,19080.0,0.0,0.0,0.2316351383924484,0.0,0.0,0.0,0.0,1.0,0.0027684611268341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766029134392738,0.0926693007349968,-0.0160663891583681,0.0,0.000235080224229,0.0,0.0,4.154213905334473,0.0,0.0,0.0,0.2735324203968048,4.0,0.0,1.0
279060,292.1312866210937,297.1499938964844,293.1499938964844,0.0042098308913409,-304.56903076171875,297.7806396484375,0.5300968885421753,0.050000000745058,0.0459700375795364,291.7601318359375,297.1499938964844,293.1499938964844,0.0057126078754663,-421.43646240234375,299.4253234863281,0.5300968885421753,0.050000000745058,0.0484086647629737,292.1136169433594,297.1499938964844,293.1499938964844,0.0042401496320962,-238.4914093017578,297.8158569335937,0.5300968885421753,0.050000000745058,0.0357544757425785,292.0482177734375,297.1499938964844,293.1499938964844,0.004531409125775,-343.5027770996094,298.15240478515625,0.5300968885421753,0.050000000745058,0.0484086647629737,292.5064697265625,297.1499938964844,293.1499938964844,0.0027189357206225,-993.1572875976562,295.9627380371094,0.5300968885421753,0.050000000745058,0.2296298593282699,292.4262084960937,291.1499938964844,269.8500061035156,269.27642822265625,282.966064453125,292.5047607421875,291.8082275390625,1.0,0.1571175307035446,1.0,1.0,0.9992949962615968,1.0,-0.4898216426372528,0.2067008018493652,0.2831208407878876,0.0829743221402168,0.0,0.0,0.0,28.00464057922364,25.0,-2730.54833984375,-0.0,30.01190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4654846191406,299.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,19277.669921875,19080.0,0.0,0.0,0.1949786096811294,0.0,0.0,0.0,0.0,1.0,0.0116278417408466,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4602863302570768e-05,0.0685066282749176,-0.0684920251369476,0.0,0.0001978785003302,0.0,0.0,2.722207546234131,0.0,0.0,0.0,0.2709180116653442,4.0,0.0,1.0
279120,292.1312866210937,297.1499938964844,293.1499938964844,0.0042098308913409,-304.56903076171875,297.7806396484375,0.5300968885421753,0.050000000745058,0.0459700375795364,291.7601318359375,297.1499938964844,293.1499938964844,0.0057126078754663,-421.43646240234375,299.4253234863281,0.5300968885421753,0.050000000745058,0.0484086647629737,292.1136169433594,297.1499938964844,293.1499938964844,0.0042401496320962,-238.4914093017578,297.8158569335937,0.5300968885421753,0.050000000745058,0.0357544757425785,292.0482177734375,297.1499938964844,293.1499938964844,0.004531409125775,-343.5027770996094,298.15240478515625,0.5300968885421753,0.050000000745058,0.0484086647629737,292.5064697265625,297.1499938964844,293.1499938964844,0.0027189357206225,-993.1572875976562,295.9627380371094,0.5300968885421753,0.050000000745058,0.2296298593282699,292.4262084960937,291.1499938964844,269.8500061035156,269.27642822265625,282.966064453125,292.5047607421875,291.8082275390625,1.0,0.1571175307035446,1.0,1.0,0.9992949962615968,1.0,-0.4898216426372528,0.2067008018493652,0.2831208407878876,0.0829743221402168,0.0,0.0,0.0,28.00464057922364,25.0,-2730.54833984375,-0.0,30.01190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4654846191406,299.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,19277.669921875,19080.0,0.0,0.0,0.1949786096811294,0.0,0.0,0.0,0.0,1.0,0.0116278417408466,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4602863302570768e-05,0.0685066282749176,-0.0684920251369476,0.0,0.0001978785003302,0.0,0.0,2.722207546234131,0.0,0.0,0.0,0.2709180116653442,4.0,0.0,1.0
279180,292.1336669921875,297.1499938964844,293.1499938964844,0.0049155238084495,-378.27685546875,297.016845703125,0.5324864387512207,0.050000000745058,0.0459488630294799,291.7713928222656,297.1499938964844,293.1499938964844,0.0068053011782467,-521.8450317382812,299.06561279296875,0.5324864387512207,0.050000000745058,0.0483863651752471,292.1175231933594,297.1499938964844,293.1499938964844,0.0049515222199261,-296.1429748535156,297.06036376953125,0.5324864387512207,0.050000000745058,0.035738006234169,292.05303955078125,297.1499938964844,293.1499938964844,0.0053057861514389,-426.12799072265625,297.478271484375,0.5324864387512207,0.050000000745058,0.0483863651752471,292.5086669921875,297.1499938964844,293.1499938964844,0.0031477834563702,-1236.656494140625,294.7368469238281,0.5324864387512207,0.050000000745058,0.229524090886116,290.3377990722656,291.1499938964844,269.8500061035156,269.27642822265625,282.96649169921875,292.50885009765625,289.9422302246094,1.0,0.1559335440397262,1.0,1.0,0.9988608956336976,1.0,-0.4895959794521332,0.2066388130187988,0.2829571664333343,0.0828777849674224,0.0,0.0,0.0453604608774185,27.43744468688965,25.0,-2446.38671875,-3586.56591796875,29.519630432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0303955078125,299.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18670.2890625,19080.0,0.0,0.0,0.1348080039024353,0.0,0.0,0.0,0.0,1.0,0.0128424763679504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392533652484416,0.1097017526626586,-0.0704483911395073,0.0,0.000136812988785,0.0,0.0,4.301098346710205,0.0,0.0,0.0,0.2770124673843384,4.0,0.0,1.0
279240,292.1336669921875,297.1499938964844,293.1499938964844,0.0049155238084495,-378.27685546875,297.016845703125,0.5324864387512207,0.050000000745058,0.0459488630294799,291.7713928222656,297.1499938964844,293.1499938964844,0.0068053011782467,-521.8450317382812,299.06561279296875,0.5324864387512207,0.050000000745058,0.0483863651752471,292.1175231933594,297.1499938964844,293.1499938964844,0.0049515222199261,-296.1429748535156,297.06036376953125,0.5324864387512207,0.050000000745058,0.035738006234169,292.05303955078125,297.1499938964844,293.1499938964844,0.0053057861514389,-426.12799072265625,297.478271484375,0.5324864387512207,0.050000000745058,0.0483863651752471,292.5086669921875,297.1499938964844,293.1499938964844,0.0031477834563702,-1236.656494140625,294.7368469238281,0.5324864387512207,0.050000000745058,0.229524090886116,290.3377990722656,291.1499938964844,269.8500061035156,269.27642822265625,282.96649169921875,292.50885009765625,289.9422302246094,1.0,0.1559335440397262,1.0,1.0,0.9988608956336976,1.0,-0.4895959794521332,0.2066388130187988,0.2829571664333343,0.0828777849674224,0.0,0.0,0.0453604608774185,27.43744468688965,25.0,-2446.38671875,-3586.56591796875,29.519630432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0303955078125,299.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18670.2890625,19080.0,0.0,0.0,0.1348080039024353,0.0,0.0,0.0,0.0,1.0,0.0128424763679504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392533652484416,0.1097017526626586,-0.0704483911395073,0.0,0.000136812988785,0.0,0.0,4.301098346710205,0.0,0.0,0.0,0.2770124673843384,4.0,0.0,1.0
279300,292.132568359375,297.1499938964844,293.1499938964844,0.0051617291755974,-398.4129028320313,296.9775085449219,0.5335260629653931,0.050000000745058,0.0459398701786994,291.7751770019531,297.1499938964844,293.1499938964844,0.0071784979663789,-547.5455322265625,299.1490783691406,0.5335260629653931,0.050000000745058,0.0483768954873085,292.1171569824219,297.1499938964844,293.1499938964844,0.0051997806876897,-311.8799133300781,297.0233154296875,0.5335260629653931,0.050000000745058,0.0357310101389884,292.05340576171875,297.1499938964844,293.1499938964844,0.0055734538473188,-448.3006896972656,297.4653625488281,0.5335260629653931,0.050000000745058,0.0483768954873085,292.5074768066406,297.1499938964844,293.1499938964844,0.0033109460491687,-1310.788330078125,294.5504150390625,0.5335260629653931,0.050000000745058,0.2294791638851165,289.8789978027344,291.1499938964844,269.8500061035156,269.27642822265625,282.96502685546875,292.5077819824219,290.04083251953125,1.0,0.1554277092218399,1.0,1.0,0.9986438155174256,1.0,-0.4895001649856567,0.2066144496202469,0.282885730266571,0.0828340426087379,0.0,0.0,0.1816179305315017,27.19656181335449,25.0,-112.81094360351562,-5257.7587890625,29.31070137023925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3109436035156,309.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18819.66015625,18000.0,0.0,0.0,0.1045592427253723,0.0,0.0,0.0,0.0,1.0,0.0051888576708734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098547652363777,0.1475568264722824,-0.0377020575106143,0.0,0.0001061143411789,0.0,0.0,6.017545223236084,0.0,0.0,0.0,0.2666084170341491,4.0,0.0,1.0
279360,292.1343078613281,297.1499938964844,293.1499938964844,0.0051884469576179,-390.5495300292969,297.4385070800781,0.5344730615615845,0.050000000745058,0.0459317937493324,291.7800598144531,297.1499938964844,293.1499938964844,0.0072095980867743,-535.9879150390625,299.582275390625,0.5344730615615845,0.050000000745058,0.0483683906495571,292.11883544921875,297.1499938964844,293.1499938964844,0.0052287322469055,-305.8240661621094,297.4855651855469,0.5344730615615845,0.050000000745058,0.0357247292995452,292.05523681640625,297.1499938964844,293.1499938964844,0.0056028962135314,-439.4217224121094,297.9215087890625,0.5344730615615845,0.050000000745058,0.0483683906495571,292.5086669921875,297.1499938964844,293.1499938964844,0.0033358207438141,-1288.54541015625,295.03857421875,0.5344730615615845,0.050000000745058,0.2294388115406036,290.4341125488281,291.1499938964844,269.8500061035156,269.27642822265625,282.96453857421875,292.50811767578125,290.788818359375,1.0,0.1549716144800186,1.0,1.0,0.9984275102615356,1.0,-0.4894140958786011,0.2065936923027038,0.2828204035758972,0.0827932804822921,0.0,0.0,0.1768075227737426,26.98011016845703,25.0,873.4593505859375,-5718.0068359375,29.123035430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.25836181640625,312.10699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.0867298543453216,0.0,0.0,0.0,0.0,1.0,0.0013374439440667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372265666723251,0.1407409757375717,-0.0035144155845046,0.0,8.801977674011141e-05,0.0,0.0,5.561351776123047,0.0,0.0,0.0,0.2761067152023315,4.0,0.0,1.0
279420,292.1453552246094,297.1499938964844,293.1499938964844,0.0052420576103031,-381.7701110839844,298.23095703125,0.5361191630363464,0.050000000745058,0.0459179989993572,291.793701171875,297.1499938964844,293.1499938964844,0.0073373015038669,-525.8565063476562,300.3362121582031,0.5361191630363464,0.050000000745058,0.0483538620173931,292.1281433105469,297.1499938964844,293.1499938964844,0.0052905259653925,-299.3221130371094,298.28466796875,0.5361191630363464,0.050000000745058,0.0357139967381954,292.0637512207031,297.1499938964844,293.1499938964844,0.0056779514998197,-430.4996643066406,298.7135314941406,0.5361191630363464,0.050000000745058,0.0483538620173931,292.51763916015625,297.1499938964844,293.1499938964844,0.0033438222017139,-1251.254638671875,295.87945556640625,0.5361191630363464,0.050000000745058,0.2293699085712433,291.4070739746094,291.1499938964844,269.8500061035156,269.27642822265625,282.9678039550781,292.5160217285156,291.5018310546875,1.0,0.1541892290115356,1.0,1.0,0.997994899749756,1.0,-0.4892670810222626,0.2065610289573669,0.2827060520648956,0.0827205181121826,0.0,0.0,0.0658627524971962,26.61043930053711,25.0,741.1494140625,-4876.0712890625,28.802675247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53985595703125,309.87225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.791015625,18000.0,0.0,0.0,0.0588440559804439,0.0,0.0,0.0,0.0,1.0,0.0014006410492584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961296707391738,0.0999315083026886,-0.0038018361665308,0.0,5.97192338318564e-05,0.0,0.0,3.8757364749908447,0.0,0.0,0.0,0.2701440155506134,4.0,0.0,1.0
279480,292.1453552246094,297.1499938964844,293.1499938964844,0.0052420576103031,-381.7701110839844,298.23095703125,0.5361191630363464,0.050000000745058,0.0459179989993572,291.793701171875,297.1499938964844,293.1499938964844,0.0073373015038669,-525.8565063476562,300.3362121582031,0.5361191630363464,0.050000000745058,0.0483538620173931,292.1281433105469,297.1499938964844,293.1499938964844,0.0052905259653925,-299.3221130371094,298.28466796875,0.5361191630363464,0.050000000745058,0.0357139967381954,292.0637512207031,297.1499938964844,293.1499938964844,0.0056779514998197,-430.4996643066406,298.7135314941406,0.5361191630363464,0.050000000745058,0.0483538620173931,292.51763916015625,297.1499938964844,293.1499938964844,0.0033438222017139,-1251.254638671875,295.87945556640625,0.5361191630363464,0.050000000745058,0.2293699085712433,291.4070739746094,291.1499938964844,269.8500061035156,269.27642822265625,282.9678039550781,292.5160217285156,291.5018310546875,1.0,0.1541892290115356,1.0,1.0,0.997994899749756,1.0,-0.4892670810222626,0.2065610289573669,0.2827060520648956,0.0827205181121826,0.0,0.0,0.0658627524971962,26.61043930053711,25.0,741.1494140625,-4876.0712890625,28.802675247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53985595703125,309.87225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.791015625,18000.0,0.0,0.0,0.0588440559804439,0.0,0.0,0.0,0.0,1.0,0.0014006410492584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961296707391738,0.0999315083026886,-0.0038018361665308,0.0,5.97192338318564e-05,0.0,0.0,3.8757364749908447,0.0,0.0,0.0,0.2701440155506134,4.0,0.0,1.0
279540,292.1587829589844,297.1499938964844,293.1499938964844,0.0054805586114525,-395.5992126464844,298.59381103515625,0.5374794006347656,0.050000000745058,0.0459068268537521,291.80926513671875,297.1499938964844,293.1499938964844,0.0077822618186473,-546.452392578125,300.7901916503906,0.5374794006347656,0.050000000745058,0.0483420975506305,292.1396484375,297.1499938964844,293.1499938964844,0.0055401949211955,-310.5413513183594,298.65789794921875,0.5374794006347656,0.050000000745058,0.0357053093612194,292.0740661621094,297.1499938964844,293.1499938964844,0.0059625259600579,-447.0412292480469,299.1072692871094,0.5374794006347656,0.050000000745058,0.0483420975506305,292.5285949707031,297.1499938964844,293.1499938964844,0.0034604566171765,-1290.2677001953125,296.14764404296875,0.5374794006347656,0.050000000745058,0.2293141037225723,291.537109375,291.1499938964844,269.8500061035156,269.27642822265625,282.9727783203125,292.5269470214844,291.5251770019531,1.0,0.1535522639751434,1.0,1.0,0.997562289237976,1.0,-0.4891480207443237,0.2065376192331314,0.2826104164123535,0.0826587900519371,0.0,0.0,0.000484322750708,26.311012268066406,25.0,195.5876617431641,-4256.65771484375,28.543331146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6474914550781,306.6534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.115234375,18000.0,0.0,0.0,0.0359217524528503,0.0,0.0,0.0,0.0,1.0,0.0035228303167968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702138468623161,0.0914985686540603,-0.0212847217917442,0.0,3.645601100288332e-05,0.0,0.0,3.4951329231262207,0.0,0.0,0.0,0.2676804959774017,4.0,0.0,1.0
279600,292.1587829589844,297.1499938964844,293.1499938964844,0.0054805586114525,-395.5992126464844,298.59381103515625,0.5374794006347656,0.050000000745058,0.0459068268537521,291.80926513671875,297.1499938964844,293.1499938964844,0.0077822618186473,-546.452392578125,300.7901916503906,0.5374794006347656,0.050000000745058,0.0483420975506305,292.1396484375,297.1499938964844,293.1499938964844,0.0055401949211955,-310.5413513183594,298.65789794921875,0.5374794006347656,0.050000000745058,0.0357053093612194,292.0740661621094,297.1499938964844,293.1499938964844,0.0059625259600579,-447.0412292480469,299.1072692871094,0.5374794006347656,0.050000000745058,0.0483420975506305,292.5285949707031,297.1499938964844,293.1499938964844,0.0034604566171765,-1290.2677001953125,296.14764404296875,0.5374794006347656,0.050000000745058,0.2293141037225723,291.537109375,291.1499938964844,269.8500061035156,269.27642822265625,282.9727783203125,292.5269470214844,291.5251770019531,1.0,0.1535522639751434,1.0,1.0,0.997562289237976,1.0,-0.4891480207443237,0.2065376192331314,0.2826104164123535,0.0826587900519371,0.0,0.0,0.000484322750708,26.311012268066406,25.0,195.5876617431641,-4256.65771484375,28.543331146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6474914550781,306.6534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.115234375,18000.0,0.0,0.0,0.0359217524528503,0.0,0.0,0.0,0.0,1.0,0.0035228303167968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702138468623161,0.0914985686540603,-0.0212847217917442,0.0,3.645601100288332e-05,0.0,0.0,3.4951329231262207,0.0,0.0,0.0,0.2676804959774017,4.0,0.0,1.0
279660,292.1705322265625,297.1499938964844,293.1499938964844,0.0059583713300526,-437.7203369140625,298.63653564453125,0.5386011004447937,0.050000000745058,0.0458977632224559,291.8245544433594,297.1499938964844,293.1499938964844,0.0087117785587906,-607.0889892578125,301.0543212890625,0.5386011004447937,0.050000000745058,0.0483325570821762,292.1499328613281,297.1499938964844,293.1499938964844,0.0060341046191751,-343.97613525390625,298.71466064453125,0.5386011004447937,0.050000000745058,0.0356982611119747,292.0834350585937,297.1499938964844,293.1499938964844,0.0065285544842481,-495.7928771972656,299.2118835449219,0.5386011004447937,0.050000000745058,0.0483325570821762,292.5377197265625,297.1499938964844,293.1499938964844,0.0036848187446594,-1415.0025634765625,295.9466857910156,0.5386011004447937,0.050000000745058,0.2292688339948654,290.9151916503906,291.1499938964844,269.8500061035156,269.27642822265625,282.97711181640625,292.53668212890625,290.3887939453125,1.0,0.1530333161354065,1.0,1.0,0.9971303939819336,1.0,-0.4890514612197876,0.2065211087465286,0.2825303673744201,0.0826070606708526,0.0,0.0,0.0504677668213844,26.06807327270508,25.0,-1738.9122314453125,-4007.71826171875,28.33300399780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.09796142578125,300.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17655.623046875,18000.0,0.0,0.0,0.0128708537667989,0.0,0.0,0.0,0.0,1.0,0.0073217316530644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606525167822837,0.1098723784089088,-0.049219861626625,0.0,1.3062280231679324e-05,0.0,0.0,4.108766555786133,0.0,0.0,0.0,0.2690894603729248,4.0,0.0,1.0
279720,292.1705322265625,297.1499938964844,293.1499938964844,0.0059583713300526,-437.7203369140625,298.63653564453125,0.5386011004447937,0.050000000745058,0.0458977632224559,291.8245544433594,297.1499938964844,293.1499938964844,0.0087117785587906,-607.0889892578125,301.0543212890625,0.5386011004447937,0.050000000745058,0.0483325570821762,292.1499328613281,297.1499938964844,293.1499938964844,0.0060341046191751,-343.97613525390625,298.71466064453125,0.5386011004447937,0.050000000745058,0.0356982611119747,292.0834350585937,297.1499938964844,293.1499938964844,0.0065285544842481,-495.7928771972656,299.2118835449219,0.5386011004447937,0.050000000745058,0.0483325570821762,292.5377197265625,297.1499938964844,293.1499938964844,0.0036848187446594,-1415.0025634765625,295.9466857910156,0.5386011004447937,0.050000000745058,0.2292688339948654,290.9151916503906,291.1499938964844,269.8500061035156,269.27642822265625,282.97711181640625,292.53668212890625,290.3887939453125,1.0,0.1530333161354065,1.0,1.0,0.9971303939819336,1.0,-0.4890514612197876,0.2065211087465286,0.2825303673744201,0.0826070606708526,0.0,0.0,0.0504677668213844,26.06807327270508,25.0,-1738.9122314453125,-4007.71826171875,28.33300399780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.09796142578125,300.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17655.623046875,18000.0,0.0,0.0,0.0128708537667989,0.0,0.0,0.0,0.0,1.0,0.0073217316530644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606525167822837,0.1098723784089088,-0.049219861626625,0.0,1.3062280231679324e-05,0.0,0.0,4.108766555786133,0.0,0.0,0.0,0.2690894603729248,4.0,0.0,1.0
279780,292.1777648925781,297.1499938964844,293.1499938964844,0.0063274083659052,-459.385498046875,298.82745361328125,0.5395244359970093,0.050000000745058,0.0458904020488262,291.83770751953125,297.1499938964844,293.1499938964844,0.0093723498284816,-634.6107788085938,301.41619873046875,0.5395244359970093,0.050000000745058,0.0483248047530651,292.15643310546875,297.1499938964844,293.1499938964844,0.0064156162552535,-361.2165832519531,298.91717529296875,0.5395244359970093,0.050000000745058,0.0356925353407859,292.0897521972656,297.1499938964844,293.1499938964844,0.0069561386480927,-520.2451782226562,299.4518737792969,0.5395244359970093,0.050000000745058,0.0483248047530651,292.54254150390625,297.1499938964844,293.1499938964844,0.003907220903784,-1497.0523681640625,295.9416809082031,0.5395244359970093,0.050000000745058,0.229232057929039,290.5713195800781,291.1499938964844,269.8500061035156,269.27642822265625,282.97869873046875,292.5414733886719,290.8355407714844,1.0,0.1526102423667907,1.0,1.0,0.9966984987258912,1.0,-0.4889730215072632,0.2065098583698272,0.2824631631374359,0.0825640633702278,0.0,0.0,0.1939501911401748,25.87069320678711,25.0,636.2368774414062,-5237.5390625,28.162181854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6675720214844,309.59796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.49609375,18000.0,0.0,0.0,0.0015718484064564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420865058898925,0.1420907527208328,-4.24405470766942e-06,0.0,1.5952263083818252e-06,0.0,0.0,5.571401119232178,0.0,0.0,0.0,0.275593638420105,4.0,0.0,1.0
279840,292.1777648925781,297.1499938964844,293.1499938964844,0.0063274083659052,-459.385498046875,298.82745361328125,0.5395244359970093,0.050000000745058,0.0458904020488262,291.83770751953125,297.1499938964844,293.1499938964844,0.0093723498284816,-634.6107788085938,301.41619873046875,0.5395244359970093,0.050000000745058,0.0483248047530651,292.15643310546875,297.1499938964844,293.1499938964844,0.0064156162552535,-361.2165832519531,298.91717529296875,0.5395244359970093,0.050000000745058,0.0356925353407859,292.0897521972656,297.1499938964844,293.1499938964844,0.0069561386480927,-520.2451782226562,299.4518737792969,0.5395244359970093,0.050000000745058,0.0483248047530651,292.54254150390625,297.1499938964844,293.1499938964844,0.003907220903784,-1497.0523681640625,295.9416809082031,0.5395244359970093,0.050000000745058,0.229232057929039,290.5713195800781,291.1499938964844,269.8500061035156,269.27642822265625,282.97869873046875,292.5414733886719,290.8355407714844,1.0,0.1526102423667907,1.0,1.0,0.9966984987258912,1.0,-0.4889730215072632,0.2065098583698272,0.2824631631374359,0.0825640633702278,0.0,0.0,0.1939501911401748,25.87069320678711,25.0,636.2368774414062,-5237.5390625,28.162181854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6675720214844,309.59796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.49609375,18000.0,0.0,0.0,0.0015718484064564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420865058898925,0.1420907527208328,-4.24405470766942e-06,0.0,1.5952263083818252e-06,0.0,0.0,5.571401119232178,0.0,0.0,0.0,0.275593638420105,4.0,0.0,1.0
279900,292.1836853027344,297.1499938964844,293.1499938964844,0.0063353399746119,-452.4459533691406,299.1669616699219,0.5399225950241089,0.050000000745058,0.045887254178524,291.8451843261719,297.1499938964844,293.1499938964844,0.0094056846573948,-625.7059936523438,301.720947265625,0.5399225950241089,0.050000000745058,0.0483214892446994,292.1614990234375,297.1499938964844,293.1499938964844,0.0064283409155905,-355.9600830078125,299.25958251953125,0.5399225950241089,0.050000000745058,0.0356900878250598,292.09429931640625,297.1499938964844,293.1499938964844,0.0069749476388096,-512.90673828125,299.7887878417969,0.5399225950241089,0.050000000745058,0.0483214892446994,292.5472717285156,297.1499938964844,293.1499938964844,0.0039023889694362,-1471.2408447265625,296.32098388671875,0.5399225950241089,0.050000000745058,0.2292163372039795,291.04400634765625,291.1499938964844,269.8500061035156,269.27642822265625,282.980712890625,292.5457458496094,291.2235107421875,1.0,0.1524289399385452,1.0,1.0,0.9964826107025146,1.0,-0.4889394640922546,0.2065058499574661,0.2824336290359497,0.0825453922152519,0.0,0.0,0.1529446244239807,25.786291122436523,25.0,725.2386474609375,-4928.7236328125,28.08915328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6310119628906,308.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.0019561732187867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316073536872863,0.1316116154193878,-4.266017640475184e-06,0.0,1.985267317650141e-06,0.0,0.0,5.173613548278809,0.0,0.0,0.0,0.2745651304721832,4.0,0.0,1.0
279960,292.1904602050781,297.1499938964844,293.1499938964844,0.0064014890231192,-452.4673767089844,299.417236328125,0.5402835011482239,0.050000000745058,0.0458844155073165,291.8531799316406,297.1499938964844,293.1499938964844,0.0095625175163149,-626.6426391601562,301.9733581542969,0.5402835011482239,0.050000000745058,0.0483184978365898,292.1674194335937,297.1499938964844,293.1499938964844,0.0065006637014448,-356.1725769042969,299.5140075683594,0.5402835011482239,0.050000000745058,0.0356878787279129,292.09942626953125,297.1499938964844,293.1499938964844,0.0070635606534779,-513.5216674804688,300.0458374023437,0.5402835011482239,0.050000000745058,0.0483184978365898,292.5528564453125,297.1499938964844,293.1499938964844,0.0039240238256752,-1467.0704345703125,296.5707397460937,0.5402835011482239,0.050000000745058,0.2292021512985229,291.3139953613281,291.1499938964844,269.8500061035156,269.27642822265625,282.9833679199219,292.5511169433594,291.3824462890625,1.0,0.1522651761770248,1.0,1.0,0.9962668418884276,1.0,-0.4889092147350311,0.206502765417099,0.2824064493179321,0.0825283601880073,0.0,0.0,0.1137584671378135,25.71015357971192,25.0,495.2522583007813,-4504.93798828125,28.023283004760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7120056152344,307.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.75390625,18000.0,0.0,0.0,0.0031220940873026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124304607510566,0.1124347150325775,-4.252358849043958e-06,0.0,3.168528564856388e-06,0.0,0.0,4.387966632843018,0.0,0.0,0.0,0.2720171511173248,4.0,0.0,1.0
280020,292.2040710449219,297.1499938964844,293.1499938964844,0.0066862204112112,-467.8078002929688,299.7281494140625,0.5409067869186401,0.050000000745058,0.0458795428276062,291.86981201171875,297.1499938964844,293.1499938964844,0.0101869571954011,-649.0992431640625,302.37945556640625,0.5409067869186401,0.050000000745058,0.0483133681118488,292.1797790527344,297.1499938964844,293.1499938964844,0.0068011041730642,-368.5894775390625,299.8357849121094,0.5409067869186401,0.050000000745058,0.0356840901076793,292.11016845703125,297.1499938964844,293.1499938964844,0.0074205282144248,-531.971923828125,300.3928527832031,0.5409067869186401,0.050000000745058,0.0483133681118488,292.56414794921875,297.1499938964844,293.1499938964844,0.0040476564317941,-1510.569091796875,296.7772216796875,0.5409067869186401,0.050000000745058,0.2291778177022934,291.3710021972656,291.1499938964844,269.8500061035156,269.27642822265625,282.98895263671875,292.5624389648437,291.34539794921875,1.0,0.1519836187362671,1.0,1.0,0.995835304260254,1.0,-0.4888572990894317,0.2064991146326065,0.282358169555664,0.0824984312057495,0.0,0.0,0.0759891718626022,25.57945251464844,25.0,33.64540481567383,-3976.5927734375,27.910228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1044616699219,304.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.12109375,18000.0,0.0,0.0,0.008233867585659,0.0,0.0,0.0,0.0,1.0,0.0011418855283409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921099036931991,0.0946627035737037,-0.0025527991820126,0.0,8.356329090020154e-06,0.0,0.0,3.6466898918151855,0.0,0.0,0.0,0.2690602242946625,4.0,0.0,1.0
280080,292.2040710449219,297.1499938964844,293.1499938964844,0.0066862204112112,-467.8078002929688,299.7281494140625,0.5409067869186401,0.050000000745058,0.0458795428276062,291.86981201171875,297.1499938964844,293.1499938964844,0.0101869571954011,-649.0992431640625,302.37945556640625,0.5409067869186401,0.050000000745058,0.0483133681118488,292.1797790527344,297.1499938964844,293.1499938964844,0.0068011041730642,-368.5894775390625,299.8357849121094,0.5409067869186401,0.050000000745058,0.0356840901076793,292.11016845703125,297.1499938964844,293.1499938964844,0.0074205282144248,-531.971923828125,300.3928527832031,0.5409067869186401,0.050000000745058,0.0483133681118488,292.56414794921875,297.1499938964844,293.1499938964844,0.0040476564317941,-1510.569091796875,296.7772216796875,0.5409067869186401,0.050000000745058,0.2291778177022934,291.3710021972656,291.1499938964844,269.8500061035156,269.27642822265625,282.98895263671875,292.5624389648437,291.34539794921875,1.0,0.1519836187362671,1.0,1.0,0.995835304260254,1.0,-0.4888572990894317,0.2064991146326065,0.282358169555664,0.0824984312057495,0.0,0.0,0.0759891718626022,25.57945251464844,25.0,33.64540481567383,-3976.5927734375,27.910228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1044616699219,304.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.12109375,18000.0,0.0,0.0,0.008233867585659,0.0,0.0,0.0,0.0,1.0,0.0011418855283409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921099036931991,0.0946627035737037,-0.0025527991820126,0.0,8.356329090020154e-06,0.0,0.0,3.6466898918151855,0.0,0.0,0.0,0.2690602242946625,4.0,0.0,1.0
280140,292.21661376953125,297.1499938964844,293.1499938964844,0.0070417574606835,-488.7909851074219,299.9748229980469,0.5414180159568787,0.050000000745058,0.0458755753934383,291.8866271972656,297.1499938964844,293.1499938964844,0.0109851649031043,-678.8583984375,302.7557373046875,0.5414180159568787,0.050000000745058,0.0483091883361339,292.1914367675781,297.1499938964844,293.1499938964844,0.0071748490445315,-385.4236755371094,300.09429931640625,0.5414180159568787,0.050000000745058,0.0356810018420219,292.12060546875,297.1499938964844,293.1499938964844,0.0078651290386915,-556.7058715820312,300.6842346191406,0.5414180159568787,0.050000000745058,0.0483091883361339,292.5744934082031,297.1499938964844,293.1499938964844,0.00420499779284,-1573.885986328125,296.8764953613281,0.5414180159568787,0.050000000745058,0.2291579842567443,291.2430114746094,291.1499938964844,269.8500061035156,269.27642822265625,282.9941101074219,292.5729675292969,291.2060546875,1.0,0.1517537832260131,1.0,1.0,0.99540376663208,1.0,-0.4888150095939636,0.2064984887838363,0.282316505908966,0.0824727043509483,0.0,0.0,0.0715920031070709,25.47296524047852,25.0,-166.01548767089844,-3740.754638671875,27.8181381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763916015625,303.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0176209658384323,0.0,0.0,0.0,0.0,1.0,0.0020602820441126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880460366606712,0.0959635749459266,-0.0079175354912877,0.0,1.78830414370168e-05,0.0,0.0,3.682405948638916,0.0,0.0,0.0,0.2687578201293945,4.0,0.0,1.0
