time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
280200,292.21661376953125,297.1499938964844,293.1499938964844,0.0070417574606835,-488.7909851074219,299.9748229980469,0.5414180159568787,0.050000000745058,0.0458755753934383,291.8866271972656,297.1499938964844,293.1499938964844,0.0109851649031043,-678.8583984375,302.7557373046875,0.5414180159568787,0.050000000745058,0.0483091883361339,292.1914367675781,297.1499938964844,293.1499938964844,0.0071748490445315,-385.4236755371094,300.09429931640625,0.5414180159568787,0.050000000745058,0.0356810018420219,292.12060546875,297.1499938964844,293.1499938964844,0.0078651290386915,-556.7058715820312,300.6842346191406,0.5414180159568787,0.050000000745058,0.0483091883361339,292.5744934082031,297.1499938964844,293.1499938964844,0.00420499779284,-1573.885986328125,296.8764953613281,0.5414180159568787,0.050000000745058,0.2291579842567443,291.2430114746094,291.1499938964844,269.8500061035156,269.27642822265625,282.9941101074219,292.5729675292969,291.2060546875,1.0,0.1517537832260131,1.0,1.0,0.99540376663208,1.0,-0.4888150095939636,0.2064984887838363,0.282316505908966,0.0824727043509483,0.0,0.0,0.0715920031070709,25.47296524047852,25.0,-166.01548767089844,-3740.754638671875,27.8181381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763916015625,303.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0176209658384323,0.0,0.0,0.0,0.0,1.0,0.0020602820441126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880460366606712,0.0959635749459266,-0.0079175354912877,0.0,1.78830414370168e-05,0.0,0.0,3.682405948638916,0.0,0.0,0.0,0.2687578201293945,4.0,0.0,1.0
280260,292.2281799316406,297.1499938964844,293.1499938964844,0.0074237859807908,-510.6710205078125,300.2191467285156,0.5418370962142944,0.050000000745058,0.0458723381161689,291.9034118652344,297.1499938964844,293.1499938964844,0.0118867307901382,-709.6279296875,303.13238525390625,0.5418370962142944,0.050000000745058,0.0483057834208011,292.2022705078125,297.1499938964844,293.1499938964844,0.0075775301083922,-402.9708251953125,300.3507995605469,0.5418370962142944,0.050000000745058,0.0356784872710704,292.1307067871094,297.1499938964844,293.1499938964844,0.0083483746275305,-582.4235229492188,300.97430419921875,0.5418370962142944,0.050000000745058,0.0483057834208011,292.5840759277344,297.1499938964844,293.1499938964844,0.0043682726100087,-1640.134033203125,296.9659423828125,0.5418370962142944,0.050000000745058,0.2291418313980102,291.0935363769531,291.1499938964844,269.8500061035156,269.27642822265625,282.9988098144531,292.5826416015625,291.05670166015625,1.0,0.151566132903099,1.0,1.0,0.9949724674224854,1.0,-0.488780528306961,0.2065006643533706,0.2822798788547516,0.0824496075510978,0.0,0.0,0.0890636816620826,25.386150360107425,25.0,-217.1236572265625,-3662.05517578125,27.74307441711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4902648925781,302.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.0298353768885135,0.0,0.0,0.0,0.0,1.0,0.0020512044429779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922562554478645,0.1001111418008804,-0.0078548910096287,0.0,3.0279115890152752e-05,0.0,0.0,3.846328496932984,0.0,0.0,0.0,0.2693032324314117,4.0,0.0,1.0
280320,292.2281799316406,297.1499938964844,293.1499938964844,0.0074237859807908,-510.6710205078125,300.2191467285156,0.5418370962142944,0.050000000745058,0.0458723381161689,291.9034118652344,297.1499938964844,293.1499938964844,0.0118867307901382,-709.6279296875,303.13238525390625,0.5418370962142944,0.050000000745058,0.0483057834208011,292.2022705078125,297.1499938964844,293.1499938964844,0.0075775301083922,-402.9708251953125,300.3507995605469,0.5418370962142944,0.050000000745058,0.0356784872710704,292.1307067871094,297.1499938964844,293.1499938964844,0.0083483746275305,-582.4235229492188,300.97430419921875,0.5418370962142944,0.050000000745058,0.0483057834208011,292.5840759277344,297.1499938964844,293.1499938964844,0.0043682726100087,-1640.134033203125,296.9659423828125,0.5418370962142944,0.050000000745058,0.2291418313980102,291.0935363769531,291.1499938964844,269.8500061035156,269.27642822265625,282.9988098144531,292.5826416015625,291.05670166015625,1.0,0.151566132903099,1.0,1.0,0.9949724674224854,1.0,-0.488780528306961,0.2065006643533706,0.2822798788547516,0.0824496075510978,0.0,0.0,0.0890636816620826,25.386150360107425,25.0,-217.1236572265625,-3662.05517578125,27.74307441711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4902648925781,302.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.0298353768885135,0.0,0.0,0.0,0.0,1.0,0.0020512044429779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922562554478645,0.1001111418008804,-0.0078548910096287,0.0,3.0279115890152752e-05,0.0,0.0,3.846328496932984,0.0,0.0,0.0,0.2693032324314117,4.0,0.0,1.0
280380,292.2391052246094,297.1499938964844,293.1499938964844,0.0078184390440583,-531.9114379882812,300.4730224609375,0.5421801805496216,0.050000000745058,0.0458697043359279,291.920166015625,297.1499938964844,293.1499938964844,0.0128710474818944,-739.3068237304688,303.51300048828125,0.5421801805496216,0.050000000745058,0.0483030080795288,292.2124938964844,297.1499938964844,293.1499938964844,0.0079954415559768,-420.0310974121094,300.6171569824219,0.5421801805496216,0.050000000745058,0.0356764383614063,292.1405334472656,297.1499938964844,293.1499938964844,0.008855165913701,-607.3968505859375,301.2731018066406,0.5421801805496216,0.050000000745058,0.0483030080795288,292.5931701660156,297.1499938964844,293.1499938964844,0.0045300852507352,-1704.302978515625,297.0672912597656,0.5421801805496216,0.050000000745058,0.2291286736726761,290.9625244140625,291.1499938964844,269.8500061035156,269.27642822265625,283.0032043457031,292.591796875,290.93621826171875,1.0,0.1514128744602203,1.0,1.0,0.9945411086082458,1.0,-0.4887524545192718,0.2065056413412094,0.2822467982769012,0.0824275985360145,0.0,0.0,0.1232173144817352,25.315336227416992,25.0,-175.138671875,-3711.111572265625,27.681854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56158447265625,302.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.900390625,18000.0,0.0,0.0,0.0436973720788955,0.0,0.0,0.0,0.0,1.0,0.0009592408314347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038676053285598,0.1056976243853569,-0.0018300192896276,0.0,4.43472781626042e-05,0.0,0.0,4.079091548919678,0.0,0.0,0.0,0.2703961431980133,4.0,0.0,1.0
280440,292.2391052246094,297.1499938964844,293.1499938964844,0.0078184390440583,-531.9114379882812,300.4730224609375,0.5421801805496216,0.050000000745058,0.0458697043359279,291.920166015625,297.1499938964844,293.1499938964844,0.0128710474818944,-739.3068237304688,303.51300048828125,0.5421801805496216,0.050000000745058,0.0483030080795288,292.2124938964844,297.1499938964844,293.1499938964844,0.0079954415559768,-420.0310974121094,300.6171569824219,0.5421801805496216,0.050000000745058,0.0356764383614063,292.1405334472656,297.1499938964844,293.1499938964844,0.008855165913701,-607.3968505859375,301.2731018066406,0.5421801805496216,0.050000000745058,0.0483030080795288,292.5931701660156,297.1499938964844,293.1499938964844,0.0045300852507352,-1704.302978515625,297.0672912597656,0.5421801805496216,0.050000000745058,0.2291286736726761,290.9625244140625,291.1499938964844,269.8500061035156,269.27642822265625,283.0032043457031,292.591796875,290.93621826171875,1.0,0.1514128744602203,1.0,1.0,0.9945411086082458,1.0,-0.4887524545192718,0.2065056413412094,0.2822467982769012,0.0824275985360145,0.0,0.0,0.1232173144817352,25.315336227416992,25.0,-175.138671875,-3711.111572265625,27.681854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56158447265625,302.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.900390625,18000.0,0.0,0.0,0.0436973720788955,0.0,0.0,0.0,0.0,1.0,0.0009592408314347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038676053285598,0.1056976243853569,-0.0018300192896276,0.0,4.43472781626042e-05,0.0,0.0,4.079091548919678,0.0,0.0,0.0,0.2703961431980133,4.0,0.0,1.0
280500,292.2444763183594,297.1499938964844,293.1499938964844,0.0080151660367846,-541.7734375,300.6062316894531,0.5423275828361511,0.050000000745058,0.0458685755729675,291.9285888671875,297.1499938964844,293.1499938964844,0.0133829098194837,-753.0204467773438,303.7045593261719,0.5423275828361511,0.050000000745058,0.0483018197119236,292.2174377441406,297.1499938964844,293.1499938964844,0.0082047283649444,-427.9720153808594,300.7566223144531,0.5423275828361511,0.050000000745058,0.0356755591928958,292.1454467773437,297.1499938964844,293.1499938964844,0.0091111501678824,-619.018310546875,301.4277038574219,0.5423275828361511,0.050000000745058,0.0483018197119236,292.59765625,297.1499938964844,293.1499938964844,0.0046079703606665,-1733.9169921875,297.1285705566406,0.5423275828361511,0.050000000745058,0.2291230410337448,290.9164123535156,291.1499938964844,269.8500061035156,269.27642822265625,283.0053405761719,292.5962829589844,290.8985900878906,1.0,0.151347130537033,1.0,1.0,0.9943254590034484,1.0,-0.4887404143810272,0.2065092027187347,0.2822312414646148,0.0824165418744087,0.0,0.0,0.143491730093956,25.284984588623047,25.0,-130.39451599121094,-3772.074462890625,27.65561866760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1846008300781,302.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.72265625,18000.0,0.0,0.0,0.0510306023061275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120128780603408,0.1120170950889587,-4.218660706101218e-06,0.0,5.178957144380547e-05,0.0,0.0,4.337100982666016,0.0,0.0,0.0,0.2714175581932068,4.0,0.0,1.0
280560,292.24981689453125,297.1499938964844,293.1499938964844,0.0082072056829929,-550.8409423828125,300.744140625,0.5424607992172241,0.050000000745058,0.045867558568716,291.93707275390625,297.1499938964844,293.1499938964844,0.0138979582116007,-765.6162109375,303.8962097167969,0.5424607992172241,0.050000000745058,0.0483007468283176,292.2223815917969,297.1499938964844,293.1499938964844,0.0084098055958747,-435.2920227050781,300.9007263183594,0.5424607992172241,0.050000000745058,0.0356747657060623,292.1503601074219,297.1499938964844,293.1499938964844,0.0093635860830545,-629.7373046875,301.58599853515625,0.5424607992172241,0.050000000745058,0.0483007468283176,292.6021423339844,297.1499938964844,293.1499938964844,0.0046819988638162,-1760.91650390625,297.1988830566406,0.5424607992172241,0.050000000745058,0.2291179448366165,290.8881225585937,291.1499938964844,269.8500061035156,269.27642822265625,283.0074768066406,292.60076904296875,290.8800354003906,1.0,0.1512877196073532,1.0,1.0,0.9941099286079408,1.0,-0.4887295663356781,0.2065134942531585,0.2822160720825195,0.0824052095413208,0.0,0.0,0.1638826578855514,25.25756454467773,25.0,-75.32223510742188,-3848.406494140625,27.631919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86065673828125,303.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.0234375,18000.0,0.0,0.0,0.0585341118276119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121219478547573,0.1212237104773521,-4.2301708162995055e-06,0.0,5.940467963228002e-05,0.0,0.0,4.714992046356201,0.0,0.0,0.0,0.2727991342544555,4.0,0.0,1.0
280620,292.2606201171875,297.1499938964844,293.1499938964844,0.0085721872746944,-566.33349609375,301.0322265625,0.5435449481010437,0.050000000745058,0.0458593256771564,291.9548645019531,297.1499938964844,293.1499938964844,0.0175060909241437,-851.5178833007812,304.1410217285156,0.5588314533233643,0.059265810996294,0.0516276583075523,292.2323303222656,297.1499938964844,293.1499938964844,0.0088020274415612,-447.8622131347656,301.20098876953125,0.5435449481010437,0.050000000745058,0.0356683656573295,292.1604309082031,297.1499938964844,293.1499938964844,0.0098509853705763,-648.1666870117188,301.91119384765625,0.5435449481010437,0.050000000745058,0.0482920780777931,292.61138916015625,297.1499938964844,293.1499938964844,0.0048166210763156,-1806.1400146484373,297.3672180175781,0.5435449481010437,0.050000000745058,0.2290768325328827,290.88946533203125,291.1499938964844,269.8500061035156,269.27642822265625,283.0111083984375,292.6099548339844,290.8998107910156,1.0,0.1512282490730285,1.0,1.0,0.9936788082122804,1.0,-0.4926410019397735,0.208209604024887,0.2844313681125641,0.0830939933657646,0.0,0.0,0.1993462741374969,25.066879272460938,25.0,34.28535079956055,-4030.250244140625,27.80082130432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3870849609375,303.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.322265625,18000.0,0.0,0.0,0.0734519809484481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402467936277389,0.1402510553598404,-4.2606397983036e-06,0.0,7.454442675225437e-05,0.0,0.0,5.517807483673096,0.0,0.0,0.0,0.2758480906486511,4.0,0.0,1.0
280680,292.2606201171875,297.1499938964844,293.1499938964844,0.0085721872746944,-566.33349609375,301.0322265625,0.5435449481010437,0.050000000745058,0.0458593256771564,291.9548645019531,297.1499938964844,293.1499938964844,0.0175060909241437,-851.5178833007812,304.1410217285156,0.5588314533233643,0.059265810996294,0.0516276583075523,292.2323303222656,297.1499938964844,293.1499938964844,0.0088020274415612,-447.8622131347656,301.20098876953125,0.5435449481010437,0.050000000745058,0.0356683656573295,292.1604309082031,297.1499938964844,293.1499938964844,0.0098509853705763,-648.1666870117188,301.91119384765625,0.5435449481010437,0.050000000745058,0.0482920780777931,292.61138916015625,297.1499938964844,293.1499938964844,0.0048166210763156,-1806.1400146484373,297.3672180175781,0.5435449481010437,0.050000000745058,0.2290768325328827,290.88946533203125,291.1499938964844,269.8500061035156,269.27642822265625,283.0111083984375,292.6099548339844,290.8998107910156,1.0,0.1512282490730285,1.0,1.0,0.9936788082122804,1.0,-0.4926410019397735,0.208209604024887,0.2844313681125641,0.0830939933657646,0.0,0.0,0.1993462741374969,25.066879272460938,25.0,34.28535079956055,-4030.250244140625,27.80082130432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3870849609375,303.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.322265625,18000.0,0.0,0.0,0.0734519809484481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402467936277389,0.1402510553598404,-4.2606397983036e-06,0.0,7.454442675225437e-05,0.0,0.0,5.517807483673096,0.0,0.0,0.0,0.2758480906486511,4.0,0.0,1.0
280740,292.2719116210937,297.1499938964844,293.1499938964844,0.0089155891910195,-579.20068359375,301.32586669921875,0.5487200617790222,0.050000000745058,0.0458214171230793,292.00225830078125,297.1499938964844,293.1499938964844,0.031743835657835,-1154.3515625,304.1199035644531,0.6371235251426697,0.0800238922238349,0.0722475349903106,292.24267578125,297.1499938964844,293.1499938964844,0.0091744009405374,-458.37994384765625,301.50653076171875,0.5487200617790222,0.050000000745058,0.0356388799846172,292.17120361328125,297.1499938964844,293.1499938964844,0.0103197079151868,-663.60888671875,302.2381896972656,0.5487200617790222,0.050000000745058,0.0482521578669548,292.6221008300781,297.1499938964844,293.1499938964844,0.0049320622347295,-1841.3773193359373,297.55322265625,0.5487200617790222,0.050000000745058,0.2288874685764312,290.94097900390625,291.1499938964844,269.8500061035156,269.27642822265625,283.0120544433594,292.62042236328125,290.95281982421875,1.0,0.1516109555959701,1.0,1.0,0.99324768781662,1.0,-0.5170304775238037,0.2186357229948043,0.2983947694301605,0.0876624435186386,0.0,0.0,0.2238846719264984,24.242862701416016,25.0,71.25774383544922,-4259.93017578125,29.17504119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1223449707031,303.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.046875,18000.0,0.0,0.0,0.0877420902252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558317840099334,0.1558360755443573,-4.291533059586072e-06,0.0,8.904706191970035e-05,0.0,0.0,6.199922561645508,0.0,0.0,0.0,0.2785332202911377,4.0,0.0,1.0
280800,292.2719116210937,297.1499938964844,293.1499938964844,0.0089155891910195,-579.20068359375,301.32586669921875,0.5487200617790222,0.050000000745058,0.0458214171230793,292.00225830078125,297.1499938964844,293.1499938964844,0.031743835657835,-1154.3515625,304.1199035644531,0.6371235251426697,0.0800238922238349,0.0722475349903106,292.24267578125,297.1499938964844,293.1499938964844,0.0091744009405374,-458.37994384765625,301.50653076171875,0.5487200617790222,0.050000000745058,0.0356388799846172,292.17120361328125,297.1499938964844,293.1499938964844,0.0103197079151868,-663.60888671875,302.2381896972656,0.5487200617790222,0.050000000745058,0.0482521578669548,292.6221008300781,297.1499938964844,293.1499938964844,0.0049320622347295,-1841.3773193359373,297.55322265625,0.5487200617790222,0.050000000745058,0.2288874685764312,290.94097900390625,291.1499938964844,269.8500061035156,269.27642822265625,283.0120544433594,292.62042236328125,290.95281982421875,1.0,0.1516109555959701,1.0,1.0,0.99324768781662,1.0,-0.5170304775238037,0.2186357229948043,0.2983947694301605,0.0876624435186386,0.0,0.0,0.2238846719264984,24.242862701416016,25.0,71.25774383544922,-4259.93017578125,29.17504119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1223449707031,303.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.046875,18000.0,0.0,0.0,0.0877420902252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558317840099334,0.1558360755443573,-4.291533059586072e-06,0.0,8.904706191970035e-05,0.0,0.0,6.199922561645508,0.0,0.0,0.0,0.2785332202911377,4.0,0.0,1.0
280860,292.2840881347656,297.1499938964844,293.1499938964844,0.0092695662751793,-591.8298950195312,301.6106262207031,0.5519708395004272,0.050000000745058,0.0457987152040004,292.0727233886719,297.1499938964844,293.1499938964844,0.0451883822679519,-1387.41015625,304.1078491210937,0.6828069090843201,0.0948320254683494,0.0872960537672042,292.25396728515625,297.1499938964844,293.1499938964844,0.0095602637156844,-468.7176818847656,301.8033142089844,0.5519708395004272,0.050000000745058,0.0356212221086025,292.1829833984375,297.1499938964844,293.1499938964844,0.0108113838359713,-678.8018188476562,302.55584716796875,0.5519708395004272,0.050000000745058,0.0482282526791095,292.6357727050781,297.1499938964844,293.1499938964844,0.0050398749299347,-1873.6600341796875,297.725341796875,0.5519708395004272,0.050000000745058,0.2287740707397461,290.9913024902344,291.1499938964844,269.8513488769531,269.2782592773437,283.013671875,292.6337280273437,291.0043640136719,1.0,0.1522197127342224,1.0,1.0,0.9929548501968384,1.0,-0.5348777770996094,0.2263366132974624,0.3085411489009857,0.0909085944294929,0.0,0.0,0.2417469024658203,23.774677276611328,25.0,85.0001449584961,-4452.45361328125,30.3259391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0351257324219,303.6910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.060546875,18000.0,0.0,0.0,0.100955881178379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681420803070068,0.168146401643753,-4.317713774071308e-06,0.0,0.0001024573866743,0.0,0.0,6.753571033477783,0.0,0.0,0.0,0.280741423368454,4.0,0.0,1.0
280920,292.2840881347656,297.1499938964844,293.1499938964844,0.0092695662751793,-591.8298950195312,301.6106262207031,0.5519708395004272,0.050000000745058,0.0457987152040004,292.0727233886719,297.1499938964844,293.1499938964844,0.0451883822679519,-1387.41015625,304.1078491210937,0.6828069090843201,0.0948320254683494,0.0872960537672042,292.25396728515625,297.1499938964844,293.1499938964844,0.0095602637156844,-468.7176818847656,301.8033142089844,0.5519708395004272,0.050000000745058,0.0356212221086025,292.1829833984375,297.1499938964844,293.1499938964844,0.0108113838359713,-678.8018188476562,302.55584716796875,0.5519708395004272,0.050000000745058,0.0482282526791095,292.6357727050781,297.1499938964844,293.1499938964844,0.0050398749299347,-1873.6600341796875,297.725341796875,0.5519708395004272,0.050000000745058,0.2287740707397461,290.9913024902344,291.1499938964844,269.8513488769531,269.2782592773437,283.013671875,292.6337280273437,291.0043640136719,1.0,0.1522197127342224,1.0,1.0,0.9929548501968384,1.0,-0.5348777770996094,0.2263366132974624,0.3085411489009857,0.0909085944294929,0.0,0.0,0.2417469024658203,23.774677276611328,25.0,85.0001449584961,-4452.45361328125,30.3259391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0351257324219,303.6910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.060546875,18000.0,0.0,0.0,0.100955881178379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681420803070068,0.168146401643753,-4.317713774071308e-06,0.0,0.0001024573866743,0.0,0.0,6.753571033477783,0.0,0.0,0.0,0.280741423368454,4.0,0.0,1.0
280980,292.29754638671875,297.1499938964844,293.1499938964844,0.0096215279772877,-603.4200439453125,301.887451171875,0.554137647151947,0.050000000745058,0.0457840226590633,292.1458435058594,297.1499938964844,293.1499938964844,0.055850263684988,-1573.7381591796875,304.1042785644531,0.7172302007675171,0.1073002517223358,0.0995225384831428,292.2666320800781,297.1499938964844,293.1499938964844,0.009946490637958,-478.2404479980469,302.0920104980469,0.554137647151947,0.050000000745058,0.0356097929179668,292.1958312988281,297.1499938964844,293.1499938964844,0.0113119818270206,-692.8846435546875,302.8651428222656,0.554137647151947,0.050000000745058,0.0482127778232097,292.6518249511719,297.1499938964844,293.1499938964844,0.005136847961694,-1901.0263671875,297.8905334472656,0.554137647151947,0.050000000745058,0.2287006676197052,291.0534973144531,291.1499938964844,269.855224609375,269.2836303710937,283.0172424316406,292.6495666503906,291.0682067871094,1.0,0.1529594212770462,1.0,1.0,0.9926620125770568,1.0,-0.5494130253791809,0.232657641172409,0.3167554140090942,0.0934843942523002,0.0,0.0,0.2505735754966736,23.494503021240234,25.0,93.96453094482422,-4605.27587890625,31.37953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1111145019531,303.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.625,18000.0,0.0,0.0,0.1125548332929611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757370829582214,0.1757414191961288,-4.33754712503287e-06,0.0,0.0001142288456321,0.0,0.0,7.106766223907471,0.0,0.0,0.0,0.2821871042251587,4.0,0.0,1.0
281040,292.29754638671875,297.1499938964844,293.1499938964844,0.0096215279772877,-603.4200439453125,301.887451171875,0.554137647151947,0.050000000745058,0.0457840226590633,292.1458435058594,297.1499938964844,293.1499938964844,0.055850263684988,-1573.7381591796875,304.1042785644531,0.7172302007675171,0.1073002517223358,0.0995225384831428,292.2666320800781,297.1499938964844,293.1499938964844,0.009946490637958,-478.2404479980469,302.0920104980469,0.554137647151947,0.050000000745058,0.0356097929179668,292.1958312988281,297.1499938964844,293.1499938964844,0.0113119818270206,-692.8846435546875,302.8651428222656,0.554137647151947,0.050000000745058,0.0482127778232097,292.6518249511719,297.1499938964844,293.1499938964844,0.005136847961694,-1901.0263671875,297.8905334472656,0.554137647151947,0.050000000745058,0.2287006676197052,291.0534973144531,291.1499938964844,269.855224609375,269.2836303710937,283.0172424316406,292.6495666503906,291.0682067871094,1.0,0.1529594212770462,1.0,1.0,0.9926620125770568,1.0,-0.5494130253791809,0.232657641172409,0.3167554140090942,0.0934843942523002,0.0,0.0,0.2505735754966736,23.494503021240234,25.0,93.96453094482422,-4605.27587890625,31.37953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1111145019531,303.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.625,18000.0,0.0,0.0,0.1125548332929611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757370829582214,0.1757414191961288,-4.33754712503287e-06,0.0,0.0001142288456321,0.0,0.0,7.106766223907471,0.0,0.0,0.0,0.2821871042251587,4.0,0.0,1.0
281100,292.3047180175781,297.1499938964844,293.1499938964844,0.0097986366599798,-608.9989013671875,302.0221252441406,0.5549788475036621,0.050000000745058,0.0457784049212932,292.1815795898437,297.1499938964844,293.1499938964844,0.0605089925229549,-1657.351806640625,304.1041259765625,0.7303274869918823,0.1130000129342079,0.1050669401884079,292.2734069824219,297.1499938964844,293.1499938964844,0.0101418010890483,-482.833984375,302.2325744628906,0.5549788475036621,0.050000000745058,0.035605426877737,292.20263671875,297.1499938964844,293.1499938964844,0.0115684960037469,-699.7100830078125,303.0161437988281,0.5549788475036621,0.050000000745058,0.0482068620622158,292.660400390625,297.1499938964844,293.1499938964844,0.0051824217662215,-1913.573974609375,297.96954345703125,0.5549788475036621,0.050000000745058,0.2286726087331771,291.085693359375,291.1499938964844,269.85809326171875,269.2875671386719,283.0196838378906,292.6580810546875,291.0993957519531,1.0,0.1533633768558502,1.0,1.0,0.9925155639648438,1.0,-0.5560141801834106,0.2355400621891021,0.3204740881919861,0.0946400687098503,0.0,0.0,0.2516223490238189,23.39554214477539,25.0,90.7070083618164,-4663.279296875,31.89316940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.204833984375,303.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.16796875,18000.0,0.0,0.0,0.1176059171557426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772443503141403,0.1772486865520477,-4.343450200394727e-06,0.0,0.0001193550560856,0.0,0.0,7.180612087249756,0.0,0.0,0.0,0.2825133800506592,4.0,0.0,1.0
281160,292.3121337890625,297.1499938964844,293.1499938964844,0.0099789733067154,-614.5953369140625,302.15386962890625,0.5556961894035339,0.050000000745058,0.0457736514508724,292.2164306640625,297.1499938964844,293.1499938964844,0.0648395419120788,-1736.48486328125,304.1046142578125,0.7422055006027222,0.1184197068214416,0.1103230938315391,292.28045654296875,297.1499938964844,293.1499938964844,0.0103412708267569,-487.4441528320313,302.37030029296875,0.5556961894035339,0.050000000745058,0.0356017276644706,292.2095947265625,297.1499938964844,293.1499938964844,0.0118327056989073,-706.5751342773438,303.1645202636719,0.5556961894035339,0.050000000745058,0.0482018589973449,292.669189453125,297.1499938964844,293.1499938964844,0.0052270879969,-1925.9412841796875,298.0449523925781,0.5556961894035339,0.050000000745058,0.2286488562822342,291.1152038574219,291.1499938964844,269.8615417480469,269.29229736328125,283.0225830078125,292.6668395996094,291.12713623046875,1.0,0.1537838280200958,1.0,1.0,0.9924216270446776,1.0,-0.5622774958610535,0.2382797002792358,0.3239977955818176,0.0957303494215011,0.0,0.0,0.2509628236293793,23.317115783691406,25.0,82.4834976196289,-4711.04736328125,32.40088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3321533203125,303.9984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.12209964543581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177434429526329,0.1774387806653976,-4.346471541794017e-06,0.0,0.0001239156117662,0.0,0.0,7.193605422973633,0.0,0.0,0.0,0.2825982272624969,4.0,0.0,1.0
281220,292.327392578125,297.1499938964844,293.1499938964844,0.0103543708100914,-626.1034545898438,302.4087829589844,0.5568177103996277,0.050000000745058,0.045766282826662,292.2834777832031,297.1499938964844,293.1499938964844,0.0727214366197586,-1883.9324951171875,304.10662841796875,0.7640247941017151,0.128474622964859,0.1200778856873512,292.29498291015625,297.1499938964844,293.1499938964844,0.0107582891359925,-496.9231872558594,302.6374206542969,0.5568177103996277,0.050000000745058,0.0355959981679916,292.22393798828125,297.1499938964844,293.1499938964844,0.0123918466269969,-720.7157592773438,303.45391845703125,0.5568177103996277,0.050000000745058,0.0481940992176532,292.6870422363281,297.1499938964844,293.1499938964844,0.0053156903013587,-1951.132568359375,298.1835327148437,0.5568177103996277,0.050000000745058,0.2286120653152465,291.1610107421875,291.1499938964844,269.8700866699219,269.30401611328125,283.0295104980469,292.6846923828125,291.1685485839844,1.0,0.1546591520309448,1.0,1.0,0.9922337532043456,1.0,-0.5739151835441589,0.2433810532093048,0.3305341005325317,0.0977488234639167,0.0,0.0,0.2462228536605835,23.210824966430664,25.0,57.36935424804688,-4785.17578125,33.39830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.673583984375,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75390625,18000.0,0.0,0.0,0.1293055117130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750174164772033,0.1750217527151107,-4.34539060734096e-06,0.0,0.0001312286622123,0.0,0.0,7.088510990142822,0.0,0.0,0.0,0.2822349071502685,4.0,0.0,1.0
281280,292.327392578125,297.1499938964844,293.1499938964844,0.0103543708100914,-626.1034545898438,302.4087829589844,0.5568177103996277,0.050000000745058,0.045766282826662,292.2834777832031,297.1499938964844,293.1499938964844,0.0727214366197586,-1883.9324951171875,304.10662841796875,0.7640247941017151,0.128474622964859,0.1200778856873512,292.29498291015625,297.1499938964844,293.1499938964844,0.0107582891359925,-496.9231872558594,302.6374206542969,0.5568177103996277,0.050000000745058,0.0355959981679916,292.22393798828125,297.1499938964844,293.1499938964844,0.0123918466269969,-720.7157592773438,303.45391845703125,0.5568177103996277,0.050000000745058,0.0481940992176532,292.6870422363281,297.1499938964844,293.1499938964844,0.0053156903013587,-1951.132568359375,298.1835327148437,0.5568177103996277,0.050000000745058,0.2286120653152465,291.1610107421875,291.1499938964844,269.8700866699219,269.30401611328125,283.0295104980469,292.6846923828125,291.1685485839844,1.0,0.1546591520309448,1.0,1.0,0.9922337532043456,1.0,-0.5739151835441589,0.2433810532093048,0.3305341005325317,0.0977488234639167,0.0,0.0,0.2462228536605835,23.210824966430664,25.0,57.36935424804688,-4785.17578125,33.39830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.673583984375,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75390625,18000.0,0.0,0.0,0.1293055117130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750174164772033,0.1750217527151107,-4.34539060734096e-06,0.0,0.0001312286622123,0.0,0.0,7.088510990142822,0.0,0.0,0.0,0.2822349071502685,4.0,0.0,1.0
281340,292.3429260253906,297.1499938964844,293.1499938964844,0.010753528214991,-638.1494140625,302.6536865234375,0.5576120018959045,0.050000000745058,0.0457611083984375,292.3460388183594,297.1499938964844,293.1499938964844,0.0798302814364433,-2020.2003173828125,304.1092529296875,0.7836564183235168,0.1377319097518921,0.1289865374565124,292.309814453125,297.1499938964844,293.1499938964844,0.0112043116241693,-506.8417663574219,302.8949890136719,0.5576120018959045,0.050000000745058,0.0355919748544693,292.23846435546875,297.1499938964844,293.1499938964844,0.0129994070157408,-735.5275268554688,303.7350769042969,0.5576120018959045,0.050000000745058,0.0481886528432369,292.70477294921875,297.1499938964844,293.1499938964844,0.005404788069427,-1977.5045166015625,298.3067321777344,0.5576120018959045,0.050000000745058,0.2285862118005752,291.18768310546875,291.1499938964844,269.8807373046875,269.318603515625,283.03778076171875,292.7025146484375,291.1913452148437,1.0,0.1555602401494979,1.0,1.0,0.9920458793640136,1.0,-0.5845579504966736,0.24805448949337,0.3365034461021423,0.099596306681633,0.0,0.0,0.2392215877771377,23.15585327148437,25.0,30.770885467529297,-4844.1318359375,34.37189865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1025695800781,304.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.650390625,18000.0,0.0,0.0,0.1340820640325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706501394510269,0.1706544756889343,-4.338416147220414e-06,0.0,0.0001360762398689,0.0,0.0,6.891549110412598,0.0,0.0,0.0,0.2814854085445404,4.0,0.0,1.0
281400,292.3429260253906,297.1499938964844,293.1499938964844,0.010753528214991,-638.1494140625,302.6536865234375,0.5576120018959045,0.050000000745058,0.0457611083984375,292.3460388183594,297.1499938964844,293.1499938964844,0.0798302814364433,-2020.2003173828125,304.1092529296875,0.7836564183235168,0.1377319097518921,0.1289865374565124,292.309814453125,297.1499938964844,293.1499938964844,0.0112043116241693,-506.8417663574219,302.8949890136719,0.5576120018959045,0.050000000745058,0.0355919748544693,292.23846435546875,297.1499938964844,293.1499938964844,0.0129994070157408,-735.5275268554688,303.7350769042969,0.5576120018959045,0.050000000745058,0.0481886528432369,292.70477294921875,297.1499938964844,293.1499938964844,0.005404788069427,-1977.5045166015625,298.3067321777344,0.5576120018959045,0.050000000745058,0.2285862118005752,291.18768310546875,291.1499938964844,269.8807373046875,269.318603515625,283.03778076171875,292.7025146484375,291.1913452148437,1.0,0.1555602401494979,1.0,1.0,0.9920458793640136,1.0,-0.5845579504966736,0.24805448949337,0.3365034461021423,0.099596306681633,0.0,0.0,0.2392215877771377,23.15585327148437,25.0,30.770885467529297,-4844.1318359375,34.37189865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1025695800781,304.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.650390625,18000.0,0.0,0.0,0.1340820640325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706501394510269,0.1706544756889343,-4.338416147220414e-06,0.0,0.0001360762398689,0.0,0.0,6.891549110412598,0.0,0.0,0.0,0.2814854085445404,4.0,0.0,1.0
281460,292.3583984375,297.1499938964844,293.1499938964844,0.0111781330779194,-650.6463012695312,302.8907775878906,0.5582095980644226,0.050000000745058,0.0457572340965271,292.4034729003906,297.1499938964844,293.1499938964844,0.0864948257803917,-2149.955322265625,304.1117248535156,0.8014526963233948,0.1464460343122482,0.1373482346534729,292.3245849609375,297.1499938964844,293.1499938964844,0.0116819012910127,-517.1344604492188,303.1452941894531,0.5582095980644226,0.050000000745058,0.0355889610946178,292.2529602050781,297.1499938964844,293.1499938964844,0.0136604439467191,-750.9048461914062,304.0099792480469,0.5582095980644226,0.050000000745058,0.0481845736503601,292.7220458984375,297.1499938964844,293.1499938964844,0.0054946541786193,-2004.921875,298.4176940917969,0.5582095980644226,0.050000000745058,0.2285668700933456,291.19854736328125,291.1499938964844,269.8932800292969,269.3358459472656,283.047119140625,292.71990966796875,291.1994323730469,1.0,0.1564728021621704,1.0,1.0,0.9918507933616638,1.0,-0.5945565700531006,0.2524463534355163,0.3421101868152618,0.101346731185913,0.0,0.0,0.2318788766860962,23.13129425048828,25.0,9.553179740905762,-4899.04638671875,35.33266067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5805969238281,304.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0859375,18000.0,0.0,0.0,0.1365426629781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165867805480957,0.1658721417188644,-4.329315288487123e-06,0.0,0.0001385734503855,0.0,0.0,6.675142288208008,0.0,0.0,0.0,0.2806420922279358,4.0,0.0,1.0
281520,292.3583984375,297.1499938964844,293.1499938964844,0.0111781330779194,-650.6463012695312,302.8907775878906,0.5582095980644226,0.050000000745058,0.0457572340965271,292.4034729003906,297.1499938964844,293.1499938964844,0.0864948257803917,-2149.955322265625,304.1117248535156,0.8014526963233948,0.1464460343122482,0.1373482346534729,292.3245849609375,297.1499938964844,293.1499938964844,0.0116819012910127,-517.1344604492188,303.1452941894531,0.5582095980644226,0.050000000745058,0.0355889610946178,292.2529602050781,297.1499938964844,293.1499938964844,0.0136604439467191,-750.9048461914062,304.0099792480469,0.5582095980644226,0.050000000745058,0.0481845736503601,292.7220458984375,297.1499938964844,293.1499938964844,0.0054946541786193,-2004.921875,298.4176940917969,0.5582095980644226,0.050000000745058,0.2285668700933456,291.19854736328125,291.1499938964844,269.8932800292969,269.3358459472656,283.047119140625,292.71990966796875,291.1994323730469,1.0,0.1564728021621704,1.0,1.0,0.9918507933616638,1.0,-0.5945565700531006,0.2524463534355163,0.3421101868152618,0.101346731185913,0.0,0.0,0.2318788766860962,23.13129425048828,25.0,9.553179740905762,-4899.04638671875,35.33266067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5805969238281,304.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0859375,18000.0,0.0,0.0,0.1365426629781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165867805480957,0.1658721417188644,-4.329315288487123e-06,0.0,0.0001385734503855,0.0,0.0,6.675142288208008,0.0,0.0,0.0,0.2806420922279358,4.0,0.0,1.0
281580,292.37371826171875,297.1499938964844,293.1499938964844,0.0116240056231617,-663.2789916992188,303.1217956542969,0.5602576732635498,0.050000000745058,0.0457442142069339,292.4567565917969,297.1499938964844,293.1499938964844,0.0927874371409416,-2273.282470703125,304.1139831542969,0.8187050819396973,0.1545558720827102,0.1451900452375412,292.339111328125,297.1499938964844,293.1499938964844,0.0121874650940299,-527.5557250976562,303.3901062011719,0.5602576732635498,0.050000000745058,0.0355788320302963,292.2685546875,297.1499938964844,293.1499938964844,0.0162768308073282,-826.3507690429688,304.1432800292969,0.5818801522254944,0.0595250390470027,0.0528777875006198,292.7386474609375,297.1499938964844,293.1499938964844,0.0055833873338997,-2032.46533203125,298.5195617675781,0.5602576732635498,0.050000000745058,0.2285018116235733,291.19842529296875,291.1499938964844,269.9075927734375,269.35546875,283.0552978515625,292.73663330078125,291.1970520019531,1.0,0.157460555434227,1.0,1.0,0.9916557669639589,1.0,-0.609490156173706,0.2589994072914123,0.3504907190799713,0.1040004417300224,0.0,0.0,0.2253263145685196,22.902990341186523,25.0,-9.069169998168944,-4973.30078125,36.60542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0687255859375,304.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.947265625,18000.0,0.0,0.0,0.1369572728872299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615342646837234,0.1615385860204696,-4.32043862019782e-06,0.0,0.0001389942190144,0.0,0.0,6.479541301727295,0.0,0.0,0.0,0.2798711061477661,4.0,0.0,1.0
281640,292.37371826171875,297.1499938964844,293.1499938964844,0.0116240056231617,-663.2789916992188,303.1217956542969,0.5602576732635498,0.050000000745058,0.0457442142069339,292.4567565917969,297.1499938964844,293.1499938964844,0.0927874371409416,-2273.282470703125,304.1139831542969,0.8187050819396973,0.1545558720827102,0.1451900452375412,292.339111328125,297.1499938964844,293.1499938964844,0.0121874650940299,-527.5557250976562,303.3901062011719,0.5602576732635498,0.050000000745058,0.0355788320302963,292.2685546875,297.1499938964844,293.1499938964844,0.0162768308073282,-826.3507690429688,304.1432800292969,0.5818801522254944,0.0595250390470027,0.0528777875006198,292.7386474609375,297.1499938964844,293.1499938964844,0.0055833873338997,-2032.46533203125,298.5195617675781,0.5602576732635498,0.050000000745058,0.2285018116235733,291.19842529296875,291.1499938964844,269.9075927734375,269.35546875,283.0552978515625,292.73663330078125,291.1970520019531,1.0,0.157460555434227,1.0,1.0,0.9916557669639589,1.0,-0.609490156173706,0.2589994072914123,0.3504907190799713,0.1040004417300224,0.0,0.0,0.2253263145685196,22.902990341186523,25.0,-9.069169998168944,-4973.30078125,36.60542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0687255859375,304.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.947265625,18000.0,0.0,0.0,0.1369572728872299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615342646837234,0.1615385860204696,-4.32043862019782e-06,0.0,0.0001389942190144,0.0,0.0,6.479541301727295,0.0,0.0,0.0,0.2798711061477661,4.0,0.0,1.0
281700,292.3812866210937,297.1499938964844,293.1499938964844,0.0118582043796777,-669.8468627929688,303.2348937988281,0.563042402267456,0.050000000745058,0.04572694003582,292.4838562011719,297.1499938964844,293.1499938964844,0.0956785604357719,-2329.997802734375,304.1152648925781,0.8279762268066406,0.1580183058977127,0.1486757397651672,292.34625244140625,297.1499938964844,293.1499938964844,0.0124549409374594,-532.9801635742188,303.510498046875,0.563042402267456,0.050000000745058,0.0355653949081897,292.2834167480469,297.1499938964844,293.1499938964844,0.0217891260981559,-958.0738525390624,304.134521484375,0.6164646744728088,0.0677754059433937,0.0610534809529781,292.74688720703125,297.1499938964844,293.1499938964844,0.0056267683394253,-2046.5634765625,298.56494140625,0.563042402267456,0.050000000745058,0.2284155189990997,291.19000244140625,291.1499938964844,269.91534423828125,269.3661499023437,283.0569763183594,292.744873046875,291.1835327148437,1.0,0.1581008583307266,1.0,1.0,0.9915582537651062,1.0,-0.6233448386192322,0.265056848526001,0.3582879602909088,0.1065404042601585,0.0,0.0,0.2234337925910949,22.555139541625977,25.0,-34.22967529296875,-5034.46923828125,37.67272567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.301513671875,304.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.58203125,18000.0,0.0,0.0,0.1365565210580825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598748713731765,0.1598791927099228,-4.316500053391792e-06,0.0,0.0001385875075357,0.0,0.0,6.404227256774902,0.0,0.0,0.0,0.2795721888542175,4.0,0.0,1.0
281760,292.38885498046875,297.1499938964844,293.1499938964844,0.0121112251654267,-677.0459594726562,303.3460693359375,0.5652385950088501,0.050000000745058,0.0457136295735836,292.51104736328125,297.1499938964844,293.1499938964844,0.0983661413192749,-2382.728271484375,304.11669921875,0.8358103036880493,0.1611167788505554,0.1517553627490997,292.3533630371094,297.1499938964844,293.1499938964844,0.0127446390688419,-538.9130249023438,303.62939453125,0.5652385950088501,0.050000000745058,0.0355550460517406,292.3033752441406,297.1499938964844,293.1499938964844,0.0274243429303169,-1072.711669921875,304.1271057128906,0.6406209468841553,0.0748381987214088,0.0682601705193519,292.7552795410156,297.1499938964844,293.1499938964844,0.0056725237518548,-2062.276611328125,298.60308837890625,0.5652385950088501,0.050000000745058,0.2283490449190139,291.1688232421875,291.1499938964844,269.9234924316406,269.3773193359375,283.0596008300781,292.7532653808594,291.15899658203125,1.0,0.1587920784950256,1.0,1.0,0.9915006160736084,1.0,-0.6355819702148438,0.2704106271266937,0.36517134308815,0.1088012754917144,0.0,0.0,0.2242510616779327,22.301082611083984,25.0,-55.08574295043945,-5104.21728515625,38.69308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184936523437,304.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.771484375,18000.0,0.0,0.0,0.1358623951673507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594774276018142,0.1594817489385604,-4.313749741413631e-06,0.0,0.0001378830638714,0.0,0.0,6.383608341217041,0.0,0.0,0.0,0.2794746160507202,4.0,0.0,1.0
281820,292.4039611816406,297.1499938964844,293.1499938964844,0.0126372221857309,-691.3320922851562,303.5655822753906,0.5682676434516907,0.050000000745058,0.0456956997513771,292.5631408691406,297.1499938964844,293.1499938964844,0.1032223477959632,-2477.31689453125,304.1197204589844,0.8488172292709351,0.1667332202196121,0.1572147011756897,292.36767578125,297.1499938964844,293.1499938964844,0.0133494846522808,-550.6790771484375,303.86431884765625,0.5682676434516907,0.050000000745058,0.0355410985648632,292.3497619628906,297.1499938964844,293.1499938964844,0.03810765594244,-1263.8231201171875,304.1170959472656,0.6800411939620972,0.086892545223236,0.0802561044692993,292.7726745605469,297.1499938964844,293.1499938964844,0.0057620010338723,-2092.781005859375,298.6725158691406,0.5682676434516907,0.050000000745058,0.2282594740390777,291.1234741210937,291.1499938964844,269.9408264160156,269.4010925292969,283.067626953125,292.7706298828125,291.1178283691406,1.0,0.1602652668952942,1.0,1.0,0.9913854002952576,1.0,-0.6563853025436401,0.2795191407203674,0.3768661618232727,0.1126886904239654,0.0,0.0,0.2310345321893692,21.997013092041016,25.0,-50.68486785888672,-5279.57666015625,40.620826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,305.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9375,18000.0,0.0,0.0,0.1339320689439773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627459526062011,0.1627502739429474,-4.3155323510291055e-06,0.0,0.0001359240268357,0.0,0.0,6.523193359375,0.0,0.0,0.0,0.2799589931964874,4.0,0.0,1.0
281880,292.4039611816406,297.1499938964844,293.1499938964844,0.0126372221857309,-691.3320922851562,303.5655822753906,0.5682676434516907,0.050000000745058,0.0456956997513771,292.5631408691406,297.1499938964844,293.1499938964844,0.1032223477959632,-2477.31689453125,304.1197204589844,0.8488172292709351,0.1667332202196121,0.1572147011756897,292.36767578125,297.1499938964844,293.1499938964844,0.0133494846522808,-550.6790771484375,303.86431884765625,0.5682676434516907,0.050000000745058,0.0355410985648632,292.3497619628906,297.1499938964844,293.1499938964844,0.03810765594244,-1263.8231201171875,304.1170959472656,0.6800411939620972,0.086892545223236,0.0802561044692993,292.7726745605469,297.1499938964844,293.1499938964844,0.0057620010338723,-2092.781005859375,298.6725158691406,0.5682676434516907,0.050000000745058,0.2282594740390777,291.1234741210937,291.1499938964844,269.9408264160156,269.4010925292969,283.067626953125,292.7706298828125,291.1178283691406,1.0,0.1602652668952942,1.0,1.0,0.9913854002952576,1.0,-0.6563853025436401,0.2795191407203674,0.3768661618232727,0.1126886904239654,0.0,0.0,0.2310345321893692,21.997013092041016,25.0,-50.68486785888672,-5279.57666015625,40.620826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,305.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9375,18000.0,0.0,0.0,0.1339320689439773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627459526062011,0.1627502739429474,-4.3155323510291055e-06,0.0,0.0001359240268357,0.0,0.0,6.523193359375,0.0,0.0,0.0,0.2799589931964874,4.0,0.0,1.0
