time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281940,292.41912841796875,297.1499938964844,293.1499938964844,0.0131555153056979,-703.9612426757812,303.7820129394531,0.5703108906745911,0.050000000745058,0.0456838645040988,292.6092224121094,297.1499938964844,293.1499938964844,0.107609674334526,-2561.569091796875,304.1224670410156,0.8602495193481445,0.1722404360771179,0.1623362004756927,292.3824462890625,297.1499938964844,293.1499938964844,0.0139495776966214,-561.0989990234375,304.0949401855469,0.5703108906745911,0.050000000745058,0.0355318933725357,292.3983459472656,297.1499938964844,293.1499938964844,0.0475265234708786,-1426.105224609375,304.1125183105469,0.7116882801055908,0.0973199754953384,0.0904489010572433,292.7906799316406,297.1499938964844,293.1499938964844,0.0058388817124068,-2117.107177734375,298.74627685546875,0.5703108906745911,0.050000000745058,0.2282003611326217,291.1058349609375,291.1499938964844,269.9594421386719,269.4266662597656,283.07818603515625,292.78863525390625,291.1048278808594,1.0,0.1618112474679947,1.0,1.0,0.9912701845169068,1.0,-0.6746683716773987,0.2875244319438934,0.3871439397335052,0.1161680668592453,0.0,0.0,0.238383874297142,21.83739280700684,25.0,-21.6102237701416,-5452.67626953125,42.50046920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,305.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.615234375,18000.0,0.0,0.0,0.1318344175815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675244867801666,0.167528823018074,-4.32363458457985e-06,0.0,0.0001337951835012,0.0,0.0,6.736508369445801,0.0,0.0,0.0,0.2807729840278625,4.0,0.0,1.0
282000,292.41912841796875,297.1499938964844,293.1499938964844,0.0131555153056979,-703.9612426757812,303.7820129394531,0.5703108906745911,0.050000000745058,0.0456838645040988,292.6092224121094,297.1499938964844,293.1499938964844,0.107609674334526,-2561.569091796875,304.1224670410156,0.8602495193481445,0.1722404360771179,0.1623362004756927,292.3824462890625,297.1499938964844,293.1499938964844,0.0139495776966214,-561.0989990234375,304.0949401855469,0.5703108906745911,0.050000000745058,0.0355318933725357,292.3983459472656,297.1499938964844,293.1499938964844,0.0475265234708786,-1426.105224609375,304.1125183105469,0.7116882801055908,0.0973199754953384,0.0904489010572433,292.7906799316406,297.1499938964844,293.1499938964844,0.0058388817124068,-2117.107177734375,298.74627685546875,0.5703108906745911,0.050000000745058,0.2282003611326217,291.1058349609375,291.1499938964844,269.9594421386719,269.4266662597656,283.07818603515625,292.78863525390625,291.1048278808594,1.0,0.1618112474679947,1.0,1.0,0.9912701845169068,1.0,-0.6746683716773987,0.2875244319438934,0.3871439397335052,0.1161680668592453,0.0,0.0,0.238383874297142,21.83739280700684,25.0,-21.6102237701416,-5452.67626953125,42.50046920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,305.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.615234375,18000.0,0.0,0.0,0.1318344175815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675244867801666,0.167528823018074,-4.32363458457985e-06,0.0,0.0001337951835012,0.0,0.0,6.736508369445801,0.0,0.0,0.0,0.2807729840278625,4.0,0.0,1.0
282060,292.434326171875,297.1499938964844,293.1499938964844,0.0136725967749953,-715.5211791992188,303.9938049316406,0.5743259787559509,0.050000000745058,0.045661274343729,292.64764404296875,297.1499938964844,293.1499938964844,0.1122395172715187,-2649.6953125,304.1239013671875,0.8750870823860168,0.1781432330608368,0.1678473949432373,292.4018249511719,297.1499938964844,293.1499938964844,0.0184071939438581,-651.0105590820312,304.14019775390625,0.607896089553833,0.0617377534508705,0.0411921367049217,292.4460144042969,297.1499938964844,293.1499938964844,0.0556735433638095,-1569.4532470703125,304.11151123046875,0.7375079989433289,0.1066967844963073,0.0995136126875877,292.8088684082031,297.1499938964844,293.1499938964844,0.0059044105000793,-2136.96044921875,298.8190002441406,0.5743259787559509,0.050000000745058,0.2280875146389007,291.1016845703125,291.1499938964844,269.9791564941406,269.4537048339844,283.0873413085937,292.806884765625,291.0997314453125,1.0,0.1635197699069976,1.0,1.0,0.9912816286087036,1.0,-0.6987887620925903,0.2981068193912506,0.4006819427013397,0.1207898929715156,0.0,0.0,0.2450779676437378,21.444110870361328,25.0,-15.538165092468262,-5621.52392578125,44.8658332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29833984375,305.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0625,18000.0,0.0,0.0,0.1299902647733688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719017326831817,0.1719060689210891,-4.332411208451958e-06,0.0,0.000131923603476,0.0,0.0,6.935391902923584,0.0,0.0,0.0,0.2815599143505096,4.0,0.0,1.0
282120,292.434326171875,297.1499938964844,293.1499938964844,0.0136725967749953,-715.5211791992188,303.9938049316406,0.5743259787559509,0.050000000745058,0.045661274343729,292.64764404296875,297.1499938964844,293.1499938964844,0.1122395172715187,-2649.6953125,304.1239013671875,0.8750870823860168,0.1781432330608368,0.1678473949432373,292.4018249511719,297.1499938964844,293.1499938964844,0.0184071939438581,-651.0105590820312,304.14019775390625,0.607896089553833,0.0617377534508705,0.0411921367049217,292.4460144042969,297.1499938964844,293.1499938964844,0.0556735433638095,-1569.4532470703125,304.11151123046875,0.7375079989433289,0.1066967844963073,0.0995136126875877,292.8088684082031,297.1499938964844,293.1499938964844,0.0059044105000793,-2136.96044921875,298.8190002441406,0.5743259787559509,0.050000000745058,0.2280875146389007,291.1016845703125,291.1499938964844,269.9791564941406,269.4537048339844,283.0873413085937,292.806884765625,291.0997314453125,1.0,0.1635197699069976,1.0,1.0,0.9912816286087036,1.0,-0.6987887620925903,0.2981068193912506,0.4006819427013397,0.1207898929715156,0.0,0.0,0.2450779676437378,21.444110870361328,25.0,-15.538165092468262,-5621.52392578125,44.8658332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29833984375,305.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0625,18000.0,0.0,0.0,0.1299902647733688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719017326831817,0.1719060689210891,-4.332411208451958e-06,0.0,0.000131923603476,0.0,0.0,6.935391902923584,0.0,0.0,0.0,0.2815599143505096,4.0,0.0,1.0
282180,292.4495849609375,297.1499938964844,293.1499938964844,0.014528565108776,-738.0755004882812,304.1468200683594,0.5841730833053589,0.0538467094302177,0.0465892851352691,292.6820678710937,297.1499938964844,293.1499938964844,0.1170388758182525,-2740.6162109375,304.1246032714844,0.8915027379989624,0.1838845461606979,0.1733037233352661,292.438720703125,297.1499938964844,293.1499938964844,0.0270615965127944,-787.9349365234375,304.1291809082031,0.6513528823852539,0.0732332393527031,0.049819529056549,292.49102783203125,297.1499938964844,293.1499938964844,0.0630956888198852,-1704.18212890625,304.11199951171875,0.7622560262680054,0.1153979822993278,0.1078683286905288,292.8275146484375,297.1499938964844,293.1499938964844,0.0059672971256077,-2157.27734375,298.8772888183594,0.5793963074684143,0.050000000745058,0.2279503941535949,291.0805358886719,291.1499938964844,269.99981689453125,269.4820861816406,283.0954895019531,292.8255310058594,291.0766296386719,1.0,0.1654897034168243,1.0,1.0,0.9912931323051452,1.0,-0.7266656756401062,0.3103609681129455,0.416304737329483,0.1262070834636688,0.0,0.0,0.2556115984916687,20.959760665893555,25.0,-27.55744361877441,-5814.033203125,47.69503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34637451171875,305.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.98828125,18000.0,0.0,0.0,0.1287868767976761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17813041806221,0.1781347543001175,-4.342733063822379e-06,0.0,0.0001307023048866,0.0,0.0,7.217380046844482,0.0,0.0,0.0,0.2826587557792663,4.0,0.0,1.0
282240,292.4495849609375,297.1499938964844,293.1499938964844,0.014528565108776,-738.0755004882812,304.1468200683594,0.5841730833053589,0.0538467094302177,0.0465892851352691,292.6820678710937,297.1499938964844,293.1499938964844,0.1170388758182525,-2740.6162109375,304.1246032714844,0.8915027379989624,0.1838845461606979,0.1733037233352661,292.438720703125,297.1499938964844,293.1499938964844,0.0270615965127944,-787.9349365234375,304.1291809082031,0.6513528823852539,0.0732332393527031,0.049819529056549,292.49102783203125,297.1499938964844,293.1499938964844,0.0630956888198852,-1704.18212890625,304.11199951171875,0.7622560262680054,0.1153979822993278,0.1078683286905288,292.8275146484375,297.1499938964844,293.1499938964844,0.0059672971256077,-2157.27734375,298.8772888183594,0.5793963074684143,0.050000000745058,0.2279503941535949,291.0805358886719,291.1499938964844,269.99981689453125,269.4820861816406,283.0954895019531,292.8255310058594,291.0766296386719,1.0,0.1654897034168243,1.0,1.0,0.9912931323051452,1.0,-0.7266656756401062,0.3103609681129455,0.416304737329483,0.1262070834636688,0.0,0.0,0.2556115984916687,20.959760665893555,25.0,-27.55744361877441,-5814.033203125,47.69503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34637451171875,305.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.98828125,18000.0,0.0,0.0,0.1287868767976761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17813041806221,0.1781347543001175,-4.342733063822379e-06,0.0,0.0001307023048866,0.0,0.0,7.217380046844482,0.0,0.0,0.0,0.2826587557792663,4.0,0.0,1.0
282300,292.4620361328125,297.1499938964844,293.1499938964844,0.0178373102098703,-824.0745849609375,304.141357421875,0.6128826141357422,0.0602787695825099,0.0520003139972686,292.6983337402344,297.1499938964844,293.1499938964844,0.1193736791610717,-2784.576416015625,304.1249694824219,0.9019535779953004,0.1866195201873779,0.1759109646081924,292.4593811035156,297.1499938964844,293.1499938964844,0.0314910672605037,-847.0939331054688,304.1248474121094,0.6714776158332825,0.0781886205077171,0.0534133166074752,292.5125427246094,297.1499938964844,293.1499938964844,0.0665516257286071,-1768.3214111328125,304.11260986328125,0.7764320969581604,0.1195179745554924,0.1118159219622612,292.837158203125,297.1499938964844,293.1499938964844,0.0059949373826384,-2166.353271484375,298.9024963378906,0.5836634635925293,0.050000000745058,0.2278394103050232,291.0682678222656,291.1499938964844,270.0104675292969,269.4967041015625,283.0975952148437,292.835205078125,291.0637512207031,1.0,0.1666304767131805,1.0,1.0,0.9912988543510436,1.0,-0.745205283164978,0.3185416460037231,0.4266636669635772,0.1298157125711441,0.0,0.0,0.2622774243354797,20.53469467163086,25.0,-34.09709930419922,-5935.9306640625,49.52660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,305.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4609375,18000.0,0.0,0.0,0.1285505890846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824233531951904,0.182427704334259,-4.350120889284881e-06,0.0,0.0001304625184275,0.0,0.0,7.413759231567383,0.0,0.0,0.0,0.28342205286026,4.0,0.0,1.0
282360,292.48052978515625,297.1499938964844,293.1499938964844,0.021499115973711,-905.7758178710938,304.13629150390625,0.63494873046875,0.0653659254312515,0.0571039915084838,292.7140197753906,297.1499938964844,293.1499938964844,0.1216900870203971,-2828.081298828125,304.12530517578125,0.9121373295783995,0.189255803823471,0.1784287095069885,292.48016357421875,297.1499938964844,293.1499938964844,0.0354212932288646,-899.4247436523438,304.12225341796875,0.6902861595153809,0.0828579738736152,0.0567620359361171,292.533447265625,297.1499938964844,293.1499938964844,0.0698816105723381,-1830.9857177734373,304.1133728027344,0.7899501323699951,0.1234921514987945,0.1156250983476638,292.84716796875,297.1499938964844,293.1499938964844,0.0060215550474822,-2175.446044921875,298.9236755371094,0.5874723196029663,0.050000000745058,0.2277433723211288,291.05224609375,291.1499938964844,270.0212707519531,269.51153564453125,283.10015869140625,292.8451538085937,291.046630859375,1.0,0.167850062251091,1.0,1.0,0.9913836717605592,1.0,-0.7628277540206909,0.3263278007507324,0.4364999532699585,0.1332748085260391,0.0,0.0,0.2703792154788971,20.183862686157227,25.0,-41.43843078613281,-6058.23876953125,51.39242935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29022216796875,305.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.18359375,18000.0,0.0,0.0,0.1286402642726898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876077950000763,0.1876121461391449,-4.359153081168188e-06,0.0,0.0001305535261053,0.0,0.0,7.652872562408447,0.0,0.0,0.0,0.2843589782714844,4.0,0.0,1.0
282420,292.52362060546875,297.1499938964844,293.1499938964844,0.0277917683124542,-1031.953125,304.1305847167969,0.668511152267456,0.073601484298706,0.0649865716695785,292.7440490722656,297.1499938964844,293.1499938964844,0.126053124666214,-2909.389892578125,304.12628173828125,0.9305632710456848,0.1942145079374313,0.1831846833229065,292.5210266113281,297.1499938964844,293.1499938964844,0.0432541072368621,-999.3331909179688,304.1185302734375,0.721542239189148,0.0915393978357315,0.0629598721861839,292.5734558105469,297.1499938964844,293.1499938964844,0.0760749578475952,-1949.3006591796875,304.1152648925781,0.8133211731910706,0.1309971213340759,0.1228367984294891,292.8681945800781,297.1499938964844,293.1499938964844,0.0060684378258883,-2191.159912109375,298.95977783203125,0.593145489692688,0.050000000745058,0.2276051789522171,291.02471923828125,291.1499938964844,270.0433654785156,269.5418395996094,283.1077575683594,292.8661804199219,291.02313232421875,1.0,0.1704277694225311,1.0,1.0,0.9915533065795898,1.0,-0.7939243316650391,0.340101420879364,0.453822910785675,0.1394352465867996,0.0,0.0,0.2891956269741058,19.73787307739257,25.0,-26.440813064575195,-6326.03515625,55.06508255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13433837890625,305.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.55859375,18000.0,0.0,0.0,0.1299208700656891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011457532644271,0.2011501342058181,-4.384486601338722e-06,0.0,0.0001318531722063,0.0,0.0,8.289746284484863,0.0,0.0,0.0,0.2868634164333343,4.0,0.0,1.0
282480,292.52362060546875,297.1499938964844,293.1499938964844,0.0277917683124542,-1031.953125,304.1305847167969,0.668511152267456,0.073601484298706,0.0649865716695785,292.7440490722656,297.1499938964844,293.1499938964844,0.126053124666214,-2909.389892578125,304.12628173828125,0.9305632710456848,0.1942145079374313,0.1831846833229065,292.5210266113281,297.1499938964844,293.1499938964844,0.0432541072368621,-999.3331909179688,304.1185302734375,0.721542239189148,0.0915393978357315,0.0629598721861839,292.5734558105469,297.1499938964844,293.1499938964844,0.0760749578475952,-1949.3006591796875,304.1152648925781,0.8133211731910706,0.1309971213340759,0.1228367984294891,292.8681945800781,297.1499938964844,293.1499938964844,0.0060684378258883,-2191.159912109375,298.95977783203125,0.593145489692688,0.050000000745058,0.2276051789522171,291.02471923828125,291.1499938964844,270.0433654785156,269.5418395996094,283.1077575683594,292.8661804199219,291.02313232421875,1.0,0.1704277694225311,1.0,1.0,0.9915533065795898,1.0,-0.7939243316650391,0.340101420879364,0.453822910785675,0.1394352465867996,0.0,0.0,0.2891956269741058,19.73787307739257,25.0,-26.440813064575195,-6326.03515625,55.06508255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13433837890625,305.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.55859375,18000.0,0.0,0.0,0.1299208700656891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011457532644271,0.2011501342058181,-4.384486601338722e-06,0.0,0.0001318531722063,0.0,0.0,8.289746284484863,0.0,0.0,0.0,0.2868634164333343,4.0,0.0,1.0
282540,292.56689453125,297.1499938964844,293.1499938964844,0.0339228138327598,-1133.50439453125,304.1270751953125,0.6962467432022095,0.0806918814778328,0.0715493634343147,292.7723693847656,297.1499938964844,293.1499938964844,0.1298443973064422,-2979.04345703125,304.1278686523437,0.9456660151481628,0.1987511217594146,0.1875496059656143,292.5604858398437,297.1499938964844,293.1499938964844,0.0502665378153324,-1089.052001953125,304.1174011230469,0.7453359961509705,0.0994740948081016,0.0686181038618087,292.611328125,297.1499938964844,293.1499938964844,0.0815642774105072,-2055.40966796875,304.1177062988281,0.8316859006881714,0.137918472290039,0.1295007765293121,292.8903503417969,297.1499938964844,293.1499938964844,0.0060991481877863,-2200.04248046875,298.9960327148437,0.5971982479095459,0.050000000745058,0.2275097072124481,291.0235900878906,291.1499938964844,270.06591796875,269.5727844238281,283.1176452636719,292.8883056640625,291.0244445800781,1.0,0.1731192469596862,1.0,1.0,0.9917229413986206,1.0,-0.8217141032218933,0.3524445295333862,0.4692695438861847,0.1450095772743225,0.0,0.0,0.3063062131404876,19.4958553314209,25.0,-2.410635232925415,-6567.7490234375,58.7468147277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,305.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.822265625,18000.0,0.0,0.0,0.1327529698610305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152508050203323,0.2152552306652069,-4.41615247837035e-06,0.0,0.0001347273937426,0.0,0.0,8.978753089904785,0.0,0.0,0.0,0.2896324396133423,4.0,0.0,1.0
282600,292.56689453125,297.1499938964844,293.1499938964844,0.0339228138327598,-1133.50439453125,304.1270751953125,0.6962467432022095,0.0806918814778328,0.0715493634343147,292.7723693847656,297.1499938964844,293.1499938964844,0.1298443973064422,-2979.04345703125,304.1278686523437,0.9456660151481628,0.1987511217594146,0.1875496059656143,292.5604858398437,297.1499938964844,293.1499938964844,0.0502665378153324,-1089.052001953125,304.1174011230469,0.7453359961509705,0.0994740948081016,0.0686181038618087,292.611328125,297.1499938964844,293.1499938964844,0.0815642774105072,-2055.40966796875,304.1177062988281,0.8316859006881714,0.137918472290039,0.1295007765293121,292.8903503417969,297.1499938964844,293.1499938964844,0.0060991481877863,-2200.04248046875,298.9960327148437,0.5971982479095459,0.050000000745058,0.2275097072124481,291.0235900878906,291.1499938964844,270.06591796875,269.5727844238281,283.1176452636719,292.8883056640625,291.0244445800781,1.0,0.1731192469596862,1.0,1.0,0.9917229413986206,1.0,-0.8217141032218933,0.3524445295333862,0.4692695438861847,0.1450095772743225,0.0,0.0,0.3063062131404876,19.4958553314209,25.0,-2.410635232925415,-6567.7490234375,58.7468147277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,305.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.822265625,18000.0,0.0,0.0,0.1327529698610305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152508050203323,0.2152552306652069,-4.41615247837035e-06,0.0,0.0001347273937426,0.0,0.0,8.978753089904785,0.0,0.0,0.0,0.2896324396133423,4.0,0.0,1.0
282660,292.6082763671875,297.1499938964844,293.1499938964844,0.0398477055132389,-1228.869140625,304.1249694824219,0.718593418598175,0.087073378264904,0.0774225369095802,292.79913330078125,297.1499938964844,293.1499938964844,0.1332590132951736,-3041.23388671875,304.1295471191406,0.9575549960136414,0.2028903067111969,0.1915378272533416,292.5982666015625,297.1499938964844,293.1499938964844,0.0565330982208251,-1170.8240966796875,304.11785888671875,0.7664802074432373,0.1067467853426933,0.0738047882914543,292.6471862792969,297.1499938964844,293.1499938964844,0.0865320563316345,-2152.189697265625,304.12017822265625,0.8474158048629761,0.1442910581827163,0.1356418579816818,292.9132385253906,297.1499938964844,293.1499938964844,0.0061191082932055,-2205.261474609375,299.0253601074219,0.6000717878341675,0.050000000745058,0.2274435013532638,291.0299987792969,291.1499938964844,270.0887756347656,269.6041259765625,283.1292724609375,292.91119384765625,291.0312194824219,1.0,0.1758592426776886,1.0,1.0,0.9920203685760498,1.0,-0.8470655679702759,0.3637263774871826,0.4833392202854156,0.1501573622226715,0.0,0.0,0.3219076097011566,19.392513275146484,25.0,8.077912330627441,-6776.31982421875,62.442962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361694335937,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.236328125,18000.0,0.0,0.0,0.1369332373142242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287691533565521,0.2287735939025879,-4.448927938938141e-06,0.0,0.0001389698300044,0.0,0.0,9.66048526763916,0.0,0.0,0.0,0.2924071848392486,4.0,0.0,1.0
282720,292.6082763671875,297.1499938964844,293.1499938964844,0.0398477055132389,-1228.869140625,304.1249694824219,0.718593418598175,0.087073378264904,0.0774225369095802,292.79913330078125,297.1499938964844,293.1499938964844,0.1332590132951736,-3041.23388671875,304.1295471191406,0.9575549960136414,0.2028903067111969,0.1915378272533416,292.5982666015625,297.1499938964844,293.1499938964844,0.0565330982208251,-1170.8240966796875,304.11785888671875,0.7664802074432373,0.1067467853426933,0.0738047882914543,292.6471862792969,297.1499938964844,293.1499938964844,0.0865320563316345,-2152.189697265625,304.12017822265625,0.8474158048629761,0.1442910581827163,0.1356418579816818,292.9132385253906,297.1499938964844,293.1499938964844,0.0061191082932055,-2205.261474609375,299.0253601074219,0.6000717878341675,0.050000000745058,0.2274435013532638,291.0299987792969,291.1499938964844,270.0887756347656,269.6041259765625,283.1292724609375,292.91119384765625,291.0312194824219,1.0,0.1758592426776886,1.0,1.0,0.9920203685760498,1.0,-0.8470655679702759,0.3637263774871826,0.4833392202854156,0.1501573622226715,0.0,0.0,0.3219076097011566,19.392513275146484,25.0,8.077912330627441,-6776.31982421875,62.442962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361694335937,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.236328125,18000.0,0.0,0.0,0.1369332373142242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287691533565521,0.2287735939025879,-4.448927938938141e-06,0.0,0.0001389698300044,0.0,0.0,9.66048526763916,0.0,0.0,0.0,0.2924071848392486,4.0,0.0,1.0
282780,292.6474609375,297.1499938964844,293.1499938964844,0.0449738577008247,-1312.3065185546875,304.1247863769531,0.7355363965034485,0.0928496420383453,0.0827385783195495,292.8243713378906,297.1499938964844,293.1499938964844,0.1363523751497268,-3097.1806640625,304.1312255859375,0.9666571617126464,0.2066608369350433,0.1951755136251449,292.63433837890625,297.1499938964844,293.1499938964844,0.0621298588812351,-1245.4993896484375,304.1192626953125,0.7851651310920715,0.1134090423583984,0.0785592421889305,292.6810913085937,297.1499938964844,293.1499938964844,0.091060072183609,-2240.676025390625,304.12255859375,0.8611680865287781,0.1501511037349701,0.1412936449050903,292.9366455078125,297.1499938964844,293.1499938964844,0.0061302739195525,-2207.7177734375,299.0462951660156,0.6019561290740967,0.050000000745058,0.2274006009101867,291.0390625,291.1499938964844,270.1117553710937,269.6356506347656,283.1423034667969,292.93463134765625,291.04058837890625,1.0,0.1785957664251327,1.0,1.0,0.9923178553581238,1.0,-0.8702499270439148,0.37406125664711,0.4961886703968048,0.1549260467290878,0.0,0.0,0.3361188769340515,19.397655487060547,25.0,13.125158309936523,-6963.3876953125,66.12490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3714294433594,305.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.283203125,18000.0,0.0,0.0,0.1421729624271392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418665289878845,0.2418710142374038,-4.482539225136861e-06,0.0,0.0001442874781787,0.0,0.0,10.341404914855955,0.0,0.0,0.0,0.2951932847499847,4.0,0.0,1.0
282840,292.6474609375,297.1499938964844,293.1499938964844,0.0449738577008247,-1312.3065185546875,304.1247863769531,0.7355363965034485,0.0928496420383453,0.0827385783195495,292.8243713378906,297.1499938964844,293.1499938964844,0.1363523751497268,-3097.1806640625,304.1312255859375,0.9666571617126464,0.2066608369350433,0.1951755136251449,292.63433837890625,297.1499938964844,293.1499938964844,0.0621298588812351,-1245.4993896484375,304.1192626953125,0.7851651310920715,0.1134090423583984,0.0785592421889305,292.6810913085937,297.1499938964844,293.1499938964844,0.091060072183609,-2240.676025390625,304.12255859375,0.8611680865287781,0.1501511037349701,0.1412936449050903,292.9366455078125,297.1499938964844,293.1499938964844,0.0061302739195525,-2207.7177734375,299.0462951660156,0.6019561290740967,0.050000000745058,0.2274006009101867,291.0390625,291.1499938964844,270.1117553710937,269.6356506347656,283.1423034667969,292.93463134765625,291.04058837890625,1.0,0.1785957664251327,1.0,1.0,0.9923178553581238,1.0,-0.8702499270439148,0.37406125664711,0.4961886703968048,0.1549260467290878,0.0,0.0,0.3361188769340515,19.397655487060547,25.0,13.125158309936523,-6963.3876953125,66.12490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3714294433594,305.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.283203125,18000.0,0.0,0.0,0.1421729624271392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418665289878845,0.2418710142374038,-4.482539225136861e-06,0.0,0.0001442874781787,0.0,0.0,10.341404914855955,0.0,0.0,0.0,0.2951932847499847,4.0,0.0,1.0
282900,292.66619873046875,297.1499938964844,293.1499938964844,0.0473366901278495,-1350.964599609375,304.1250915527344,0.7429776191711426,0.0955354571342468,0.0852087438106536,292.83642578125,297.1499938964844,293.1499938964844,0.137787640094757,-3123.015380859375,304.13201904296875,0.9703356623649596,0.2084190100431442,0.1968721449375152,292.65167236328125,297.1499938964844,293.1499938964844,0.0647030472755432,-1280.383544921875,304.12017822265625,0.7935163378715515,0.1165325045585632,0.0807869806885719,292.69732666015625,297.1499938964844,293.1499938964844,0.0931775271892547,-2282.03955078125,304.12371826171875,0.8673433065414429,0.1529043763875961,0.1439485698938369,292.9482421875,297.1499938964844,293.1499938964844,0.006133328191936,-2208.1591796875,299.0542297363281,0.6025816798210144,0.050000000745058,0.2273864150047302,291.0443420410156,291.1499938964844,270.1232604980469,269.6513977050781,283.149169921875,292.9462585449219,291.0459289550781,1.0,0.1799494475126266,1.0,1.0,0.9924665689468384,1.0,-0.8810941576957703,0.378900408744812,0.5021936893463135,0.157178059220314,0.0,0.0,0.3426350951194763,19.43318748474121,25.0,14.51530647277832,-7049.8935546875,67.9512710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2479858398437,305.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.044921875,18000.0,0.0,0.0,0.1450904607772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481382340192794,0.24814273416996,-4.499423084780574e-06,0.0,0.000147248385474,0.0,0.0,10.675236701965332,0.0,0.0,0.0,0.2965651452541351,4.0,0.0,1.0
282960,292.684326171875,297.1499938964844,293.1499938964844,0.0495747923851013,-1387.7969970703125,304.12554931640625,0.7499307990074158,0.0980999842286109,0.0875663086771965,292.8480834960937,297.1499938964844,293.1499938964844,0.1391555964946746,-3147.569091796875,304.1328125,0.9735339879989624,0.2100991606712341,0.1984936296939849,292.6685485839844,297.1499938964844,293.1499938964844,0.0671442225575447,-1313.7939453125,304.12115478515625,0.801228940486908,0.119530864059925,0.082924485206604,292.7130432128906,297.1499938964844,293.1499938964844,0.0952086150646209,-2321.658203125,304.1247863769531,0.8730816841125488,0.1555496007204055,0.1464986950159073,292.95965576171875,297.1499938964844,293.1499938964844,0.0061349105089902,-2208.15478515625,299.0606689453125,0.6030309200286865,0.050000000745058,0.2273761928081512,291.0498962402344,291.1499938964844,270.1347351074219,269.6671142578125,283.1561279296875,292.957763671875,291.0515441894531,1.0,0.181287944316864,1.0,1.0,0.9926138520240784,1.0,-0.8914836645126343,0.3835395872592926,0.5079441070556641,0.1593490988016128,0.0,0.0,0.348752349615097,19.48638916015625,25.0,15.458562850952148,-7132.50341796875,69.76441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.134033203125,305.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.228515625,18000.0,0.0,0.0,0.1481507420539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541824877262115,0.2541870176792145,-4.516187345871003e-06,0.0,0.0001503541716374,0.0,0.0,11.001925468444824,0.0,0.0,0.0,0.2979107201099396,4.0,0.0,1.0
283020,292.7188415527344,297.1499938964844,293.1499938964844,0.0537067502737045,-1456.463623046875,304.1268310546875,0.7625522017478943,0.1028973832726478,0.0919741988182067,292.87030029296875,297.1499938964844,293.1499938964844,0.1417031735181808,-3193.11767578125,304.13427734375,0.9787457585334778,0.2132432907819748,0.2015279680490493,292.7008056640625,297.1499938964844,293.1499938964844,0.0716746374964714,-1376.5667724609375,304.12322998046875,0.814586341381073,0.1251848191022873,0.0869526267051696,292.7430114746094,297.1499938964844,293.1499938964844,0.0990374088287353,-2396.06103515625,304.1268005371094,0.8833506107330322,0.160541370511055,0.1513091921806335,292.9818420410156,297.1499938964844,293.1499938964844,0.0061345482245087,-2207.073974609375,299.0697937011719,0.603491485118866,0.050000000745058,0.2273655235767364,291.0617370605469,291.1499938964844,270.15753173828125,269.6983337402344,283.1702575683594,292.9800720214844,291.0634765625,1.0,0.1839066743850708,1.0,1.0,0.9929084181785583,1.0,-0.9110113382339478,0.392266184091568,0.5187451839447021,0.1634663641452789,0.0,0.0,0.3597401976585388,19.635068893432617,25.0,16.82485008239746,-7287.88818359375,73.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9420166015625,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.96484375,18000.0,0.0,0.0,0.1545358300209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654636800289154,0.2654682397842407,-4.548874585452722e-06,0.0,0.0001568342268001,0.0,0.0,11.625398635864258,0.0,0.0,0.0,0.3004855513572693,4.0,0.0,1.0
283080,292.7188415527344,297.1499938964844,293.1499938964844,0.0537067502737045,-1456.463623046875,304.1268310546875,0.7625522017478943,0.1028973832726478,0.0919741988182067,292.87030029296875,297.1499938964844,293.1499938964844,0.1417031735181808,-3193.11767578125,304.13427734375,0.9787457585334778,0.2132432907819748,0.2015279680490493,292.7008056640625,297.1499938964844,293.1499938964844,0.0716746374964714,-1376.5667724609375,304.12322998046875,0.814586341381073,0.1251848191022873,0.0869526267051696,292.7430114746094,297.1499938964844,293.1499938964844,0.0990374088287353,-2396.06103515625,304.1268005371094,0.8833506107330322,0.160541370511055,0.1513091921806335,292.9818420410156,297.1499938964844,293.1499938964844,0.0061345482245087,-2207.073974609375,299.0697937011719,0.603491485118866,0.050000000745058,0.2273655235767364,291.0617370605469,291.1499938964844,270.15753173828125,269.6983337402344,283.1702575683594,292.9800720214844,291.0634765625,1.0,0.1839066743850708,1.0,1.0,0.9929084181785583,1.0,-0.9110113382339478,0.392266184091568,0.5187451839447021,0.1634663641452789,0.0,0.0,0.3597401976585388,19.635068893432617,25.0,16.82485008239746,-7287.88818359375,73.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9420166015625,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.96484375,18000.0,0.0,0.0,0.1545358300209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654636800289154,0.2654682397842407,-4.548874585452722e-06,0.0,0.0001568342268001,0.0,0.0,11.625398635864258,0.0,0.0,0.0,0.3004855513572693,4.0,0.0,1.0
283140,292.7509460449219,297.1499938964844,293.1499938964844,0.0574312210083007,-1519.2109375,304.1283569335937,0.773641049861908,0.1073067784309387,0.0960200950503349,292.8909912109375,297.1499938964844,293.1499938964844,0.144021451473236,-3234.3642578125,304.1356506347656,0.9827414751052856,0.2161286175251007,0.204311192035675,292.73101806640625,297.1499938964844,293.1499938964844,0.0758019611239433,-1434.5333251953125,304.1252746582031,0.8254461288452148,0.1304374635219574,0.0906895026564598,292.77099609375,297.1499938964844,293.1499938964844,0.1025925278663635,-2464.642578125,304.12860107421875,0.8922127485275269,0.1651771366596222,0.1557723879814148,293.0025634765625,297.1499938964844,293.1499938964844,0.0061309235170483,-2204.984130859375,299.0755310058594,0.6035085320472717,0.050000000745058,0.2273647189140319,291.074462890625,291.1499938964844,270.1799621582031,269.7290344238281,283.1841735839844,293.0009460449219,291.0762634277344,1.0,0.1864323765039444,1.0,1.0,0.9932029247283936,1.0,-0.9290487766265868,0.4003345370292663,0.5287142395973206,0.1673130542039871,0.0,0.0,0.3689663112163543,19.824254989624023,25.0,17.845571517944336,-7431.83984375,76.84187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8058166503906,305.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.84375,18000.0,0.0,0.0,0.161020889878273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754173576831817,0.2754219174385071,-4.579467258736258e-06,0.0,0.0001634157379157,0.0,0.0,12.191533088684082,0.0,0.0,0.0,0.3028302490711212,4.0,0.0,1.0
283200,292.7509460449219,297.1499938964844,293.1499938964844,0.0574312210083007,-1519.2109375,304.1283569335937,0.773641049861908,0.1073067784309387,0.0960200950503349,292.8909912109375,297.1499938964844,293.1499938964844,0.144021451473236,-3234.3642578125,304.1356506347656,0.9827414751052856,0.2161286175251007,0.204311192035675,292.73101806640625,297.1499938964844,293.1499938964844,0.0758019611239433,-1434.5333251953125,304.1252746582031,0.8254461288452148,0.1304374635219574,0.0906895026564598,292.77099609375,297.1499938964844,293.1499938964844,0.1025925278663635,-2464.642578125,304.12860107421875,0.8922127485275269,0.1651771366596222,0.1557723879814148,293.0025634765625,297.1499938964844,293.1499938964844,0.0061309235170483,-2204.984130859375,299.0755310058594,0.6035085320472717,0.050000000745058,0.2273647189140319,291.074462890625,291.1499938964844,270.1799621582031,269.7290344238281,283.1841735839844,293.0009460449219,291.0762634277344,1.0,0.1864323765039444,1.0,1.0,0.9932029247283936,1.0,-0.9290487766265868,0.4003345370292663,0.5287142395973206,0.1673130542039871,0.0,0.0,0.3689663112163543,19.824254989624023,25.0,17.845571517944336,-7431.83984375,76.84187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8058166503906,305.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.84375,18000.0,0.0,0.0,0.161020889878273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754173576831817,0.2754219174385071,-4.579467258736258e-06,0.0,0.0001634157379157,0.0,0.0,12.191533088684082,0.0,0.0,0.0,0.3028302490711212,4.0,0.0,1.0
283260,292.7806701660156,297.1499938964844,293.1499938964844,0.0608078278601169,-1576.8800048828125,304.12994384765625,0.7834045886993408,0.111381284892559,0.09975516051054,292.9102478027344,297.1499938964844,293.1499938964844,0.1461393535137176,-3271.88525390625,304.13690185546875,0.9858702421188354,0.2187863290309906,0.2068736553192138,292.7591247558594,297.1499938964844,293.1499938964844,0.0795967876911163,-1488.3792724609375,304.1271667480469,0.834852933883667,0.1353440880775451,0.0941764414310455,292.7969970703125,297.1499938964844,293.1499938964844,0.1059102937579155,-2528.15966796875,304.13018798828125,0.8999258279800415,0.1695003360509872,0.1599314212799072,293.0216369628906,297.1499938964844,293.1499938964844,0.0061249937862157,-2202.1923828125,299.078857421875,0.6032286286354065,0.050000000745058,0.2273705005645752,291.0877380371094,291.1499938964844,270.201904296875,269.759033203125,283.1976013183594,293.0201721191406,291.08953857421875,1.0,0.1888530403375625,1.0,1.0,0.9935154318809508,1.0,-0.9457910656929016,0.4078294038772583,0.5379616618156433,0.1709213554859161,0.0,0.0,0.3763792812824249,20.03794860839844,25.0,18.38143539428711,-7565.556640625,80.25435638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7297058105469,305.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.65625,18000.0,0.0,0.0,0.1673308759927749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837920188903808,0.2837966084480285,-4.606725724443095e-06,0.0,0.0001698195701465,0.0,0.0,12.680641174316406,0.0,0.0,0.0,0.3048603236675262,4.0,0.0,1.0
283320,292.7806701660156,297.1499938964844,293.1499938964844,0.0608078278601169,-1576.8800048828125,304.12994384765625,0.7834045886993408,0.111381284892559,0.09975516051054,292.9102478027344,297.1499938964844,293.1499938964844,0.1461393535137176,-3271.88525390625,304.13690185546875,0.9858702421188354,0.2187863290309906,0.2068736553192138,292.7591247558594,297.1499938964844,293.1499938964844,0.0795967876911163,-1488.3792724609375,304.1271667480469,0.834852933883667,0.1353440880775451,0.0941764414310455,292.7969970703125,297.1499938964844,293.1499938964844,0.1059102937579155,-2528.15966796875,304.13018798828125,0.8999258279800415,0.1695003360509872,0.1599314212799072,293.0216369628906,297.1499938964844,293.1499938964844,0.0061249937862157,-2202.1923828125,299.078857421875,0.6032286286354065,0.050000000745058,0.2273705005645752,291.0877380371094,291.1499938964844,270.201904296875,269.759033203125,283.1976013183594,293.0201721191406,291.08953857421875,1.0,0.1888530403375625,1.0,1.0,0.9935154318809508,1.0,-0.9457910656929016,0.4078294038772583,0.5379616618156433,0.1709213554859161,0.0,0.0,0.3763792812824249,20.03794860839844,25.0,18.38143539428711,-7565.556640625,80.25435638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7297058105469,305.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.65625,18000.0,0.0,0.0,0.1673308759927749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837920188903808,0.2837966084480285,-4.606725724443095e-06,0.0,0.0001698195701465,0.0,0.0,12.680641174316406,0.0,0.0,0.0,0.3048603236675262,4.0,0.0,1.0
283380,292.79742431640625,297.1499938964844,293.1499938964844,0.062687873840332,-1609.32470703125,304.130859375,0.788703203201294,0.1136818155646324,0.1018632128834724,292.9211120605469,297.1499938964844,293.1499938964844,0.1473255008459091,-3292.836669921875,304.1376037597656,0.987434983253479,0.2202826142311096,0.2083159685134887,292.7750549316406,297.1499938964844,293.1499938964844,0.0817372500896453,-1518.940185546875,304.12823486328125,0.840008020401001,0.1381391435861587,0.0961617529392242,292.81170654296875,297.1499938964844,293.1499938964844,0.1077989339828491,-2564.116455078125,304.1310729980469,0.9041042923927308,0.1719586849212646,0.1622954905033111,293.0322570800781,297.1499938964844,293.1499938964844,0.0061206128448247,-2200.279296875,299.0799255371094,0.6029627919197083,0.050000000745058,0.2273761630058288,291.0957336425781,291.1499938964844,270.2147521972656,269.7765808105469,283.205322265625,293.0308837890625,291.09747314453125,1.0,0.1902524530887603,1.0,1.0,0.9937029480934144,1.0,-0.9552794098854064,0.4120795130729675,0.543199896812439,0.1729827970266342,0.0,0.0,0.3799721002578735,20.17314720153809,25.0,18.396329879760746,-7641.1611328125,82.2565689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71246337890625,305.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.033203125,18000.0,0.0,0.0,0.1709362268447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879997193813324,0.2880043387413025,-4.62105617771158e-06,0.0,0.0001734785473672,0.0,0.0,12.931234359741213,0.0,0.0,0.0,0.3059018850326538,4.0,0.0,1.0
283440,292.80816650390625,297.1499938964844,293.1499938964844,0.0638861507177352,-1630.1298828125,304.1315002441406,0.7920241355895996,0.1151594370603561,0.1032171919941902,292.9280700683594,297.1499938964844,293.1499938964844,0.1480844765901565,-3306.220703125,304.1380310058594,0.9883724451065063,0.2212419062852859,0.2092407643795013,292.7852783203125,297.1499938964844,293.1499938964844,0.083113357424736,-1538.6470947265625,304.12890625,0.8432770371437073,0.1399445086717605,0.0974439531564712,292.8211364746094,297.1499938964844,293.1499938964844,0.1090188175439834,-2587.266845703125,304.1316223144531,0.9068017601966858,0.1735446453094482,0.1638205498456955,293.0390014648437,297.1499938964844,293.1499938964844,0.0061174118891358,-2198.92919921875,299.08026123046875,0.6027554869651794,0.050000000745058,0.2273806184530258,291.1009826660156,291.1499938964844,270.2231750488281,269.7880554199219,283.2102966308594,293.0377197265625,291.10272216796875,1.0,0.191162884235382,1.0,1.0,0.9938279390335084,1.0,-0.9613891243934632,0.414817214012146,0.5465719103813171,0.1743165552616119,0.0,0.0,0.3820248544216156,20.265056610107425,25.0,18.25693130493164,-7689.6787109375,83.57156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7122497558594,305.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.796875,18000.0,0.0,0.0,0.1732384264469146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904574871063232,0.2904621362686157,-4.629663180821808e-06,0.0,0.0001758149737725,0.0,0.0,13.079249382019045,0.0,0.0,0.0,0.3065176010131836,4.0,0.0,1.0
283500,292.8211364746094,297.1499938964844,293.1499938964844,0.0653249695897102,-1655.24072265625,304.1322326660156,0.7959481477737427,0.1169451177120208,0.1048532873392105,292.9364929199219,297.1499938964844,293.1499938964844,0.1489991396665573,-3322.32958984375,304.1385498046875,0.989437997341156,0.2223993092775344,0.2103564441204071,292.797607421875,297.1499938964844,293.1499938964844,0.0847792997956276,-1562.5565185546875,304.1297302246094,0.8471886515617371,0.1421376168727874,0.0990013182163238,292.8325500488281,297.1499938964844,293.1499938964844,0.1105009391903877,-2615.317626953125,304.1322631835937,0.9100858569145204,0.1754690110683441,0.1656708121299743,293.0470886230469,297.1499938964844,293.1499938964844,0.0061131482943892,-2197.177978515625,299.0802917480469,0.6024675965309143,0.050000000745058,0.2273868322372436,291.107421875,291.1499938964844,270.2335205078125,269.8021545410156,283.21636962890625,293.0458679199219,291.10906982421875,1.0,0.1922750025987625,1.0,1.0,0.9939842224121094,1.0,-0.9687893390655518,0.4181341528892517,0.5506552457809448,0.1759387701749801,0.0,0.0,0.384215235710144,20.3813591003418,25.0,17.902469635009766,-7748.1865234375,85.1914291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7242431640625,305.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.634765625,18000.0,0.0,0.0,0.1759837716817855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931340932846069,0.2931387424468994,-4.639285180019215e-06,0.0,0.0001786011562217,0.0,0.0,13.241976737976074,0.0,0.0,0.0,0.3071951568126678,4.0,0.0,1.0
283560,292.8335876464844,297.1499938964844,293.1499938964844,0.0667027235031127,-1679.4169921875,304.1329650878906,0.7996377944946289,0.1186656281352043,0.1064298376441001,292.944580078125,297.1499938964844,293.1499938964844,0.1498789936304092,-3337.8056640625,304.1390075683594,0.9904008507728576,0.223512515425682,0.2114297002553939,292.8095092773437,297.1499938964844,293.1499938964844,0.0863894820213317,-1585.7098388671875,304.1304931640625,0.8509232997894287,0.1442630141973495,0.1005105972290039,292.8435363769531,297.1499938964844,293.1499938964844,0.1119384095072746,-2642.4462890625,304.13287353515625,0.913256585597992,0.1773315370082855,0.1674616783857345,293.0547790527344,297.1499938964844,293.1499938964844,0.0061086290515959,-2195.372314453125,299.0798645019531,0.602154552936554,0.050000000745058,0.227393627166748,291.1136169433594,291.1499938964844,270.2436218261719,269.81591796875,283.2222595214844,293.0536193847656,291.1152038574219,1.0,0.1933584213256836,1.0,1.0,0.9941464066505432,1.0,-0.97593891620636,0.4213395416736603,0.5545993447303772,0.1775128990411758,0.0,0.0,0.3860144913196563,20.49853706359864,25.0,17.34599494934082,-7804.35546875,86.78434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7488098144531,305.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.484375,18000.0,0.0,0.0,0.178566113114357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953854203224182,0.2953900694847107,-4.647620244213613e-06,0.0,0.0001812218979466,0.0,0.0,13.380209922790527,0.0,0.0,0.0,0.3077714741230011,4.0,0.0,1.0
283620,292.8570251464844,297.1499938964844,293.1499938964844,0.0692887306213378,-1725.135986328125,304.13433837890625,0.8063657283782959,0.1219201013445854,0.1094122603535652,292.9598693847656,297.1499938964844,293.1499938964844,0.1515432000160217,-3367.033203125,304.139892578125,0.992061972618103,0.2256126403808593,0.2134547680616378,292.83203125,297.1499938964844,293.1499938964844,0.089455746114254,-1629.883544921875,304.1318664550781,0.8579023480415344,0.1483189612627029,0.1033907756209373,292.86431884765625,297.1499938964844,293.1499938964844,0.1146872043609619,-2694.12109375,304.1340026855469,0.919210970401764,0.1808787286281585,0.1708724796772003,293.0690612792969,297.1499938964844,293.1499938964844,0.0060989866033196,-2191.66748046875,299.07763671875,0.6014710068702698,0.050000000745058,0.2274085581302642,291.12506103515625,291.1499938964844,270.2630920410156,269.8423767089844,283.2333984375,293.0680236816406,291.1264343261719,1.0,0.1954388618469238,1.0,1.0,0.9944708347320556,1.0,-0.9895177483558656,0.4274300634860992,0.5620877146720886,0.1805215328931808,0.0,0.0,0.3885503709316253,20.733572006225582,25.0,15.660459518432615,-7909.75927734375,89.88545989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8314514160156,305.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.802734375,18000.0,0.0,0.0,0.1831900179386139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986877560615539,0.2986924052238464,-4.6604545786976814e-06,0.0,0.0001859145850175,0.0,0.0,13.585832595825195,0.0,0.0,0.0,0.3086308538913727,4.0,0.0,1.0
