time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283680,292.8570251464844,297.1499938964844,293.1499938964844,0.0692887306213378,-1725.135986328125,304.13433837890625,0.8063657283782959,0.1219201013445854,0.1094122603535652,292.9598693847656,297.1499938964844,293.1499938964844,0.1515432000160217,-3367.033203125,304.139892578125,0.992061972618103,0.2256126403808593,0.2134547680616378,292.83203125,297.1499938964844,293.1499938964844,0.089455746114254,-1629.883544921875,304.1318664550781,0.8579023480415344,0.1483189612627029,0.1033907756209373,292.86431884765625,297.1499938964844,293.1499938964844,0.1146872043609619,-2694.12109375,304.1340026855469,0.919210970401764,0.1808787286281585,0.1708724796772003,293.0690612792969,297.1499938964844,293.1499938964844,0.0060989866033196,-2191.66748046875,299.07763671875,0.6014710068702698,0.050000000745058,0.2274085581302642,291.12506103515625,291.1499938964844,270.2630920410156,269.8423767089844,283.2333984375,293.0680236816406,291.1264343261719,1.0,0.1954388618469238,1.0,1.0,0.9944708347320556,1.0,-0.9895177483558656,0.4274300634860992,0.5620877146720886,0.1805215328931808,0.0,0.0,0.3885503709316253,20.733572006225582,25.0,15.660459518432615,-7909.75927734375,89.88545989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8314514160156,305.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.802734375,18000.0,0.0,0.0,0.1831900179386139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986877560615539,0.2986924052238464,-4.6604545786976814e-06,0.0,0.0001859145850175,0.0,0.0,13.585832595825195,0.0,0.0,0.0,0.3086308538913727,4.0,0.0,1.0
283740,292.87872314453125,297.1499938964844,293.1499938964844,0.071671150624752,-1767.6378173828125,304.1355895996094,0.81215900182724,0.1249412298202514,0.112181469798088,292.9740295410156,297.1499938964844,293.1499938964844,0.1530947387218475,-3394.240234375,304.14068603515625,0.993432343006134,0.2275552451610565,0.2153286039829254,292.8529663085937,297.1499938964844,293.1499938964844,0.0923375934362411,-1671.4432373046875,304.13311767578125,0.8642867207527161,0.1521293967962265,0.106096863746643,292.88360595703125,297.1499938964844,293.1499938964844,0.1172814220190048,-2742.6611328125,304.135009765625,0.9246294498443604,0.1842021644115448,0.1740685552358627,293.0820007324219,297.1499938964844,293.1499938964844,0.0060887425206601,-2187.92529296875,299.07354736328125,0.600736141204834,0.050000000745058,0.2274247407913208,291.13482666015625,291.1499938964844,270.2814025878906,269.8671875,283.2436828613281,293.0810852050781,291.1359558105469,1.0,0.1974057257175445,1.0,1.0,0.994795262813568,1.0,-1.002194046974182,0.4331187605857849,0.5690752863883972,0.1833525598049163,0.0,0.0,0.3898993730545044,20.96690559387207,25.0,13.34553050994873,-8006.26171875,92.87001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9502258300781,305.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.18704654276371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005938231945038,0.3005985021591186,-4.668557266995776e-06,0.0,0.0001898284681374,0.0,0.0,13.707079887390137,0.0,0.0,0.0,0.3091408312320709,4.0,0.0,1.0
283800,292.87872314453125,297.1499938964844,293.1499938964844,0.071671150624752,-1767.6378173828125,304.1355895996094,0.81215900182724,0.1249412298202514,0.112181469798088,292.9740295410156,297.1499938964844,293.1499938964844,0.1530947387218475,-3394.240234375,304.14068603515625,0.993432343006134,0.2275552451610565,0.2153286039829254,292.8529663085937,297.1499938964844,293.1499938964844,0.0923375934362411,-1671.4432373046875,304.13311767578125,0.8642867207527161,0.1521293967962265,0.106096863746643,292.88360595703125,297.1499938964844,293.1499938964844,0.1172814220190048,-2742.6611328125,304.135009765625,0.9246294498443604,0.1842021644115448,0.1740685552358627,293.0820007324219,297.1499938964844,293.1499938964844,0.0060887425206601,-2187.92529296875,299.07354736328125,0.600736141204834,0.050000000745058,0.2274247407913208,291.13482666015625,291.1499938964844,270.2814025878906,269.8671875,283.2436828613281,293.0810852050781,291.1359558105469,1.0,0.1974057257175445,1.0,1.0,0.994795262813568,1.0,-1.002194046974182,0.4331187605857849,0.5690752863883972,0.1833525598049163,0.0,0.0,0.3898993730545044,20.96690559387207,25.0,13.34553050994873,-8006.26171875,92.87001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9502258300781,305.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.18704654276371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005938231945038,0.3005985021591186,-4.668557266995776e-06,0.0,0.0001898284681374,0.0,0.0,13.707079887390137,0.0,0.0,0.0,0.3091408312320709,4.0,0.0,1.0
283860,292.8987731933594,297.1499938964844,293.1499938964844,0.0738703683018684,-1807.183349609375,304.13671875,0.817145586013794,0.1277424842119217,0.1147498935461044,292.9871520996094,297.1499938964844,293.1499938964844,0.1545463502407074,-3419.669921875,304.141357421875,0.9945651292800904,0.2293497622013092,0.2170603424310684,292.8724060058594,297.1499938964844,293.1499938964844,0.09505345672369,-1710.5872802734375,304.1342163085937,0.870124876499176,0.1557062417268753,0.1086374744772911,292.9015197753906,297.1499938964844,293.1499938964844,0.1197325512766838,-2788.334228515625,304.13592529296875,0.9295177459716796,0.1873131990432739,0.1770609468221664,293.09375,297.1499938964844,293.1499938964844,0.0060780607163906,-2184.21630859375,299.0675354003906,0.5999712944030762,0.050000000745058,0.2274417132139206,291.1426086425781,291.1499938964844,270.29840087890625,269.89013671875,283.25311279296875,293.0929260253906,291.1434326171875,1.0,0.1992603093385696,1.0,1.0,0.995133340358734,1.0,-1.0140167474746704,0.4384265542030334,0.575590193271637,0.1860119700431823,0.0,0.0,0.390341192483902,21.19624137878418,25.0,10.622754096984863,-8094.3017578125,95.73226165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0947265625,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.1901139765977859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013840615749359,0.3013887405395508,-4.672639079217333e-06,0.0,0.0001929415157064,0.0,0.0,13.759474754333496,0.0,0.0,0.0,0.3093652427196502,4.0,0.0,1.0
283920,292.8987731933594,297.1499938964844,293.1499938964844,0.0738703683018684,-1807.183349609375,304.13671875,0.817145586013794,0.1277424842119217,0.1147498935461044,292.9871520996094,297.1499938964844,293.1499938964844,0.1545463502407074,-3419.669921875,304.141357421875,0.9945651292800904,0.2293497622013092,0.2170603424310684,292.8724060058594,297.1499938964844,293.1499938964844,0.09505345672369,-1710.5872802734375,304.1342163085937,0.870124876499176,0.1557062417268753,0.1086374744772911,292.9015197753906,297.1499938964844,293.1499938964844,0.1197325512766838,-2788.334228515625,304.13592529296875,0.9295177459716796,0.1873131990432739,0.1770609468221664,293.09375,297.1499938964844,293.1499938964844,0.0060780607163906,-2184.21630859375,299.0675354003906,0.5999712944030762,0.050000000745058,0.2274417132139206,291.1426086425781,291.1499938964844,270.29840087890625,269.89013671875,283.25311279296875,293.0929260253906,291.1434326171875,1.0,0.1992603093385696,1.0,1.0,0.995133340358734,1.0,-1.0140167474746704,0.4384265542030334,0.575590193271637,0.1860119700431823,0.0,0.0,0.390341192483902,21.19624137878418,25.0,10.622754096984863,-8094.3017578125,95.73226165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0947265625,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.1901139765977859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013840615749359,0.3013887405395508,-4.672639079217333e-06,0.0,0.0001929415157064,0.0,0.0,13.759474754333496,0.0,0.0,0.0,0.3093652427196502,4.0,0.0,1.0
283980,292.9173583984375,297.1499938964844,293.1499938964844,0.0759047344326973,-1844.0172119140625,304.13775634765625,0.821513295173645,0.1303382515907287,0.1171306818723678,292.99932861328125,297.1499938964844,293.1499938964844,0.1559084355831146,-3443.517333984375,304.1419677734375,0.9955026507377625,0.2310060262680053,0.218659445643425,292.8905334472656,297.1499938964844,293.1499938964844,0.0976194888353347,-1747.4979248046875,304.1351928710937,0.8754628300666809,0.1590625047683715,0.111021839082241,292.9181823730469,297.1499938964844,293.1499938964844,0.1220510900020599,-2831.3779296875,304.1367492675781,0.9339091777801514,0.190224140882492,0.1798614710569381,293.1044006347656,297.1499938964844,293.1499938964844,0.0060670310631394,-2180.57421875,299.05963134765625,0.5991925597190857,0.050000000745058,0.2274590879678726,291.14825439453125,291.1499938964844,270.3139038085937,269.9109802246094,283.2616271972656,293.1036682128906,291.1488342285156,1.0,0.2010057270526886,1.0,1.0,0.9954713582992554,1.0,-1.0250377655029297,0.4433765113353729,0.5816612839698792,0.1885076761245727,0.0,0.0,0.3901701867580414,21.419952392578125,25.0,7.746809959411621,-8174.5732421875,98.46949768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2540588378906,305.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.1924218237400055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013828992843628,0.3013875782489776,-4.673685452871723e-06,0.0,0.0001952836901182,0.0,0.0,13.762271881103516,0.0,0.0,0.0,0.3093833029270172,4.0,0.0,1.0
284040,292.9173583984375,297.1499938964844,293.1499938964844,0.0759047344326973,-1844.0172119140625,304.13775634765625,0.821513295173645,0.1303382515907287,0.1171306818723678,292.99932861328125,297.1499938964844,293.1499938964844,0.1559084355831146,-3443.517333984375,304.1419677734375,0.9955026507377625,0.2310060262680053,0.218659445643425,292.8905334472656,297.1499938964844,293.1499938964844,0.0976194888353347,-1747.4979248046875,304.1351928710937,0.8754628300666809,0.1590625047683715,0.111021839082241,292.9181823730469,297.1499938964844,293.1499938964844,0.1220510900020599,-2831.3779296875,304.1367492675781,0.9339091777801514,0.190224140882492,0.1798614710569381,293.1044006347656,297.1499938964844,293.1499938964844,0.0060670310631394,-2180.57421875,299.05963134765625,0.5991925597190857,0.050000000745058,0.2274590879678726,291.14825439453125,291.1499938964844,270.3139038085937,269.9109802246094,283.2616271972656,293.1036682128906,291.1488342285156,1.0,0.2010057270526886,1.0,1.0,0.9954713582992554,1.0,-1.0250377655029297,0.4433765113353729,0.5816612839698792,0.1885076761245727,0.0,0.0,0.3901701867580414,21.419952392578125,25.0,7.746809959411621,-8174.5732421875,98.46949768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2540588378906,305.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.1924218237400055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013828992843628,0.3013875782489776,-4.673685452871723e-06,0.0,0.0001952836901182,0.0,0.0,13.762271881103516,0.0,0.0,0.0,0.3093833029270172,4.0,0.0,1.0
284100,292.9261169433594,297.1499938964844,293.1499938964844,0.076864905655384,-1861.481689453125,304.1382141113281,0.8235039710998535,0.1315633356571197,0.1182545199990272,293.00506591796875,297.1499938964844,293.1499938964844,0.1565582752227783,-3454.89111328125,304.1422424316406,0.9959086775779724,0.2317851781845092,0.2194119691848755,292.89910888671875,297.1499938964844,293.1499938964844,0.0988504141569137,-1765.162841796875,304.1356506347656,0.877957284450531,0.1606617569923401,0.1121581047773361,292.92608642578125,297.1499938964844,293.1499938964844,0.1231632530689239,-2851.97265625,304.1371154785156,0.935931384563446,0.1916082203388214,0.1811932325363159,293.109375,297.1499938964844,293.1499938964844,0.0060613984242081,-2178.77978515625,299.0550231933594,0.5988017916679382,0.050000000745058,0.2274678647518158,291.1502990722656,291.1499938964844,270.3210754394531,269.9205627441406,283.2655639648437,293.108642578125,291.1507873535156,1.0,0.2018386274576187,1.0,1.0,0.9956403970718384,1.0,-1.0302627086639404,0.4457239508628845,0.5845388174057007,0.1896964162588119,0.0,0.0,0.3899404108524322,21.529327392578125,25.0,6.325538158416748,-8212.0400390625,99.79071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3360595703125,305.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.779296875,18000.0,0.0,0.0,0.1933103054761886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011841773986816,0.3011888563632965,-4.673394414567156e-06,0.0,0.0001961853849934,0.0,0.0,13.751092910766602,0.0,0.0,0.0,0.3093397617340088,4.0,0.0,1.0
284160,292.9345397949219,297.1499938964844,293.1499938964844,0.0777892246842384,-1878.3399658203125,304.138671875,0.825381338596344,0.1327417492866516,0.11933583766222,293.0106201171875,297.1499938964844,293.1499938964844,0.157188206911087,-3465.915283203125,304.1425170898437,0.9962778091430664,0.2325329631567001,0.2201344519853592,292.90740966796875,297.1499938964844,293.1499938964844,0.1000483557581901,-1782.32080078125,304.1360778808594,0.8803421258926392,0.1622101068496704,0.1132583916187286,292.9337158203125,297.1499938964844,293.1499938964844,0.1242450624704361,-2871.9736328125,304.13751220703125,0.9378454685211182,0.1929463297128677,0.182480975985527,293.1141052246094,297.1499938964844,293.1499938964844,0.0060556870885193,-2177.000732421875,299.0499572753906,0.598412036895752,0.050000000745058,0.2274766266345977,291.1518859863281,291.1499938964844,270.3277893066406,269.92950439453125,283.2692565917969,293.1134338378906,291.1522216796875,1.0,0.2026455253362655,1.0,1.0,0.9958154559135436,1.0,-1.0353045463562012,0.4479893445968628,0.5873152613639832,0.190846711397171,0.0,0.0,0.3896560370922088,21.636859893798828,25.0,4.950448513031006,-8247.8583984375,101.08007049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4179992675781,305.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1940352618694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009024858474731,0.300907164812088,-4.672729119192809e-06,0.0,0.0001969211152754,0.0,0.0,13.734563827514648,0.0,0.0,0.0,0.3092736601829529,4.0,0.0,1.0
284220,292.95050048828125,297.1499938964844,293.1499938964844,0.0795358568429946,-1910.3126220703125,304.1395568847656,0.8288296461105347,0.1349650025367736,0.1213762909173965,293.0210876464844,297.1499938964844,293.1499938964844,0.1583900600671768,-3486.94384765625,304.1430053710937,0.9969163537025452,0.2339385598897934,0.2214929610490799,292.92315673828125,297.1499938964844,293.1499938964844,0.1023491248488426,-1815.1673583984373,304.1368713378906,0.8848004341125488,0.1651598960161209,0.1153547912836074,292.9481811523437,297.1499938964844,293.1499938964844,0.1263202130794525,-2910.25341796875,304.1382141113281,0.941369891166687,0.1954900026321411,0.1849292814731598,293.1229248046875,297.1499938964844,293.1499938964844,0.0060440162196755,-2173.4755859375,299.0386047363281,0.597638726234436,0.050000000745058,0.2274941056966781,291.1536560058594,291.1499938964844,270.3398742675781,269.94549560546875,283.27587890625,293.122314453125,291.1537780761719,1.0,0.2041833847761154,1.0,1.0,0.9961656332015992,1.0,-1.0448600053787231,0.4522837102413177,0.5925763249397278,0.1930358260869979,0.0,0.0,0.3890337646007538,21.84611892700196,25.0,2.4187467098236084,-8314.96484375,103.56306457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57733154296875,305.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1950465440750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002230226993561,0.3002277016639709,-4.670745056500891e-06,0.0,0.0001979474473046,0.0,0.0,13.693695068359377,0.0,0.0,0.0,0.3091077804565429,4.0,0.0,1.0
284280,292.95050048828125,297.1499938964844,293.1499938964844,0.0795358568429946,-1910.3126220703125,304.1395568847656,0.8288296461105347,0.1349650025367736,0.1213762909173965,293.0210876464844,297.1499938964844,293.1499938964844,0.1583900600671768,-3486.94384765625,304.1430053710937,0.9969163537025452,0.2339385598897934,0.2214929610490799,292.92315673828125,297.1499938964844,293.1499938964844,0.1023491248488426,-1815.1673583984373,304.1368713378906,0.8848004341125488,0.1651598960161209,0.1153547912836074,292.9481811523437,297.1499938964844,293.1499938964844,0.1263202130794525,-2910.25341796875,304.1382141113281,0.941369891166687,0.1954900026321411,0.1849292814731598,293.1229248046875,297.1499938964844,293.1499938964844,0.0060440162196755,-2173.4755859375,299.0386047363281,0.597638726234436,0.050000000745058,0.2274941056966781,291.1536560058594,291.1499938964844,270.3398742675781,269.94549560546875,283.27587890625,293.122314453125,291.1537780761719,1.0,0.2041833847761154,1.0,1.0,0.9961656332015992,1.0,-1.0448600053787231,0.4522837102413177,0.5925763249397278,0.1930358260869979,0.0,0.0,0.3890337646007538,21.84611892700196,25.0,2.4187467098236084,-8314.96484375,103.56306457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57733154296875,305.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1950465440750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002230226993561,0.3002277016639709,-4.670745056500891e-06,0.0,0.0001979474473046,0.0,0.0,13.693695068359377,0.0,0.0,0.0,0.3091077804565429,4.0,0.0,1.0
284340,292.9652709960937,297.1499938964844,293.1499938964844,0.0811539962887764,-1940.0576171875,304.14031982421875,0.8318545818328857,0.1370187550783157,0.1232620030641555,293.03076171875,297.1499938964844,293.1499938964844,0.1594521850347519,-3505.492919921875,304.1435546875,0.9973018169403076,0.2352396547794342,0.2226673513650894,292.9378662109375,297.1499938964844,293.1499938964844,0.1045260801911354,-1846.11669921875,304.1376342773437,0.8888007998466492,0.167921558022499,0.1173180043697357,292.961669921875,297.1499938964844,293.1499938964844,0.1282800585031509,-2946.30224609375,304.13885498046875,0.944440484046936,0.1978643536567688,0.1872152984142303,293.1309814453125,297.1499938964844,293.1499938964844,0.0060319988988339,-2169.96533203125,299.0257263183594,0.5968281626701355,0.050000000745058,0.2275125682353973,291.1539001464844,291.1499938964844,270.3500061035156,269.95867919921875,283.2815856933594,293.13043212890625,291.1539001464844,1.0,0.2056205868721008,1.0,1.0,0.9965158104896544,1.0,-1.0536551475524902,0.4562368988990783,0.5974182486534119,0.1950622200965881,0.0,0.0,0.3884839415550232,22.05240058898925,25.0,0.3870047330856323,-8376.322265625,105.9077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7244567871094,306.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.195562794804573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995689511299133,0.2995736300945282,-4.668546807806706e-06,0.0,0.0001984713744604,0.0,0.0,13.65362548828125,0.0,0.0,0.0,0.3089434206485748,4.0,0.0,1.0
284400,292.9652709960937,297.1499938964844,293.1499938964844,0.0811539962887764,-1940.0576171875,304.14031982421875,0.8318545818328857,0.1370187550783157,0.1232620030641555,293.03076171875,297.1499938964844,293.1499938964844,0.1594521850347519,-3505.492919921875,304.1435546875,0.9973018169403076,0.2352396547794342,0.2226673513650894,292.9378662109375,297.1499938964844,293.1499938964844,0.1045260801911354,-1846.11669921875,304.1376342773437,0.8888007998466492,0.167921558022499,0.1173180043697357,292.961669921875,297.1499938964844,293.1499938964844,0.1282800585031509,-2946.30224609375,304.13885498046875,0.944440484046936,0.1978643536567688,0.1872152984142303,293.1309814453125,297.1499938964844,293.1499938964844,0.0060319988988339,-2169.96533203125,299.0257263183594,0.5968281626701355,0.050000000745058,0.2275125682353973,291.1539001464844,291.1499938964844,270.3500061035156,269.95867919921875,283.2815856933594,293.13043212890625,291.1539001464844,1.0,0.2056205868721008,1.0,1.0,0.9965158104896544,1.0,-1.0536551475524902,0.4562368988990783,0.5974182486534119,0.1950622200965881,0.0,0.0,0.3884839415550232,22.05240058898925,25.0,0.3870047330856323,-8376.322265625,105.9077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7244567871094,306.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.195562794804573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995689511299133,0.2995736300945282,-4.668546807806706e-06,0.0,0.0001984713744604,0.0,0.0,13.65362548828125,0.0,0.0,0.0,0.3089434206485748,4.0,0.0,1.0
284460,292.9789733886719,297.1499938964844,293.1499938964844,0.082651786506176,-1967.682373046875,304.1410522460937,0.834485650062561,0.1389149725437164,0.1250039637088775,293.03955078125,297.1499938964844,293.1499938964844,0.1603375971317291,-3520.9072265625,304.14422607421875,0.9973952174186708,0.236479640007019,0.2236236482858657,292.9515991210937,297.1499938964844,293.1499938964844,0.106582373380661,-1875.2335205078125,304.1383056640625,0.8923587203025818,0.1705062240362167,0.1191560104489326,292.9742736816406,297.1499938964844,293.1499938964844,0.1301269978284835,-2980.177734375,304.1394958496094,0.9470791816711426,0.2000798434019088,0.1893492043018341,293.1383056640625,297.1499938964844,293.1499938964844,0.0060195541009306,-2166.40478515625,299.0116271972656,0.5959717035293579,0.050000000745058,0.227532222867012,291.15313720703125,291.1499938964844,270.35797119140625,269.9692077636719,283.2862854003906,293.1378173828125,291.1530456542969,1.0,0.2069580256938934,1.0,1.0,0.9968708157539368,1.0,-1.0616852045059204,0.4598446786403656,0.6018404960632324,0.1969258487224578,0.0,0.0,0.3881075084209442,22.256649017333984,25.0,-1.0794154405593872,-8432.1376953125,108.10674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,306.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.195705160498619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990798056125641,0.2990844547748565,-4.666715085477335e-06,0.0,0.0001986158604267,0.0,0.0,13.62318229675293,0.0,0.0,0.0,0.3088173866271972,4.0,0.0,1.0
284520,292.9789733886719,297.1499938964844,293.1499938964844,0.082651786506176,-1967.682373046875,304.1410522460937,0.834485650062561,0.1389149725437164,0.1250039637088775,293.03955078125,297.1499938964844,293.1499938964844,0.1603375971317291,-3520.9072265625,304.14422607421875,0.9973952174186708,0.236479640007019,0.2236236482858657,292.9515991210937,297.1499938964844,293.1499938964844,0.106582373380661,-1875.2335205078125,304.1383056640625,0.8923587203025818,0.1705062240362167,0.1191560104489326,292.9742736816406,297.1499938964844,293.1499938964844,0.1301269978284835,-2980.177734375,304.1394958496094,0.9470791816711426,0.2000798434019088,0.1893492043018341,293.1383056640625,297.1499938964844,293.1499938964844,0.0060195541009306,-2166.40478515625,299.0116271972656,0.5959717035293579,0.050000000745058,0.227532222867012,291.15313720703125,291.1499938964844,270.35797119140625,269.9692077636719,283.2862854003906,293.1378173828125,291.1530456542969,1.0,0.2069580256938934,1.0,1.0,0.9968708157539368,1.0,-1.0616852045059204,0.4598446786403656,0.6018404960632324,0.1969258487224578,0.0,0.0,0.3881075084209442,22.256649017333984,25.0,-1.0794154405593872,-8432.1376953125,108.10674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,306.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.195705160498619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990798056125641,0.2990844547748565,-4.666715085477335e-06,0.0,0.0001986158604267,0.0,0.0,13.62318229675293,0.0,0.0,0.0,0.3088173866271972,4.0,0.0,1.0
284580,292.9917297363281,297.1499938964844,293.1499938964844,0.0840381905436515,-1993.3228759765625,304.1417236328125,0.8368147611618042,0.1406646966934204,0.1266119331121444,293.04742431640625,297.1499938964844,293.1499938964844,0.1610951423645019,-3534.0791015625,304.1448974609375,0.9973236322402954,0.2376789599657058,0.2244231253862381,292.9644775390625,297.1499938964844,293.1499938964844,0.1085232645273208,-1902.614501953125,304.13897705078125,0.8955718874931335,0.1729244142770767,0.1208759471774101,292.98602294921875,297.1499938964844,293.1499938964844,0.1318661868572235,-3011.9931640625,304.1401062011719,0.9494016170501708,0.2021462321281433,0.1913399696350097,293.14501953125,297.1499938964844,293.1499938964844,0.0060066548176109,-2162.77197265625,298.99639892578125,0.595120906829834,0.050000000745058,0.2275518625974655,291.15155029296875,291.1499938964844,270.36376953125,269.9775390625,283.2900390625,293.14459228515625,291.1513366699219,1.0,0.2081997543573379,1.0,1.0,0.9972258806228638,1.0,-1.0690526962280271,0.4631516635417938,0.6059010028839111,0.1986520588397979,0.0,0.0,0.3880022764205932,22.453643798828125,25.0,-2.253308057785034,-8483.1708984375,110.16717529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,306.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.1955906599760055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988609075546264,0.2988655865192413,-4.665617780119646e-06,0.0,0.0001984996488317,0.0,0.0,13.608819007873535,0.0,0.0,0.0,0.3087568581104278,4.0,0.0,1.0
284640,292.9917297363281,297.1499938964844,293.1499938964844,0.0840381905436515,-1993.3228759765625,304.1417236328125,0.8368147611618042,0.1406646966934204,0.1266119331121444,293.04742431640625,297.1499938964844,293.1499938964844,0.1610951423645019,-3534.0791015625,304.1448974609375,0.9973236322402954,0.2376789599657058,0.2244231253862381,292.9644775390625,297.1499938964844,293.1499938964844,0.1085232645273208,-1902.614501953125,304.13897705078125,0.8955718874931335,0.1729244142770767,0.1208759471774101,292.98602294921875,297.1499938964844,293.1499938964844,0.1318661868572235,-3011.9931640625,304.1401062011719,0.9494016170501708,0.2021462321281433,0.1913399696350097,293.14501953125,297.1499938964844,293.1499938964844,0.0060066548176109,-2162.77197265625,298.99639892578125,0.595120906829834,0.050000000745058,0.2275518625974655,291.15155029296875,291.1499938964844,270.36376953125,269.9775390625,283.2900390625,293.14459228515625,291.1513366699219,1.0,0.2081997543573379,1.0,1.0,0.9972258806228638,1.0,-1.0690526962280271,0.4631516635417938,0.6059010028839111,0.1986520588397979,0.0,0.0,0.3880022764205932,22.453643798828125,25.0,-2.253308057785034,-8483.1708984375,110.16717529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,306.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.1955906599760055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988609075546264,0.2988655865192413,-4.665617780119646e-06,0.0,0.0001984996488317,0.0,0.0,13.608819007873535,0.0,0.0,0.0,0.3087568581104278,4.0,0.0,1.0
284700,292.99774169921875,297.1499938964844,293.1499938964844,0.0846915692090988,-2005.42724609375,304.1420288085937,0.8378804922103882,0.1414874047040939,0.1273680925369262,293.0510559082031,297.1499938964844,293.1499938964844,0.1614308506250381,-3539.914306640625,304.14520263671875,0.9972405433654784,0.2382656335830688,0.2247713655233383,292.9705810546875,297.1499938964844,293.1499938964844,0.1094513013958931,-1915.671875,304.1392822265625,0.8970641493797302,0.1740736365318298,0.121693380177021,292.9916076660156,297.1499938964844,293.1499938964844,0.1326961517333984,-3027.147216796875,304.140380859375,0.9504616260528564,0.2031258940696716,0.192283883690834,293.1481628417969,297.1499938964844,293.1499938964844,0.0060000182129442,-2160.917236328125,298.9884033203125,0.5947034358978271,0.050000000745058,0.2275615632534027,291.1504821777344,291.1499938964844,270.36590576171875,269.9809265136719,283.29156494140625,293.1477355957031,291.1502685546875,1.0,0.2087857723236084,1.0,1.0,0.9974033832550048,1.0,-1.072503924369812,0.4646995067596435,0.6078043580055237,0.1994665265083313,0.0,0.0,0.3880740106105804,22.5488395690918,25.0,-2.6970155239105225,-8507.1591796875,111.1461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065002441406,306.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.195470705628395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988835871219635,0.2988882660865783,-4.665454980568029e-06,0.0,0.0001983779075089,0.0,0.0,13.60955810546875,0.0,0.0,0.0,0.3087588548660278,4.0,0.0,1.0
284760,293.0035400390625,297.1499938964844,293.1499938964844,0.0853195041418075,-2017.0709228515625,304.142333984375,0.8388863205909729,0.1422769278287887,0.1280939877033233,293.0544738769531,297.1499938964844,293.1499938964844,0.1617388576269149,-3545.2646484375,304.1455078125,0.997129499912262,0.238844633102417,0.2250870466232299,292.9765014648437,297.1499938964844,293.1499938964844,0.1103516593575477,-1928.318115234375,304.1395874023437,0.8984864950180054,0.1751844733953476,0.1224836483597755,292.9970092773437,297.1499938964844,293.1499938964844,0.1335002183914184,-3041.809814453125,304.14068603515625,0.9514610767364502,0.2040712982416153,0.1931949704885482,293.15118408203125,297.1499938964844,293.1499938964844,0.0059932554140686,-2159.03173828125,298.9801940917969,0.5942925810813904,0.050000000745058,0.2275711297988891,291.1493530273437,291.1499938964844,270.3675842285156,269.9837951660156,283.2929077148437,293.1507568359375,291.1490783691406,1.0,0.2093493342399597,1.0,1.0,0.997585654258728,1.0,-1.0758076906204224,0.4661802351474762,0.6096274256706238,0.2002498507499694,0.0,0.0,0.3882335424423218,22.6417179107666,28.0,-3.0373451709747314,-8530.224609375,112.09171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,306.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.1953268349170684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990027666091919,0.2990074157714844,-4.665590040531242e-06,0.0,0.0001982319081434,0.0,0.0,13.61612319946289,0.0,0.0,0.0,0.3087847232818603,4.0,0.0,1.0
284820,293.0145263671875,297.1499938964844,293.1499938964844,0.0865365639328956,-2039.7099609375,304.1428527832031,0.835675060749054,0.1437563002109527,0.1294764131307602,293.0625305175781,297.1499938964844,293.1499938964844,0.1633020043373108,-3575.0068359375,304.1446533203125,0.9936144351959229,0.2396370470523834,0.2270696014165878,292.9877624511719,297.1499938964844,293.1499938964844,0.112111896276474,-1953.0208740234373,304.14013671875,0.89519864320755,0.1772916465997696,0.1239996999502182,293.0072937011719,297.1499938964844,293.1499938964844,0.1350789070129394,-3070.6064453125,304.1411437988281,0.9465530514717102,0.205859899520874,0.1949414163827896,293.1568298339844,297.1499938964844,293.1499938964844,0.005982993170619,-2156.509521484375,298.96209716796875,0.5892014503479004,0.050000000745058,0.2276930212974548,291.14434814453125,291.1499938964844,270.3695983886719,269.9881591796875,283.2944030761719,293.1564636230469,291.1437072753906,1.0,0.2116426080465316,1.0,1.0,0.9979501366615297,1.0,-1.0835448503494265,0.4696506261825561,0.6138942241668701,0.2020919620990753,0.0,0.0,0.3892588019371032,23.3908748626709,31.0,-6.431136131286621,-8581.9296875,115.34457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10418701171875,306.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1950320303440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997890710830688,0.2997937500476837,-4.667093890020624e-06,0.0,0.0001979327207664,0.0,0.0,13.66114616394043,0.0,0.0,0.0,0.3089691698551178,4.0,0.0,1.0
284880,293.0145263671875,297.1499938964844,293.1499938964844,0.0865365639328956,-2039.7099609375,304.1428527832031,0.835675060749054,0.1437563002109527,0.1294764131307602,293.0625305175781,297.1499938964844,293.1499938964844,0.1633020043373108,-3575.0068359375,304.1446533203125,0.9936144351959229,0.2396370470523834,0.2270696014165878,292.9877624511719,297.1499938964844,293.1499938964844,0.112111896276474,-1953.0208740234373,304.14013671875,0.89519864320755,0.1772916465997696,0.1239996999502182,293.0072937011719,297.1499938964844,293.1499938964844,0.1350789070129394,-3070.6064453125,304.1411437988281,0.9465530514717102,0.205859899520874,0.1949414163827896,293.1568298339844,297.1499938964844,293.1499938964844,0.005982993170619,-2156.509521484375,298.96209716796875,0.5892014503479004,0.050000000745058,0.2276930212974548,291.14434814453125,291.1499938964844,270.3695983886719,269.9881591796875,283.2944030761719,293.1564636230469,291.1437072753906,1.0,0.2116426080465316,1.0,1.0,0.9979501366615297,1.0,-1.0835448503494265,0.4696506261825561,0.6138942241668701,0.2020919620990753,0.0,0.0,0.3892588019371032,23.3908748626709,31.0,-6.431136131286621,-8581.9296875,115.34457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10418701171875,306.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1950320303440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997890710830688,0.2997937500476837,-4.667093890020624e-06,0.0,0.0001979327207664,0.0,0.0,13.66114616394043,0.0,0.0,0.0,0.3089691698551178,4.0,0.0,1.0
284940,293.0248107910156,297.1499938964844,293.1499938964844,0.0876528918743133,-2060.46044921875,304.14337158203125,0.8273674249649048,0.145102858543396,0.1307639926671981,293.07000732421875,297.1499938964844,293.1499938964844,0.1642563790082931,-3589.5390625,304.1449279785156,0.9831876158714294,0.2403321713209152,0.2277778387069702,292.9983825683594,297.1499938964844,293.1499938964844,0.1137557551264762,-1975.9810791015625,304.14068603515625,0.8858724236488342,0.1792470663785934,0.1254287362098693,293.0169677734375,297.1499938964844,293.1499938964844,0.1365440934896469,-3097.2158203125,304.14166259765625,0.9344983100891112,0.2075138837099075,0.1965863108634948,293.1620788574219,297.1499938964844,293.1499938964844,0.0059748124331235,-2154.461181640625,298.9440002441406,0.5797962546348572,0.050000000745058,0.2279311418533325,291.1415405273437,291.1499938964844,270.3699951171875,269.9907531738281,283.29541015625,293.1617431640625,291.1413269042969,1.0,0.2147166281938552,1.0,1.0,0.998314619064331,1.0,-1.0902796983718872,0.4726673662662506,0.6176123023033142,0.2037110328674316,0.0,0.0,0.3906139433383941,24.74845314025879,34.0,-4.01964807510376,-8632.8388671875,119.4462661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,306.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.205078125,18000.0,0.0,0.0,0.1948169916868209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013314306735992,0.3013361096382141,-4.6714890231669415e-06,0.0,0.0001977144856937,0.0,0.0,13.753582954406738,0.0,0.0,0.0,0.3093410432338714,4.0,0.0,1.0
285000,293.0248107910156,297.1499938964844,293.1499938964844,0.0876528918743133,-2060.46044921875,304.14337158203125,0.8273674249649048,0.145102858543396,0.1307639926671981,293.07000732421875,297.1499938964844,293.1499938964844,0.1642563790082931,-3589.5390625,304.1449279785156,0.9831876158714294,0.2403321713209152,0.2277778387069702,292.9983825683594,297.1499938964844,293.1499938964844,0.1137557551264762,-1975.9810791015625,304.14068603515625,0.8858724236488342,0.1792470663785934,0.1254287362098693,293.0169677734375,297.1499938964844,293.1499938964844,0.1365440934896469,-3097.2158203125,304.14166259765625,0.9344983100891112,0.2075138837099075,0.1965863108634948,293.1620788574219,297.1499938964844,293.1499938964844,0.0059748124331235,-2154.461181640625,298.9440002441406,0.5797962546348572,0.050000000745058,0.2279311418533325,291.1415405273437,291.1499938964844,270.3699951171875,269.9907531738281,283.29541015625,293.1617431640625,291.1413269042969,1.0,0.2147166281938552,1.0,1.0,0.998314619064331,1.0,-1.0902796983718872,0.4726673662662506,0.6176123023033142,0.2037110328674316,0.0,0.0,0.3906139433383941,24.74845314025879,34.0,-4.01964807510376,-8632.8388671875,119.4462661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,306.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.205078125,18000.0,0.0,0.0,0.1948169916868209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013314306735992,0.3013361096382141,-4.6714890231669415e-06,0.0,0.0001977144856937,0.0,0.0,13.753582954406738,0.0,0.0,0.0,0.3093410432338714,4.0,0.0,1.0
285060,293.0344543457031,297.1499938964844,293.1499938964844,0.0886821299791336,-2079.60693359375,304.14385986328125,0.8163799047470093,0.1463175117969513,0.1319491863250732,293.0766296386719,297.1499938964844,293.1499938964844,0.1649558842182159,-3601.677490234375,304.1454467773437,0.9685425758361816,0.2410116344690323,0.2284958213567733,293.0083923339844,297.1499938964844,293.1499938964844,0.1153018772602081,-1997.5113525390625,304.1412048339844,0.8735615611076355,0.1810556054115295,0.1267662942409515,293.02606201171875,297.1499938964844,293.1499938964844,0.1379191726446151,-3122.133544921875,304.14215087890625,0.9186641573905944,0.2090370804071426,0.1981229931116104,293.1669921875,297.1499938964844,293.1499938964844,0.0059682889841496,-2152.953125,298.9251403808594,0.568117082118988,0.050000000745058,0.2282536178827285,291.1389465332031,291.1499938964844,270.368896484375,269.9917907714844,283.2958984375,293.1666564941406,291.1386413574219,1.0,0.2183718234300613,1.0,1.0,0.9986917972564696,1.0,-1.0964009761810305,0.4754034876823425,0.6209975481033325,0.2052013278007507,0.0,0.0,0.3922551274299621,26.54928207397461,37.0,-3.880438804626465,-8677.716796875,124.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,306.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.236328125,18000.0,0.0,0.0,0.194743737578392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030474483966827,0.3030521273612976,-4.676724529417697e-06,0.0,0.0001976401399588,0.0,0.0,13.857706069946287,0.0,0.0,0.0,0.3097695112228393,4.0,0.0,1.0
285120,293.0344543457031,297.1499938964844,293.1499938964844,0.0886821299791336,-2079.60693359375,304.14385986328125,0.8163799047470093,0.1463175117969513,0.1319491863250732,293.0766296386719,297.1499938964844,293.1499938964844,0.1649558842182159,-3601.677490234375,304.1454467773437,0.9685425758361816,0.2410116344690323,0.2284958213567733,293.0083923339844,297.1499938964844,293.1499938964844,0.1153018772602081,-1997.5113525390625,304.1412048339844,0.8735615611076355,0.1810556054115295,0.1267662942409515,293.02606201171875,297.1499938964844,293.1499938964844,0.1379191726446151,-3122.133544921875,304.14215087890625,0.9186641573905944,0.2090370804071426,0.1981229931116104,293.1669921875,297.1499938964844,293.1499938964844,0.0059682889841496,-2152.953125,298.9251403808594,0.568117082118988,0.050000000745058,0.2282536178827285,291.1389465332031,291.1499938964844,270.368896484375,269.9917907714844,283.2958984375,293.1666564941406,291.1386413574219,1.0,0.2183718234300613,1.0,1.0,0.9986917972564696,1.0,-1.0964009761810305,0.4754034876823425,0.6209975481033325,0.2052013278007507,0.0,0.0,0.3922551274299621,26.54928207397461,37.0,-3.880438804626465,-8677.716796875,124.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,306.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.236328125,18000.0,0.0,0.0,0.194743737578392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030474483966827,0.3030521273612976,-4.676724529417697e-06,0.0,0.0001976401399588,0.0,0.0,13.857706069946287,0.0,0.0,0.0,0.3097695112228393,4.0,0.0,1.0
285180,293.0435485839844,297.1499938964844,293.1499938964844,0.08962082862854,-2097.072265625,304.14434814453125,0.803736686706543,0.147401362657547,0.133029505610466,293.082763671875,297.1499938964844,293.1499938964844,0.165614366531372,-3613.107421875,304.1458740234375,0.95095694065094,0.2416258007287979,0.2291740030050277,293.017822265625,297.1499938964844,293.1499938964844,0.1167532876133918,-2017.6629638671875,304.1417236328125,0.8603444695472717,0.1827296912670135,0.1280180215835571,293.0346374511719,297.1499938964844,293.1499938964844,0.1392060667276382,-3145.3994140625,304.1426086425781,0.9024766683578492,0.2104405462741851,0.1995576918125152,293.17156982421875,297.1499938964844,293.1499938964844,0.0059628100134432,-2151.771240234375,298.9055480957031,0.5556418299674988,0.050000000745058,0.2286385595798492,291.1365051269531,291.1499938964844,270.3665466308594,269.9913635253906,283.2958374023437,293.1712646484375,291.13629150390625,1.0,0.2224408090114593,1.0,1.0,0.9990689754486084,1.0,-1.102198362350464,0.4779907464981079,0.6242075562477112,0.2066282778978347,0.0,0.0,0.3942261040210724,28.68008804321289,40.0,-3.3070974349975586,-8722.03515625,129.75865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.77734375,18000.0,0.0,0.0,0.1948510706424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051968216896057,0.3052015006542206,-4.683333827415481e-06,0.0,0.0001977490755962,0.0,0.0,13.98876953125,0.0,0.0,0.0,0.3103061318397522,4.0,0.0,1.0
285240,293.0435485839844,297.1499938964844,293.1499938964844,0.08962082862854,-2097.072265625,304.14434814453125,0.803736686706543,0.147401362657547,0.133029505610466,293.082763671875,297.1499938964844,293.1499938964844,0.165614366531372,-3613.107421875,304.1458740234375,0.95095694065094,0.2416258007287979,0.2291740030050277,293.017822265625,297.1499938964844,293.1499938964844,0.1167532876133918,-2017.6629638671875,304.1417236328125,0.8603444695472717,0.1827296912670135,0.1280180215835571,293.0346374511719,297.1499938964844,293.1499938964844,0.1392060667276382,-3145.3994140625,304.1426086425781,0.9024766683578492,0.2104405462741851,0.1995576918125152,293.17156982421875,297.1499938964844,293.1499938964844,0.0059628100134432,-2151.771240234375,298.9055480957031,0.5556418299674988,0.050000000745058,0.2286385595798492,291.1365051269531,291.1499938964844,270.3665466308594,269.9913635253906,283.2958374023437,293.1712646484375,291.13629150390625,1.0,0.2224408090114593,1.0,1.0,0.9990689754486084,1.0,-1.102198362350464,0.4779907464981079,0.6242075562477112,0.2066282778978347,0.0,0.0,0.3942261040210724,28.68008804321289,40.0,-3.3070974349975586,-8722.03515625,129.75865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.77734375,18000.0,0.0,0.0,0.1948510706424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051968216896057,0.3052015006542206,-4.683333827415481e-06,0.0,0.0001977490755962,0.0,0.0,13.98876953125,0.0,0.0,0.0,0.3103061318397522,4.0,0.0,1.0
285300,293.0478820800781,297.1499938964844,293.1499938964844,0.0900540724396705,-2105.130615234375,304.14459228515625,0.7970365285873413,0.1478939801454544,0.1335290968418121,293.085693359375,297.1499938964844,293.1499938964844,0.1659188419580459,-3618.38623046875,304.14605712890625,0.9414663910865784,0.2419023215770721,0.2294896245002746,293.0223388671875,297.1499938964844,293.1499938964844,0.1174423843622207,-2027.2081298828125,304.1419677734375,0.8537411093711853,0.1835179626941681,0.1286123543977737,293.0387268066406,297.1499938964844,293.1499938964844,0.1398150771856308,-3156.388671875,304.1428527832031,0.8948278427124023,0.2110989391803741,0.2002375572919845,293.1737365722656,297.1499938964844,293.1499938964844,0.0059603122062981,-2151.24462890625,298.8955383300781,0.5493872165679932,0.050000000745058,0.2288509458303451,291.135498046875,291.1499938964844,270.36492919921875,269.9906921386719,283.2956237792969,293.1734313964844,291.13531494140625,1.0,0.2245930582284927,1.0,1.0,0.9992575645446776,1.0,-1.1049611568450928,0.4792221188545227,0.6257390379905701,0.2073143124580383,0.0,0.0,0.3952927887439728,29.85025978088379,40.0,-2.961886167526245,-8743.5224609375,132.66603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,306.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.841796875,18000.0,0.0,0.0,0.1949828267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306381493806839,0.3063861727714538,-4.687095952249365e-06,0.0,0.0001978827785933,0.0,0.0,14.0615816116333,0.0,0.0,0.0,0.310604840517044,4.0,0.0,1.0
285360,293.0521240234375,297.1499938964844,293.1499938964844,0.090463787317276,-2112.74951171875,304.14483642578125,0.7903618216514587,0.1483544409275055,0.13400200009346,293.08856201171875,297.1499938964844,293.1499938964844,0.1662056744098663,-3623.354736328125,304.146240234375,0.9318133592605592,0.2421574294567108,0.2297877669334411,293.0267028808594,297.1499938964844,293.1499938964844,0.1181082278490066,-2036.4180908203125,304.1422119140625,0.8472732901573181,0.1842753291130066,0.1291865855455398,293.04266357421875,297.1499938964844,293.1499938964844,0.1404022872447967,-3166.971923828125,304.1430969238281,0.8872577548027039,0.2117299139499664,0.2008935362100601,293.17584228515625,297.1499938964844,293.1499938964844,0.0059579168446362,-2150.744140625,298.8854064941406,0.5432485342025757,0.050000000745058,0.2290745377540588,291.1346435546875,291.1499938964844,270.363037109375,269.9896850585937,283.2953186035156,293.1755676269531,291.1344909667969,1.0,0.2268039882183075,0.99995619058609,0.99995619058609,0.9994060397148132,1.0,-1.1076316833496094,0.4804113805294037,0.6272202730178833,0.207981675863266,0.0,0.0,0.396404892206192,31.079254150390625,43.0,-2.59757924079895,-8764.615234375,135.67398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,306.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.1951680034399032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076274693012237,0.3076321482658386,-4.69110500489478e-06,0.0,0.0001980707165785,0.0,0.0,14.138492584228516,0.0,0.0,0.0,0.3109205365180969,4.0,0.0,1.0
