time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
285420,293.0602722167969,297.1499938964844,293.1499938964844,0.0912120714783668,-2126.654541015625,304.1452941894531,0.7773805856704712,0.1491806656122207,0.1348681300878524,293.0940246582031,297.1499938964844,293.1499938964844,0.1667224615812301,-3632.289306640625,304.1466369628906,0.913082242012024,0.2426023930311203,0.2303289920091629,293.0350646972656,297.1499938964844,293.1499938964844,0.1193710193037986,-2053.84716796875,304.1427001953125,0.8349236249923706,0.1857018619775772,0.1302768588066101,293.0502319335937,297.1499938964844,293.1499938964844,0.1415119022130966,-3186.933837890625,304.1435241699219,0.8726772665977478,0.2129137217998504,0.2021364569664001,293.1798400878906,297.1499938964844,293.1499938964844,0.0059532802551984,-2149.765625,298.8647766113281,0.5315748453140259,0.050000000745058,0.2295503616333007,291.1333923339844,291.1499938964844,270.35858154296875,269.9869079589844,283.2944030761719,293.1795959472656,291.13330078125,1.0,0.2313541322946548,0.999868631362915,0.999868631362915,0.999703049659729,1.0,-1.1126927137374878,0.4826615750789642,0.6300311088562012,0.2092583030462265,0.0,0.0,0.3987108469009399,33.68683624267578,46.0,-1.730398416519165,-8805.61328125,141.93966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,306.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7421875,18000.0,0.0,0.0,0.1956958323717117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102558255195617,0.310260534286499,-4.699736109614605e-06,0.0,0.0001986064016819,0.0,0.0,14.301868438720703,0.0,0.0,0.0,0.3115912973880768,4.0,0.0,1.0
285480,293.0602722167969,297.1499938964844,293.1499938964844,0.0912120714783668,-2126.654541015625,304.1452941894531,0.7773805856704712,0.1491806656122207,0.1348681300878524,293.0940246582031,297.1499938964844,293.1499938964844,0.1667224615812301,-3632.289306640625,304.1466369628906,0.913082242012024,0.2426023930311203,0.2303289920091629,293.0350646972656,297.1499938964844,293.1499938964844,0.1193710193037986,-2053.84716796875,304.1427001953125,0.8349236249923706,0.1857018619775772,0.1302768588066101,293.0502319335937,297.1499938964844,293.1499938964844,0.1415119022130966,-3186.933837890625,304.1435241699219,0.8726772665977478,0.2129137217998504,0.2021364569664001,293.1798400878906,297.1499938964844,293.1499938964844,0.0059532802551984,-2149.765625,298.8647766113281,0.5315748453140259,0.050000000745058,0.2295503616333007,291.1333923339844,291.1499938964844,270.35858154296875,269.9869079589844,283.2944030761719,293.1795959472656,291.13330078125,1.0,0.2313541322946548,0.999868631362915,0.999868631362915,0.999703049659729,1.0,-1.1126927137374878,0.4826615750789642,0.6300311088562012,0.2092583030462265,0.0,0.0,0.3987108469009399,33.68683624267578,46.0,-1.730398416519165,-8805.61328125,141.93966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,306.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7421875,18000.0,0.0,0.0,0.1956958323717117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102558255195617,0.310260534286499,-4.699736109614605e-06,0.0,0.0001986064016819,0.0,0.0,14.301868438720703,0.0,0.0,0.0,0.3115912973880768,4.0,0.0,1.0
285540,293.0680236816406,297.1499938964844,293.1499938964844,0.0918636247515678,-2138.74609375,304.1457824707031,0.7651844024658203,0.1498798280954361,0.1356264054775238,293.0992736816406,297.1499938964844,293.1499938964844,0.1671589314937591,-3639.809326171875,304.14703369140625,0.8968303203582764,0.2429577857255935,0.2307928502559662,293.0429382324219,297.1499938964844,293.1499938964844,0.1205432340502739,-2069.979736328125,304.1431884765625,0.8233651518821716,0.1870153397321701,0.131291925907135,293.0573425292969,297.1499938964844,293.1499938964844,0.1425362378358841,-3205.316162109375,304.1439819335937,0.8591495156288147,0.2139975577592849,0.2032900899648666,293.1836242675781,297.1499938964844,293.1499938964844,0.0059486352838575,-2148.744140625,298.8437194824219,0.5209507942199707,0.050000000745058,0.2300578653812408,291.1328430175781,291.1499938964844,270.3533630371094,269.9831848144531,283.293212890625,293.1833801269531,291.1328430175781,1.0,0.2360138148069381,0.99978107213974,0.99978107213974,1.0,1.0,-1.117371916770935,0.4847369790077209,0.6326349377632141,0.2104542106389999,0.0,0.0,0.4010424315929413,36.45901870727539,49.0,-0.7810379862785339,-8844.7431640625,148.46820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447692871094,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.154296875,18000.0,0.0,0.0,0.1964224725961685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129701316356659,0.3129748404026031,-4.708901087724371e-06,0.0,0.0001993438490899,0.0,0.0,14.472222328186035,0.0,0.0,0.0,0.3122911751270294,4.0,0.0,1.0
285600,293.0680236816406,297.1499938964844,293.1499938964844,0.0918636247515678,-2138.74609375,304.1457824707031,0.7651844024658203,0.1498798280954361,0.1356264054775238,293.0992736816406,297.1499938964844,293.1499938964844,0.1671589314937591,-3639.809326171875,304.14703369140625,0.8968303203582764,0.2429577857255935,0.2307928502559662,293.0429382324219,297.1499938964844,293.1499938964844,0.1205432340502739,-2069.979736328125,304.1431884765625,0.8233651518821716,0.1870153397321701,0.131291925907135,293.0573425292969,297.1499938964844,293.1499938964844,0.1425362378358841,-3205.316162109375,304.1439819335937,0.8591495156288147,0.2139975577592849,0.2032900899648666,293.1836242675781,297.1499938964844,293.1499938964844,0.0059486352838575,-2148.744140625,298.8437194824219,0.5209507942199707,0.050000000745058,0.2300578653812408,291.1328430175781,291.1499938964844,270.3533630371094,269.9831848144531,283.293212890625,293.1833801269531,291.1328430175781,1.0,0.2360138148069381,0.99978107213974,0.99978107213974,1.0,1.0,-1.117371916770935,0.4847369790077209,0.6326349377632141,0.2104542106389999,0.0,0.0,0.4010424315929413,36.45901870727539,49.0,-0.7810379862785339,-8844.7431640625,148.46820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447692871094,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.154296875,18000.0,0.0,0.0,0.1964224725961685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129701316356659,0.3129748404026031,-4.708901087724371e-06,0.0,0.0001993438490899,0.0,0.0,14.472222328186035,0.0,0.0,0.0,0.3122911751270294,4.0,0.0,1.0
285660,293.075439453125,297.1499938964844,293.1499938964844,0.0924183428287506,-2149.02197265625,304.1462707519531,0.7539588809013367,0.1504527181386947,0.1362764835357666,293.10430908203125,297.1499938964844,293.1499938964844,0.1675131618976593,-3645.883544921875,304.1474304199219,0.8821669220924377,0.2432223856449127,0.2311768233776092,293.05035400390625,297.1499938964844,293.1499938964844,0.1216294169425964,-2084.8876953125,304.1436462402344,0.8123441934585571,0.1882235705852508,0.1322361826896667,293.06402587890625,297.1499938964844,293.1499938964844,0.1434796750545501,-3222.206298828125,304.1444091796875,0.8468328714370728,0.214988499879837,0.2043597549200058,293.1871643066406,297.1499938964844,293.1499938964844,0.0059438054449856,-2147.62548828125,298.822265625,0.5114930868148804,0.050000000745058,0.2305900305509567,291.1329650878906,291.1499938964844,270.3475341796875,269.97869873046875,283.29180908203125,293.1869201660156,291.1330261230469,1.0,0.2407207638025283,0.9993946552276612,0.9993946552276612,1.0,1.0,-1.1216692924499512,0.4866400957107544,0.6350291967391968,0.2115698754787445,0.0,0.0,0.403311163187027,39.35826110839844,37.0,0.1558306962251663,-8881.837890625,155.1844024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,306.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.1973178386688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156636655330658,0.3156684041023254,-4.718232958111912e-06,0.0,0.0002002525288844,0.0,0.0,14.64289379119873,0.0,0.0,0.0,0.3129925727844238,4.0,0.0,1.0
285720,293.075439453125,297.1499938964844,293.1499938964844,0.0924183428287506,-2149.02197265625,304.1462707519531,0.7539588809013367,0.1504527181386947,0.1362764835357666,293.10430908203125,297.1499938964844,293.1499938964844,0.1675131618976593,-3645.883544921875,304.1474304199219,0.8821669220924377,0.2432223856449127,0.2311768233776092,293.05035400390625,297.1499938964844,293.1499938964844,0.1216294169425964,-2084.8876953125,304.1436462402344,0.8123441934585571,0.1882235705852508,0.1322361826896667,293.06402587890625,297.1499938964844,293.1499938964844,0.1434796750545501,-3222.206298828125,304.1444091796875,0.8468328714370728,0.214988499879837,0.2043597549200058,293.1871643066406,297.1499938964844,293.1499938964844,0.0059438054449856,-2147.62548828125,298.822265625,0.5114930868148804,0.050000000745058,0.2305900305509567,291.1329650878906,291.1499938964844,270.3475341796875,269.97869873046875,283.29180908203125,293.1869201660156,291.1330261230469,1.0,0.2407207638025283,0.9993946552276612,0.9993946552276612,1.0,1.0,-1.1216692924499512,0.4866400957107544,0.6350291967391968,0.2115698754787445,0.0,0.0,0.403311163187027,39.35826110839844,37.0,0.1558306962251663,-8881.837890625,155.1844024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,306.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.1973178386688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156636655330658,0.3156684041023254,-4.718232958111912e-06,0.0,0.0002002525288844,0.0,0.0,14.64289379119873,0.0,0.0,0.0,0.3129925727844238,4.0,0.0,1.0
285780,293.0824279785156,297.1499938964844,293.1499938964844,0.0927682220935821,-2155.430908203125,304.1469421386719,0.7572217583656311,0.1509279459714889,0.1366982758045196,293.10906982421875,297.1499938964844,293.1499938964844,0.1676543653011322,-3648.172607421875,304.1480712890625,0.8854659199714661,0.2434151321649551,0.2313487231731414,293.0572204589844,297.1499938964844,293.1499938964844,0.1225175112485885,-2096.9990234375,304.144287109375,0.8165432214736938,0.1893581300973892,0.1330196112394333,293.0702209472656,297.1499938964844,293.1499938964844,0.144223541021347,-3235.41943359375,304.1450500488281,0.8507574796676636,0.2159148305654525,0.2052215188741684,293.1904296875,297.1499938964844,293.1499938964844,0.0059192939661443,-2140.117919921875,298.8010559082031,0.5133791565895081,0.050000000745058,0.2304766476154327,291.134765625,291.1499938964844,270.3412780761719,269.9735717773437,283.2906799316406,293.1902160644531,291.1351928710937,1.0,0.2396909445524215,0.999008297920227,0.999008297920227,1.0,1.0,-1.1242214441299438,0.4877523183822632,0.6364690661430359,0.2122715413570404,0.0,0.0,0.4052613377571106,38.78899765014648,25.0,3.027085304260254,-8911.0859375,154.8141326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,306.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.892578125,18000.0,0.0,0.0,0.1983379274606704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181480467319488,0.3181527853012085,-4.727285158878658e-06,0.0,0.0002012877812376,0.0,0.0,14.80243968963623,0.0,0.0,0.0,0.31364706158638,4.0,0.0,1.0
285840,293.0824279785156,297.1499938964844,293.1499938964844,0.0927682220935821,-2155.430908203125,304.1469421386719,0.7572217583656311,0.1509279459714889,0.1366982758045196,293.10906982421875,297.1499938964844,293.1499938964844,0.1676543653011322,-3648.172607421875,304.1480712890625,0.8854659199714661,0.2434151321649551,0.2313487231731414,293.0572204589844,297.1499938964844,293.1499938964844,0.1225175112485885,-2096.9990234375,304.144287109375,0.8165432214736938,0.1893581300973892,0.1330196112394333,293.0702209472656,297.1499938964844,293.1499938964844,0.144223541021347,-3235.41943359375,304.1450500488281,0.8507574796676636,0.2159148305654525,0.2052215188741684,293.1904296875,297.1499938964844,293.1499938964844,0.0059192939661443,-2140.117919921875,298.8010559082031,0.5133791565895081,0.050000000745058,0.2304766476154327,291.134765625,291.1499938964844,270.3412780761719,269.9735717773437,283.2906799316406,293.1902160644531,291.1351928710937,1.0,0.2396909445524215,0.999008297920227,0.999008297920227,1.0,1.0,-1.1242214441299438,0.4877523183822632,0.6364690661430359,0.2122715413570404,0.0,0.0,0.4052613377571106,38.78899765014648,25.0,3.027085304260254,-8911.0859375,154.8141326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,306.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.892578125,18000.0,0.0,0.0,0.1983379274606704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181480467319488,0.3181527853012085,-4.727285158878658e-06,0.0,0.0002012877812376,0.0,0.0,14.80243968963623,0.0,0.0,0.0,0.31364706158638,4.0,0.0,1.0
285900,293.085693359375,297.1499938964844,293.1499938964844,0.09287890791893,-2157.42138671875,304.14727783203125,0.7638109922409058,0.1511414051055908,0.1368430703878402,293.1112976074219,297.1499938964844,293.1499938964844,0.1676526963710785,-3648.035888671875,304.1484069824219,0.893192708492279,0.243493914604187,0.2313714623451233,293.06036376953125,297.1499938964844,293.1499938964844,0.1228999197483062,-2102.1865234375,304.1446228027344,0.8237101435661316,0.1899125427007675,0.1333669126033783,293.07305908203125,297.1499938964844,293.1499938964844,0.1445318311452865,-3240.85595703125,304.1453857421875,0.8582852482795715,0.2163674086332321,0.2055945098400116,293.1919250488281,297.1499938964844,293.1499938964844,0.0059004961512982,-2134.19677734375,298.7908630371094,0.5181644558906555,0.050000000745058,0.2302055358886718,291.13677978515625,291.1499938964844,270.3380432128906,269.9708251953125,283.2901916503906,293.19171142578125,291.1372375488281,1.0,0.2375694662332534,0.99881511926651,0.99881511926651,1.0,1.0,-1.1249618530273438,0.4880671799182892,0.636894702911377,0.2124905735254287,0.0,0.0,0.4059427976608276,37.35274124145508,25.0,4.390080451965332,-8921.06640625,152.2733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,306.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.271484375,18000.0,0.0,0.0,0.1988698244094848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190967440605163,0.319101482629776,-4.731155513582053e-06,0.0,0.0002018275990849,0.0,0.0,14.864782333374023,0.0,0.0,0.0,0.3139043152332306,4.0,0.0,1.0
285960,293.0888366699219,297.1499938964844,293.1499938964844,0.0929578393697738,-2158.8203125,304.14764404296875,0.7737371325492859,0.1513390690088272,0.1369515657424926,293.1134338378906,297.1499938964844,293.1499938964844,0.1676186323165893,-3647.3369140625,304.1487731933594,0.9048595428466796,0.2435616552829742,0.2313604801893234,293.0633544921875,297.1499938964844,293.1499938964844,0.1232554987072944,-2107.002685546875,304.1449584960937,0.8340611457824707,0.1904597282409668,0.1336919516324997,293.07574462890625,297.1499938964844,293.1499938964844,0.1448134332895279,-3245.812255859375,304.1457214355469,0.8695862889289856,0.2168145924806594,0.2059390097856521,293.1932983398437,297.1499938964844,293.1499938964844,0.005878547206521,-2127.2529296875,298.7807922363281,0.5256012678146362,0.050000000745058,0.2298251539468765,291.138916015625,291.1499938964844,270.3347473144531,269.96795654296875,283.2897033691406,293.193115234375,291.1393737792969,1.0,0.2345512360334396,0.998624861240387,0.998624861240387,1.0,1.0,-1.125426173210144,0.4882575273513794,0.6371687054634094,0.2126419842243194,0.0,0.0,0.4064680635929107,35.32950210571289,25.0,5.196160793304443,-8928.4013671875,148.5288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,306.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.736328125,18000.0,0.0,0.0,0.1994003504514694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198392987251282,0.3198440372943878,-4.734328740596538e-06,0.0,0.0002023660053964,0.0,0.0,14.91408634185791,0.0,0.0,0.0,0.3141090869903564,4.0,0.0,1.0
286020,293.0948181152344,297.1499938964844,293.1499938964844,0.0931193679571151,-2161.720947265625,304.1481628417969,0.789044201374054,0.1516751796007156,0.1371696144342422,293.1175537109375,297.1499938964844,293.1499938964844,0.1675691604614257,-3646.324951171875,304.1492614746094,0.9240666031837464,0.2436539232730865,0.2313540875911712,293.0690002441406,297.1499938964844,293.1499938964844,0.1239885911345481,-2116.9619140625,304.1454162597656,0.8502780199050903,0.1915129274129867,0.1343578398227691,293.0807800292969,297.1499938964844,293.1499938964844,0.1454050689935684,-3256.2841796875,304.1461486816406,0.8872737884521484,0.2176756560802459,0.2066558748483657,293.19580078125,297.1499938964844,293.1499938964844,0.0058420845307409,-2115.76220703125,298.76031494140625,0.5371803045272827,0.050000000745058,0.2293121814727783,291.1425476074219,291.1499938964844,270.328125,269.96209716796875,283.2884521484375,293.1956481933594,291.142822265625,1.0,0.2308886647224426,0.9982444047927856,0.9982444047927856,1.0,1.0,-1.1267240047454834,0.4888061583042145,0.6379178166389465,0.2130316197872162,0.0,0.0,0.4071979224681854,32.61050796508789,25.0,4.531399250030518,-8941.4580078125,143.67469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,306.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.2004206031560897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208540678024292,0.3208588063716888,-4.738801180792507e-06,0.0,0.0002034014323726,0.0,0.0,14.981989860534668,0.0,0.0,0.0,0.3143928050994873,4.0,0.0,1.0
286080,293.0948181152344,297.1499938964844,293.1499938964844,0.0931193679571151,-2161.720947265625,304.1481628417969,0.789044201374054,0.1516751796007156,0.1371696144342422,293.1175537109375,297.1499938964844,293.1499938964844,0.1675691604614257,-3646.324951171875,304.1492614746094,0.9240666031837464,0.2436539232730865,0.2313540875911712,293.0690002441406,297.1499938964844,293.1499938964844,0.1239885911345481,-2116.9619140625,304.1454162597656,0.8502780199050903,0.1915129274129867,0.1343578398227691,293.0807800292969,297.1499938964844,293.1499938964844,0.1454050689935684,-3256.2841796875,304.1461486816406,0.8872737884521484,0.2176756560802459,0.2066558748483657,293.19580078125,297.1499938964844,293.1499938964844,0.0058420845307409,-2115.76220703125,298.76031494140625,0.5371803045272827,0.050000000745058,0.2293121814727783,291.1425476074219,291.1499938964844,270.328125,269.96209716796875,283.2884521484375,293.1956481933594,291.142822265625,1.0,0.2308886647224426,0.9982444047927856,0.9982444047927856,1.0,1.0,-1.1267240047454834,0.4888061583042145,0.6379178166389465,0.2130316197872162,0.0,0.0,0.4071979224681854,32.61050796508789,25.0,4.531399250030518,-8941.4580078125,143.67469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,306.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.2004206031560897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208540678024292,0.3208588063716888,-4.738801180792507e-06,0.0,0.0002034014323726,0.0,0.0,14.981989860534668,0.0,0.0,0.0,0.3143928050994873,4.0,0.0,1.0
286140,293.10040283203125,297.1499938964844,293.1499938964844,0.0932549312710762,-2164.17236328125,304.1485290527344,0.8015393018722534,0.1519379466772079,0.1373463571071624,293.1214294433594,297.1499938964844,293.1499938964844,0.1675117164850235,-3645.22900390625,304.14959716796875,0.9400980472564696,0.2436876744031906,0.2313210517168045,293.0743103027344,297.1499938964844,293.1499938964844,0.1247020736336708,-2126.669189453125,304.145751953125,0.864093542098999,0.1924893260002136,0.1349952667951584,293.0854797363281,297.1499938964844,293.1499938964844,0.1459870785474777,-3266.619873046875,304.1464538574219,0.9019653797149658,0.2184710800647735,0.2073450088500976,293.19805908203125,297.1499938964844,293.1499938964844,0.0058102081529796,-2105.803955078125,298.7391052246094,0.5467998385429382,0.050000000745058,0.2289425283670425,291.144775390625,291.1499938964844,270.32159423828125,269.9560546875,283.2870788574219,293.1979064941406,291.14501953125,1.0,0.2281569689512252,0.9978638887405396,0.9978638887405396,1.0,1.0,-1.1280450820922852,0.4893644154071808,0.6386806964874268,0.213429793715477,0.0,0.0,0.4077382087707519,30.656911849975582,25.0,3.446875810623169,-8954.76171875,140.2843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,306.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.2013500332832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215808868408203,0.3215856552124023,-4.741789325635182e-06,0.0,0.0002043446875177,0.0,0.0,15.030094146728516,0.0,0.0,0.0,0.3145923018455505,4.0,0.0,1.0
286200,293.10040283203125,297.1499938964844,293.1499938964844,0.0932549312710762,-2164.17236328125,304.1485290527344,0.8015393018722534,0.1519379466772079,0.1373463571071624,293.1214294433594,297.1499938964844,293.1499938964844,0.1675117164850235,-3645.22900390625,304.14959716796875,0.9400980472564696,0.2436876744031906,0.2313210517168045,293.0743103027344,297.1499938964844,293.1499938964844,0.1247020736336708,-2126.669189453125,304.145751953125,0.864093542098999,0.1924893260002136,0.1349952667951584,293.0854797363281,297.1499938964844,293.1499938964844,0.1459870785474777,-3266.619873046875,304.1464538574219,0.9019653797149658,0.2184710800647735,0.2073450088500976,293.19805908203125,297.1499938964844,293.1499938964844,0.0058102081529796,-2105.803955078125,298.7391052246094,0.5467998385429382,0.050000000745058,0.2289425283670425,291.144775390625,291.1499938964844,270.32159423828125,269.9560546875,283.2870788574219,293.1979064941406,291.14501953125,1.0,0.2281569689512252,0.9978638887405396,0.9978638887405396,1.0,1.0,-1.1280450820922852,0.4893644154071808,0.6386806964874268,0.213429793715477,0.0,0.0,0.4077382087707519,30.656911849975582,25.0,3.446875810623169,-8954.76171875,140.2843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,306.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.2013500332832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215808868408203,0.3215856552124023,-4.741789325635182e-06,0.0,0.0002043446875177,0.0,0.0,15.030094146728516,0.0,0.0,0.0,0.3145923018455505,4.0,0.0,1.0
286260,293.1055908203125,297.1499938964844,293.1499938964844,0.0933610945940017,-2166.089599609375,304.1488342285156,0.8116432428359985,0.1521416455507278,0.1374872475862503,293.1250915527344,297.1499938964844,293.1499938964844,0.1674299389123916,-3643.731201171875,304.1498718261719,0.9528061151504515,0.2436709553003311,0.2312589734792709,293.0793151855469,297.1499938964844,293.1499938964844,0.1253726929426193,-2135.7861328125,304.14605712890625,0.8759503364562988,0.1933885067701339,0.1355930268764495,293.0899658203125,297.1499938964844,293.1499938964844,0.1465325504541397,-3276.30517578125,304.146728515625,0.9149298071861268,0.2191982716321945,0.2079894393682479,293.2001037597656,297.1499938964844,293.1499938964844,0.0057810079306364,-2096.69873046875,298.7175598144531,0.5548068881034851,0.050000000745058,0.2286652475595474,291.1467590332031,291.1499938964844,270.3153076171875,269.9500427246094,283.28570556640625,293.1999816894531,291.1469421386719,1.0,0.2261255979537964,0.9975035786628724,0.9975035786628724,1.0,1.0,-1.129297971725464,0.4898927807807922,0.6394051313400269,0.2138105034828186,0.0,0.0,0.4080362021923065,29.19547843933105,25.0,2.802090644836426,-8967.466796875,137.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93145751953125,306.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.2021625488996505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220266997814178,0.3220314383506775,-4.743786121252924e-06,0.0,0.000205169286346,0.0,0.0,15.060113906860352,0.0,0.0,0.0,0.3147169947624206,4.0,0.0,1.0
286320,293.1055908203125,297.1499938964844,293.1499938964844,0.0933610945940017,-2166.089599609375,304.1488342285156,0.8116432428359985,0.1521416455507278,0.1374872475862503,293.1250915527344,297.1499938964844,293.1499938964844,0.1674299389123916,-3643.731201171875,304.1498718261719,0.9528061151504515,0.2436709553003311,0.2312589734792709,293.0793151855469,297.1499938964844,293.1499938964844,0.1253726929426193,-2135.7861328125,304.14605712890625,0.8759503364562988,0.1933885067701339,0.1355930268764495,293.0899658203125,297.1499938964844,293.1499938964844,0.1465325504541397,-3276.30517578125,304.146728515625,0.9149298071861268,0.2191982716321945,0.2079894393682479,293.2001037597656,297.1499938964844,293.1499938964844,0.0057810079306364,-2096.69873046875,298.7175598144531,0.5548068881034851,0.050000000745058,0.2286652475595474,291.1467590332031,291.1499938964844,270.3153076171875,269.9500427246094,283.28570556640625,293.1999816894531,291.1469421386719,1.0,0.2261255979537964,0.9975035786628724,0.9975035786628724,1.0,1.0,-1.129297971725464,0.4898927807807922,0.6394051313400269,0.2138105034828186,0.0,0.0,0.4080362021923065,29.19547843933105,25.0,2.802090644836426,-8967.466796875,137.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93145751953125,306.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.2021625488996505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220266997814178,0.3220314383506775,-4.743786121252924e-06,0.0,0.000205169286346,0.0,0.0,15.060113906860352,0.0,0.0,0.0,0.3147169947624206,4.0,0.0,1.0
286380,293.11041259765625,297.1499938964844,293.1499938964844,0.0934361219406127,-2167.43798828125,304.14910888671875,0.8193549513816833,0.1522868275642395,0.1375893503427505,293.1285400390625,297.1499938964844,293.1499938964844,0.1673219799995422,-3641.794189453125,304.15008544921875,0.962463080883026,0.2436043173074722,0.2311643362045288,293.0840759277344,297.1499938964844,293.1499938964844,0.1259983479976654,-2144.285400390625,304.1463317871094,0.8858466744422913,0.1942126601934433,0.1361487656831741,293.0942077636719,297.1499938964844,293.1499938964844,0.1470384895801544,-3285.285888671875,304.14697265625,0.9262270331382751,0.2198584526777267,0.2085847407579422,293.2019958496094,297.1499938964844,293.1499938964844,0.0057537765242159,-2088.22705078125,298.69561767578125,0.5612804889678955,0.050000000745058,0.2284577637910843,291.1484069824219,291.1499938964844,270.3094482421875,269.9442443847656,283.284423828125,293.2018737792969,291.1485900878906,1.0,0.224624678492546,0.9971432685852052,0.9971432685852052,1.0,1.0,-1.130439519882202,0.4903720915317535,0.6400673985481262,0.2141609787940979,0.0,0.0,0.4081349074840545,28.10507202148437,25.0,2.356818437576294,-8979.1865234375,136.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.2028389126062393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222183585166931,0.3222230970859527,-4.7448252189497e-06,0.0,0.0002058557001873,0.0,0.0,15.073556900024414,0.0,0.0,0.0,0.3147736191749573,4.0,0.0,1.0
286440,293.11041259765625,297.1499938964844,293.1499938964844,0.0934361219406127,-2167.43798828125,304.14910888671875,0.8193549513816833,0.1522868275642395,0.1375893503427505,293.1285400390625,297.1499938964844,293.1499938964844,0.1673219799995422,-3641.794189453125,304.15008544921875,0.962463080883026,0.2436043173074722,0.2311643362045288,293.0840759277344,297.1499938964844,293.1499938964844,0.1259983479976654,-2144.285400390625,304.1463317871094,0.8858466744422913,0.1942126601934433,0.1361487656831741,293.0942077636719,297.1499938964844,293.1499938964844,0.1470384895801544,-3285.285888671875,304.14697265625,0.9262270331382751,0.2198584526777267,0.2085847407579422,293.2019958496094,297.1499938964844,293.1499938964844,0.0057537765242159,-2088.22705078125,298.69561767578125,0.5612804889678955,0.050000000745058,0.2284577637910843,291.1484069824219,291.1499938964844,270.3094482421875,269.9442443847656,283.284423828125,293.2018737792969,291.1485900878906,1.0,0.224624678492546,0.9971432685852052,0.9971432685852052,1.0,1.0,-1.130439519882202,0.4903720915317535,0.6400673985481262,0.2141609787940979,0.0,0.0,0.4081349074840545,28.10507202148437,25.0,2.356818437576294,-8979.1865234375,136.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.2028389126062393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222183585166931,0.3222230970859527,-4.7448252189497e-06,0.0,0.0002058557001873,0.0,0.0,15.073556900024414,0.0,0.0,0.0,0.3147736191749573,4.0,0.0,1.0
286500,293.1127014160156,297.1499938964844,293.1499938964844,0.0934609919786453,-2167.87939453125,304.14923095703125,0.8225154876708984,0.1523379832506179,0.137625053524971,293.13018798828125,297.1499938964844,293.1499938964844,0.1672567129135131,-3640.6328125,304.1501770019531,0.9663164615631104,0.24355249106884,0.231103777885437,293.0863647460937,297.1499938964844,293.1499938964844,0.1262934505939483,-2148.291015625,304.1464538574219,0.8900947570800781,0.1945974230766296,0.1364105492830276,293.09625244140625,297.1499938964844,293.1499938964844,0.1472755372524261,-3289.491455078125,304.1470947265625,0.9310680627822876,0.2201640754938125,0.2088633775711059,293.202880859375,297.1499938964844,293.1499938964844,0.0057407165877521,-2084.167724609375,298.6845397949219,0.5639916658401489,0.050000000745058,0.2283747643232345,291.149169921875,291.1499938964844,270.3067321777344,269.9414367675781,283.2838439941406,293.2027587890625,291.1493225097656,1.0,0.2240311056375503,0.9969630837440492,0.9969630837440492,1.0,1.0,-1.1309586763381958,0.4905891120433807,0.6403695940971375,0.2143219113349914,0.0,0.0,0.4081127047538757,27.669897079467773,25.0,2.2035820484161377,-8984.546875,135.3213348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,306.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.2031221836805343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222269713878631,0.3222317099571228,-4.745022124552634e-06,0.0,0.0002061432023765,0.0,0.0,15.07460117340088,0.0,0.0,0.0,0.3147785365581512,4.0,0.0,1.0
286560,293.11492919921875,297.1499938964844,293.1499938964844,0.093477539718151,-2168.16748046875,304.1493225097656,0.8252962231636047,0.1523753851652145,0.137650579214096,293.1317749023437,297.1499938964844,293.1499938964844,0.1671838462352752,-3639.34130859375,304.1502990722656,0.9696279168128968,0.2434885948896408,0.2310342043638229,293.0885925292969,297.1499938964844,293.1499938964844,0.1265769600868225,-2152.13720703125,304.1465759277344,0.8939207196235657,0.1949647367000579,0.1366617977619171,293.0982360839844,297.1499938964844,293.1499938964844,0.147502139210701,-3293.510009765625,304.147216796875,0.9353883266448976,0.220454066991806,0.2091294825077057,293.2037353515625,297.1499938964844,293.1499938964844,0.0057279518805444,-2080.20263671875,298.6733703613281,0.5663943886756897,0.050000000745058,0.2283029854297638,291.1498718261719,291.1499938964844,270.3041687011719,269.93878173828125,283.2833251953125,293.2036437988281,291.1500244140625,1.0,0.2235215604305267,0.996781587600708,0.996781587600708,1.0,1.0,-1.1314407587051392,0.4907898008823395,0.6406509280204773,0.2144723087549209,0.0,0.0,0.4080472290515899,27.294069290161133,25.0,2.060168981552124,-8989.4892578125,134.72552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,306.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.203368455171585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221810162067413,0.322185754776001,-4.745017577079125e-06,0.0,0.0002063931315205,0.0,0.0,15.072091102600098,0.0,0.0,0.0,0.3147688806056976,4.0,0.0,1.0
286620,293.1191101074219,297.1499938964844,293.1499938964844,0.0934858918190002,-2168.28662109375,304.1495361328125,0.8298824429512024,0.1524106115102768,0.1376712173223495,293.1348571777344,297.1499938964844,293.1499938964844,0.1670151948928833,-3636.364501953125,304.1504821777344,0.9748934507369996,0.2433256953954696,0.2308675348758697,293.0928955078125,297.1499938964844,293.1499938964844,0.1271100342273712,-2159.3642578125,304.1468200683594,0.9004359245300293,0.1956494748592376,0.1371332705020904,293.10205078125,297.1499938964844,293.1499938964844,0.1479247361421585,-3301.000244140625,304.1474304199219,0.9426088929176332,0.2209893316030502,0.2096246778964996,293.20538330078125,297.1499938964844,293.1499938964844,0.005703140515834,-2072.502197265625,298.6507568359375,0.5703877210617065,0.050000000745058,0.2281871736049652,291.1511535644531,291.1499938964844,270.2996826171875,269.9338073730469,283.2825012207031,293.20526123046875,291.1512756347656,1.0,0.2227075546979904,0.9964186549186708,0.9964186549186708,1.0,1.0,-1.132286787033081,0.491139680147171,0.6411470770835876,0.2147393673658371,0.0,0.0,0.4078032672405243,26.68875312805176,25.0,1.7769464254379272,-8998.0205078125,133.7831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988708496094,306.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5703125,18000.0,0.0,0.0,0.2037515789270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219449818134308,0.3219497203826904,-4.7444618758163415e-06,0.0,0.0002067819586955,0.0,0.0,15.05764865875244,0.0,0.0,0.0,0.3147108852863312,4.0,0.0,1.0
286680,293.1191101074219,297.1499938964844,293.1499938964844,0.0934858918190002,-2168.28662109375,304.1495361328125,0.8298824429512024,0.1524106115102768,0.1376712173223495,293.1348571777344,297.1499938964844,293.1499938964844,0.1670151948928833,-3636.364501953125,304.1504821777344,0.9748934507369996,0.2433256953954696,0.2308675348758697,293.0928955078125,297.1499938964844,293.1499938964844,0.1271100342273712,-2159.3642578125,304.1468200683594,0.9004359245300293,0.1956494748592376,0.1371332705020904,293.10205078125,297.1499938964844,293.1499938964844,0.1479247361421585,-3301.000244140625,304.1474304199219,0.9426088929176332,0.2209893316030502,0.2096246778964996,293.20538330078125,297.1499938964844,293.1499938964844,0.005703140515834,-2072.502197265625,298.6507568359375,0.5703877210617065,0.050000000745058,0.2281871736049652,291.1511535644531,291.1499938964844,270.2996826171875,269.9338073730469,283.2825012207031,293.20526123046875,291.1512756347656,1.0,0.2227075546979904,0.9964186549186708,0.9964186549186708,1.0,1.0,-1.132286787033081,0.491139680147171,0.6411470770835876,0.2147393673658371,0.0,0.0,0.4078032672405243,26.68875312805176,25.0,1.7769464254379272,-8998.0205078125,133.7831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988708496094,306.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5703125,18000.0,0.0,0.0,0.2037515789270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219449818134308,0.3219497203826904,-4.7444618758163415e-06,0.0,0.0002067819586955,0.0,0.0,15.05764865875244,0.0,0.0,0.0,0.3147108852863312,4.0,0.0,1.0
286740,293.123046875,297.1499938964844,293.1499938964844,0.0934614241123199,-2167.800048828125,304.14971923828125,0.8333566784858704,0.1523945480585098,0.1376512944698333,293.1377868652344,297.1499938964844,293.1499938964844,0.1668154299259185,-3632.85205078125,304.150634765625,0.9786949157714844,0.2431165128946304,0.2306632399559021,293.0969543457031,297.1499938964844,293.1499938964844,0.1275987476110458,-2165.984375,304.1470642089844,0.9056727290153505,0.1962702721357345,0.1375641673803329,293.1056823730469,297.1499938964844,293.1499938964844,0.1483072638511657,-3307.776123046875,304.14764404296875,0.9481855630874634,0.2214673310518264,0.2100713551044464,293.2068786621094,297.1499938964844,293.1499938964844,0.0056790825910866,-2065.04345703125,298.6278076171875,0.5734525322914124,0.050000000745058,0.2281010448932647,291.1522216796875,291.1499938964844,270.296142578125,269.92950439453125,283.28204345703125,293.206787109375,291.15234375,1.0,0.2221085429191589,0.9960556626319884,0.9960556626319884,1.0,1.0,-1.1329677104949951,0.491417646408081,0.6415500640869141,0.2149586975574493,0.0,0.0,0.4074315428733825,26.239547729492188,25.0,1.4877500534057615,-9004.5888671875,133.0968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,306.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.203992873430252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215450644493103,0.3215498030185699,-4.743274985230528e-06,0.0,0.0002070268383249,0.0,0.0,15.032479286193848,0.0,0.0,0.0,0.3146086931228637,4.0,0.0,1.0
286800,293.123046875,297.1499938964844,293.1499938964844,0.0934614241123199,-2167.800048828125,304.14971923828125,0.8333566784858704,0.1523945480585098,0.1376512944698333,293.1377868652344,297.1499938964844,293.1499938964844,0.1668154299259185,-3632.85205078125,304.150634765625,0.9786949157714844,0.2431165128946304,0.2306632399559021,293.0969543457031,297.1499938964844,293.1499938964844,0.1275987476110458,-2165.984375,304.1470642089844,0.9056727290153505,0.1962702721357345,0.1375641673803329,293.1056823730469,297.1499938964844,293.1499938964844,0.1483072638511657,-3307.776123046875,304.14764404296875,0.9481855630874634,0.2214673310518264,0.2100713551044464,293.2068786621094,297.1499938964844,293.1499938964844,0.0056790825910866,-2065.04345703125,298.6278076171875,0.5734525322914124,0.050000000745058,0.2281010448932647,291.1522216796875,291.1499938964844,270.296142578125,269.92950439453125,283.28204345703125,293.206787109375,291.15234375,1.0,0.2221085429191589,0.9960556626319884,0.9960556626319884,1.0,1.0,-1.1329677104949951,0.491417646408081,0.6415500640869141,0.2149586975574493,0.0,0.0,0.4074315428733825,26.239547729492188,25.0,1.4877500534057615,-9004.5888671875,133.0968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,306.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.203992873430252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215450644493103,0.3215498030185699,-4.743274985230528e-06,0.0,0.0002070268383249,0.0,0.0,15.032479286193848,0.0,0.0,0.0,0.3146086931228637,4.0,0.0,1.0
286860,293.1267395019531,297.1499938964844,293.1499938964844,0.0934042260050773,-2166.708740234375,304.14990234375,0.8359006643295288,0.1523285955190658,0.1375907808542251,293.1405639648437,297.1499938964844,293.1499938964844,0.1665838062763214,-3628.7900390625,304.1508178710937,0.9813622236251832,0.2428613603115081,0.2304202914237976,293.100830078125,297.1499938964844,293.1499938964844,0.1280442029237747,-2172.013916015625,304.1473083496094,0.9099718928337096,0.1968299448490142,0.1379553973674774,293.109130859375,297.1499938964844,293.1499938964844,0.1486506760120391,-3313.855712890625,304.1478576660156,0.9524182081222534,0.2218905836343765,0.2104704827070236,293.2082824707031,297.1499938964844,293.1499938964844,0.0056555839255452,-2057.76513671875,298.6045227050781,0.5757555365562439,0.050000000745058,0.228037804365158,291.153076171875,291.1499938964844,270.2936706542969,269.9260559082031,283.281982421875,293.20819091796875,291.1531677246094,1.0,0.221669539809227,0.9956942200660706,0.9956942200660706,1.0,1.0,-1.1334763765335083,0.491620659828186,0.6418556571006775,0.2151279300451278,0.0,0.0,0.4069596529006958,25.91007232666016,28.0,1.1952160596847534,-9009.0625,132.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060302734375,306.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.204100877046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210146725177765,0.3210194110870361,-4.741576503874967e-06,0.0,0.0002071364433504,0.0,0.0,14.99876594543457,0.0,0.0,0.0,0.3144713044166565,4.0,0.0,1.0
286920,293.1267395019531,297.1499938964844,293.1499938964844,0.0934042260050773,-2166.708740234375,304.14990234375,0.8359006643295288,0.1523285955190658,0.1375907808542251,293.1405639648437,297.1499938964844,293.1499938964844,0.1665838062763214,-3628.7900390625,304.1508178710937,0.9813622236251832,0.2428613603115081,0.2304202914237976,293.100830078125,297.1499938964844,293.1499938964844,0.1280442029237747,-2172.013916015625,304.1473083496094,0.9099718928337096,0.1968299448490142,0.1379553973674774,293.109130859375,297.1499938964844,293.1499938964844,0.1486506760120391,-3313.855712890625,304.1478576660156,0.9524182081222534,0.2218905836343765,0.2104704827070236,293.2082824707031,297.1499938964844,293.1499938964844,0.0056555839255452,-2057.76513671875,298.6045227050781,0.5757555365562439,0.050000000745058,0.228037804365158,291.153076171875,291.1499938964844,270.2936706542969,269.9260559082031,283.281982421875,293.20819091796875,291.1531677246094,1.0,0.221669539809227,0.9956942200660706,0.9956942200660706,1.0,1.0,-1.1334763765335083,0.491620659828186,0.6418556571006775,0.2151279300451278,0.0,0.0,0.4069596529006958,25.91007232666016,28.0,1.1952160596847534,-9009.0625,132.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060302734375,306.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.204100877046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210146725177765,0.3210194110870361,-4.741576503874967e-06,0.0,0.0002071364433504,0.0,0.0,14.99876594543457,0.0,0.0,0.0,0.3144713044166565,4.0,0.0,1.0
286980,293.1302490234375,297.1499938964844,293.1499938964844,0.0933345556259155,-2165.396484375,304.1500549316406,0.8324708938598633,0.152208924293518,0.1375123709440231,293.14324951171875,297.1499938964844,293.1499938964844,0.1663436293601989,-3624.594482421875,304.15093994140625,0.9773368239402772,0.2425569742918014,0.2301623821258545,293.1045227050781,297.1499938964844,293.1499938964844,0.1284699141979217,-2177.781494140625,304.1474914550781,0.90668386220932,0.1973273903131485,0.1383261978626251,293.1124267578125,297.1499938964844,293.1499938964844,0.148979365825653,-3319.68603515625,304.14801025390625,0.9486382007598876,0.2222581058740615,0.2108479738235473,293.2096252441406,297.1499938964844,293.1499938964844,0.0056359199807047,-2051.747802734375,298.5808410644531,0.5729096531867981,0.050000000745058,0.2281160950660705,291.153564453125,291.1499938964844,270.2925109863281,269.923583984375,283.2823791503906,293.20953369140625,291.153564453125,1.0,0.2225126177072525,0.9953327775001526,0.9953327775001526,1.0,1.0,-1.1340646743774414,0.4918625950813293,0.6422020792961121,0.215308666229248,0.0,0.0,0.406446248292923,26.336849212646484,31.0,0.565627932548523,-9012.455078125,133.57345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909118652344,306.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.2040916383266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204053044319153,0.3204100430011749,-4.739515134133399e-06,0.0,0.0002071270573651,0.0,0.0,14.959759712219238,0.0,0.0,0.0,0.3143121898174286,4.0,0.0,1.0
287040,293.1302490234375,297.1499938964844,293.1499938964844,0.0933345556259155,-2165.396484375,304.1500549316406,0.8324708938598633,0.152208924293518,0.1375123709440231,293.14324951171875,297.1499938964844,293.1499938964844,0.1663436293601989,-3624.594482421875,304.15093994140625,0.9773368239402772,0.2425569742918014,0.2301623821258545,293.1045227050781,297.1499938964844,293.1499938964844,0.1284699141979217,-2177.781494140625,304.1474914550781,0.90668386220932,0.1973273903131485,0.1383261978626251,293.1124267578125,297.1499938964844,293.1499938964844,0.148979365825653,-3319.68603515625,304.14801025390625,0.9486382007598876,0.2222581058740615,0.2108479738235473,293.2096252441406,297.1499938964844,293.1499938964844,0.0056359199807047,-2051.747802734375,298.5808410644531,0.5729096531867981,0.050000000745058,0.2281160950660705,291.153564453125,291.1499938964844,270.2925109863281,269.923583984375,283.2823791503906,293.20953369140625,291.153564453125,1.0,0.2225126177072525,0.9953327775001526,0.9953327775001526,1.0,1.0,-1.1340646743774414,0.4918625950813293,0.6422020792961121,0.215308666229248,0.0,0.0,0.406446248292923,26.336849212646484,31.0,0.565627932548523,-9012.455078125,133.57345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909118652344,306.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.2040916383266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204053044319153,0.3204100430011749,-4.739515134133399e-06,0.0,0.0002071270573651,0.0,0.0,14.959759712219238,0.0,0.0,0.0,0.3143121898174286,4.0,0.0,1.0
287100,293.1319274902344,297.1499938964844,293.1499938964844,0.0932923555374145,-2164.60693359375,304.1501159667969,0.8288542628288269,0.1521260291337967,0.1374623477458953,293.1445617675781,297.1499938964844,293.1499938964844,0.1662183254957199,-3622.410888671875,304.1510009765625,0.9730139374732972,0.2423837780952453,0.2300240844488144,293.1062927246094,297.1499938964844,293.1499938964844,0.1286735832691192,-2180.542236328125,304.1475830078125,0.9027454257011414,0.197550743818283,0.1385014653205871,293.114013671875,297.1499938964844,293.1499938964844,0.1491366326808929,-3322.479736328125,304.1481018066406,0.9441043138504028,0.2224190682172775,0.2110254466533661,293.21026611328125,297.1499938964844,293.1499938964844,0.0056273788213729,-2049.17138671875,298.5687561035156,0.5698293447494507,0.050000000745058,0.2282030433416366,291.153564453125,291.1499938964844,270.29248046875,269.9227600097656,283.2827453613281,293.2101745605469,291.153564453125,1.0,0.2233025878667831,0.9951520562171936,0.9951520562171936,1.0,1.0,-1.1343663930892944,0.49198779463768,0.6423786282539368,0.2153986990451812,0.0,0.0,0.4062083959579468,26.805498123168945,31.0,0.2555757462978363,-9014.00390625,134.5575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,306.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.2040490061044693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201116025447845,0.3201163411140442,-4.738456482300535e-06,0.0,0.000207083809073,0.0,0.0,14.940787315368652,0.0,0.0,0.0,0.3142345249652862,4.0,0.0,1.0
