time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
287160,293.13360595703125,297.1499938964844,293.1499938964844,0.0932432562112808,-2163.689697265625,304.1501770019531,0.8243482708930969,0.1520279943943023,0.1374038159847259,293.1458435058594,297.1499938964844,293.1499938964844,0.1660864949226379,-3620.11376953125,304.15106201171875,0.967423379421234,0.2421964257955551,0.2298778891563415,293.1080627441406,297.1499938964844,293.1499938964844,0.1288688629865646,-2183.188720703125,304.1476745605469,0.8978233933448792,0.1977574974298477,0.1386690735816955,293.1156005859375,297.1499938964844,293.1499938964844,0.1492866277694702,-3325.1435546875,304.1481628417969,0.9382500052452089,0.22256501019001,0.2111941128969192,293.2109069824219,297.1499938964844,293.1499938964844,0.0056194839999079,-2046.80615234375,298.5566101074219,0.5659652948379517,0.050000000745058,0.2283155769109726,291.1535339355469,291.1499938964844,270.2928161621094,269.9222412109375,283.2832946777344,293.2108154296875,291.15350341796875,1.0,0.2242953926324844,0.9949716925621032,0.9949716925621032,1.0,1.0,-1.1346594095230105,0.4921095967292785,0.6425498127937317,0.215485006570816,0.0,0.0,0.4059775769710541,27.41057014465332,34.0,0.0593535676598548,-9015.39453125,135.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,306.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.2039854675531387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198307156562805,0.3198354542255401,-4.737436029245146e-06,0.0,0.0002070193149847,0.0,0.0,14.922630310058594,0.0,0.0,0.0,0.3141598999500274,4.0,0.0,1.0
287220,293.1368103027344,297.1499938964844,293.1499938964844,0.0931230559945106,-2161.445556640625,304.1503295898437,0.813377320766449,0.1517884731292724,0.1372600644826889,293.1484375,297.1499938964844,293.1499938964844,0.1658006012439727,-3615.130126953125,304.15118408203125,0.9531076550483704,0.2417800426483154,0.2295595556497573,293.11151123046875,297.1499938964844,293.1499938964844,0.1292329430580139,-2188.1201171875,304.1478271484375,0.8858252167701721,0.1981234401464462,0.1389806568622589,293.11865234375,297.1499938964844,293.1499938964844,0.1495630890130996,-3330.05078125,304.1483154296875,0.923791766166687,0.2228136658668518,0.2115036696195602,293.2121276855469,297.1499938964844,293.1499938964844,0.0056052366271615,-2042.577880859375,298.531982421875,0.5566480159759521,0.050000000745058,0.2286046296358108,291.15338134765625,291.1499938964844,270.29473876953125,269.9222412109375,283.2848815917969,293.2120666503906,291.1533508300781,1.0,0.2267746478319168,0.9946109056472778,0.9946109056472778,1.0,1.0,-1.1351972818374634,0.4923331141471863,0.6428642272949219,0.2156413793563842,0.0,0.0,0.405535340309143,28.96149444580078,37.0,-0.1668650805950164,-9017.2958984375,138.94171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,306.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.2038086354732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319292813539505,0.3192975521087646,-4.735490620078053e-06,0.0,0.0002068398607661,0.0,0.0,14.887914657592772,0.0,0.0,0.0,0.3140172660350799,4.0,0.0,1.0
287280,293.1368103027344,297.1499938964844,293.1499938964844,0.0931230559945106,-2161.445556640625,304.1503295898437,0.813377320766449,0.1517884731292724,0.1372600644826889,293.1484375,297.1499938964844,293.1499938964844,0.1658006012439727,-3615.130126953125,304.15118408203125,0.9531076550483704,0.2417800426483154,0.2295595556497573,293.11151123046875,297.1499938964844,293.1499938964844,0.1292329430580139,-2188.1201171875,304.1478271484375,0.8858252167701721,0.1981234401464462,0.1389806568622589,293.11865234375,297.1499938964844,293.1499938964844,0.1495630890130996,-3330.05078125,304.1483154296875,0.923791766166687,0.2228136658668518,0.2115036696195602,293.2121276855469,297.1499938964844,293.1499938964844,0.0056052366271615,-2042.577880859375,298.531982421875,0.5566480159759521,0.050000000745058,0.2286046296358108,291.15338134765625,291.1499938964844,270.29473876953125,269.9222412109375,283.2848815917969,293.2120666503906,291.1533508300781,1.0,0.2267746478319168,0.9946109056472778,0.9946109056472778,1.0,1.0,-1.1351972818374634,0.4923331141471863,0.6428642272949219,0.2156413793563842,0.0,0.0,0.405535340309143,28.96149444580078,37.0,-0.1668650805950164,-9017.2958984375,138.94171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,306.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.2038086354732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319292813539505,0.3192975521087646,-4.735490620078053e-06,0.0,0.0002068398607661,0.0,0.0,14.887914657592772,0.0,0.0,0.0,0.3140172660350799,4.0,0.0,1.0
287340,293.1399230957031,297.1499938964844,293.1499938964844,0.092971958220005,-2158.626220703125,304.1504821777344,0.8002558350563049,0.1514927297830581,0.1370793431997299,293.15093994140625,297.1499938964844,293.1499938964844,0.1654817909002304,-3609.569091796875,304.1513061523437,0.9357969164848328,0.2413083761930465,0.2292037308216095,293.11480712890625,297.1499938964844,293.1499938964844,0.1295601725578308,-2192.548095703125,304.14801025390625,0.872336745262146,0.1984280049800872,0.1392598450183868,293.1216125488281,297.1499938964844,293.1499938964844,0.1498062163591385,-3334.3623046875,304.1484680175781,0.9078377485275269,0.2230064570903778,0.2117747217416763,293.2133483886719,297.1499938964844,293.1499938964844,0.0055925897322595,-2038.8702392578125,298.50701904296875,0.5462015867233276,0.050000000745058,0.228964015841484,291.1531982421875,291.1499938964844,270.2984313964844,269.9237060546875,283.2872009277344,293.2132568359375,291.1531982421875,1.0,0.229773461818695,0.9942501187324524,0.9942501187324524,1.0,1.0,-1.1356451511383057,0.4925178289413452,0.6431273221969604,0.215770348906517,0.0,0.0,0.4051199853420257,30.88642883300781,40.0,-0.2299369871616363,-9017.814453125,142.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,306.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.2035824805498123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31878861784935,0.3187933564186096,-4.733668447443051e-06,0.0,0.0002066103479592,0.0,0.0,14.855414390563965,0.0,0.0,0.0,0.3138836920261383,4.0,0.0,1.0
287400,293.1399230957031,297.1499938964844,293.1499938964844,0.092971958220005,-2158.626220703125,304.1504821777344,0.8002558350563049,0.1514927297830581,0.1370793431997299,293.15093994140625,297.1499938964844,293.1499938964844,0.1654817909002304,-3609.569091796875,304.1513061523437,0.9357969164848328,0.2413083761930465,0.2292037308216095,293.11480712890625,297.1499938964844,293.1499938964844,0.1295601725578308,-2192.548095703125,304.14801025390625,0.872336745262146,0.1984280049800872,0.1392598450183868,293.1216125488281,297.1499938964844,293.1499938964844,0.1498062163591385,-3334.3623046875,304.1484680175781,0.9078377485275269,0.2230064570903778,0.2117747217416763,293.2133483886719,297.1499938964844,293.1499938964844,0.0055925897322595,-2038.8702392578125,298.50701904296875,0.5462015867233276,0.050000000745058,0.228964015841484,291.1531982421875,291.1499938964844,270.2984313964844,269.9237060546875,283.2872009277344,293.2132568359375,291.1531982421875,1.0,0.229773461818695,0.9942501187324524,0.9942501187324524,1.0,1.0,-1.1356451511383057,0.4925178289413452,0.6431273221969604,0.215770348906517,0.0,0.0,0.4051199853420257,30.88642883300781,40.0,-0.2299369871616363,-9017.814453125,142.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,306.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.2035824805498123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31878861784935,0.3187933564186096,-4.733668447443051e-06,0.0,0.0002066103479592,0.0,0.0,14.855414390563965,0.0,0.0,0.0,0.3138836920261383,4.0,0.0,1.0
287460,293.1429138183594,297.1499938964844,293.1499938964844,0.0927884429693222,-2155.201416015625,304.1506042480469,0.7863783240318298,0.1511430442333221,0.1368606686592102,293.1534118652344,297.1499938964844,293.1499938964844,0.1651265174150467,-3603.366455078125,304.1514587402344,0.9174086451530457,0.240782156586647,0.2288078069686889,293.11798095703125,297.1499938964844,293.1499938964844,0.1298490017652511,-2196.45166015625,304.148193359375,0.8586149215698242,0.1986739486455917,0.1395062208175659,293.1244812011719,297.1499938964844,293.1499938964844,0.1500140279531479,-3338.041259765625,304.14862060546875,0.892749547958374,0.2231458276510238,0.2120063304901123,293.21453857421875,297.1499938964844,293.1499938964844,0.0055810869671404,-2035.5291748046875,298.4817199707031,0.5355649590492249,0.050000000745058,0.2293785214424133,291.153076171875,291.1499938964844,270.3041381835937,269.9267883300781,283.2903747558594,293.2144470214844,291.153076171875,1.0,0.2331510335206985,0.9938883781433104,0.9938883781433104,1.0,1.0,-1.1359788179397583,0.4926524758338928,0.6433262825012207,0.2158669382333755,0.0,0.0,0.4047182500362396,33.104000091552734,43.0,-0.171811819076538,-9016.666015625,147.15818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,306.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.2033253461122512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183068037033081,0.3183115124702453,-4.731946319225244e-06,0.0,0.0002063493739115,0.0,0.0,14.824442863464355,0.0,0.0,0.0,0.3137564063072204,4.0,0.0,1.0
287520,293.1429138183594,297.1499938964844,293.1499938964844,0.0927884429693222,-2155.201416015625,304.1506042480469,0.7863783240318298,0.1511430442333221,0.1368606686592102,293.1534118652344,297.1499938964844,293.1499938964844,0.1651265174150467,-3603.366455078125,304.1514587402344,0.9174086451530457,0.240782156586647,0.2288078069686889,293.11798095703125,297.1499938964844,293.1499938964844,0.1298490017652511,-2196.45166015625,304.148193359375,0.8586149215698242,0.1986739486455917,0.1395062208175659,293.1244812011719,297.1499938964844,293.1499938964844,0.1500140279531479,-3338.041259765625,304.14862060546875,0.892749547958374,0.2231458276510238,0.2120063304901123,293.21453857421875,297.1499938964844,293.1499938964844,0.0055810869671404,-2035.5291748046875,298.4817199707031,0.5355649590492249,0.050000000745058,0.2293785214424133,291.153076171875,291.1499938964844,270.3041381835937,269.9267883300781,283.2903747558594,293.2144470214844,291.153076171875,1.0,0.2331510335206985,0.9938883781433104,0.9938883781433104,1.0,1.0,-1.1359788179397583,0.4926524758338928,0.6433262825012207,0.2158669382333755,0.0,0.0,0.4047182500362396,33.104000091552734,43.0,-0.171811819076538,-9016.666015625,147.15818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,306.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.2033253461122512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183068037033081,0.3183115124702453,-4.731946319225244e-06,0.0,0.0002063493739115,0.0,0.0,14.824442863464355,0.0,0.0,0.0,0.3137564063072204,4.0,0.0,1.0
287580,293.145751953125,297.1499938964844,293.1499938964844,0.0925721079111099,-2151.163330078125,304.1507873535156,0.7727714776992798,0.1507420837879181,0.1366040408611297,293.1558532714844,297.1499938964844,293.1499938964844,0.164732813835144,-3596.486572265625,304.1516418457031,0.9004393815994263,0.2402025908231735,0.2283704131841659,293.1210327148437,297.1499938964844,293.1499938964844,0.130099207162857,-2199.827392578125,304.1483764648437,0.8454210758209229,0.1988644450902938,0.1397200971841812,293.1272277832031,297.1499938964844,293.1499938964844,0.1501859128475189,-3341.076904296875,304.1488037109375,0.878078818321228,0.2232345342636108,0.2121986150741577,293.2156677246094,297.1499938964844,293.1499938964844,0.0055703776888549,-2032.4383544921875,298.4561462402344,0.525368332862854,0.050000000745058,0.229836031794548,291.1530456542969,291.1499938964844,270.3119506835937,269.9316711425781,283.2944641113281,293.2156066894531,291.153076171875,1.0,0.2367953211069107,0.9935266375541688,0.9935266375541688,1.0,1.0,-1.136182427406311,0.4927296340465545,0.6434528231620789,0.2159282714128494,0.0,0.0,0.4043132066726684,35.549312591552734,46.0,-0.037697434425354,-9013.630859375,151.94143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,306.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.2030511945486068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178281784057617,0.3178329169750213,-4.730265118269017e-06,0.0,0.0002060711412923,0.0,0.0,14.793794631958008,0.0,0.0,0.0,0.3136304914951324,4.0,0.0,1.0
287640,293.145751953125,297.1499938964844,293.1499938964844,0.0925721079111099,-2151.163330078125,304.1507873535156,0.7727714776992798,0.1507420837879181,0.1366040408611297,293.1558532714844,297.1499938964844,293.1499938964844,0.164732813835144,-3596.486572265625,304.1516418457031,0.9004393815994263,0.2402025908231735,0.2283704131841659,293.1210327148437,297.1499938964844,293.1499938964844,0.130099207162857,-2199.827392578125,304.1483764648437,0.8454210758209229,0.1988644450902938,0.1397200971841812,293.1272277832031,297.1499938964844,293.1499938964844,0.1501859128475189,-3341.076904296875,304.1488037109375,0.878078818321228,0.2232345342636108,0.2121986150741577,293.2156677246094,297.1499938964844,293.1499938964844,0.0055703776888549,-2032.4383544921875,298.4561462402344,0.525368332862854,0.050000000745058,0.229836031794548,291.1530456542969,291.1499938964844,270.3119506835937,269.9316711425781,283.2944641113281,293.2156066894531,291.153076171875,1.0,0.2367953211069107,0.9935266375541688,0.9935266375541688,1.0,1.0,-1.136182427406311,0.4927296340465545,0.6434528231620789,0.2159282714128494,0.0,0.0,0.4043132066726684,35.549312591552734,46.0,-0.037697434425354,-9013.630859375,151.94143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,306.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.2030511945486068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178281784057617,0.3178329169750213,-4.730265118269017e-06,0.0,0.0002060711412923,0.0,0.0,14.793794631958008,0.0,0.0,0.0,0.3136304914951324,4.0,0.0,1.0
287700,293.14715576171875,297.1499938964844,293.1499938964844,0.0924513936042785,-2148.90966796875,304.1508483886719,0.7662283182144165,0.1505228132009506,0.1364613324403762,293.15704345703125,297.1499938964844,293.1499938964844,0.1645208597183227,-3592.780029296875,304.1517333984375,0.8926422595977783,0.2398927956819534,0.2281355708837509,293.1225280761719,297.1499938964844,293.1499938964844,0.1302096098661422,-2201.31494140625,304.1484680175781,0.8391274809837341,0.1989394724369049,0.1398148238658905,293.1285705566406,297.1499938964844,293.1499938964844,0.1502580940723419,-3342.348388671875,304.1488952636719,0.8710144758224487,0.2232603877782821,0.2122798711061477,293.2162475585937,297.1499938964844,293.1499938964844,0.0055652419105172,-2030.9600830078125,298.4432678222656,0.520549476146698,0.050000000745058,0.2300781160593032,291.1531066894531,291.1499938964844,270.31671142578125,269.9348449707031,283.2969055175781,293.2161560058594,291.1531066894531,1.0,0.2386912554502487,0.9933457970619202,0.9933457970619202,1.0,1.0,-1.1362310647964478,0.492744505405426,0.6434866189956665,0.2159449011087417,0.0,0.0,0.4041031897068023,36.84235000610352,46.0,0.0500260517001152,-9011.341796875,154.4547576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,306.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.2029107064008712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175831437110901,0.3175878524780273,-4.729417923954316e-06,0.0,0.0002059285761788,0.0,0.0,14.778153419494627,0.0,0.0,0.0,0.3135662674903869,4.0,0.0,1.0
287760,293.14849853515625,297.1499938964844,293.1499938964844,0.0923221036791801,-2146.495361328125,304.15093994140625,0.7599144577980042,0.1502907127141952,0.136308804154396,293.1582336425781,297.1499938964844,293.1499938964844,0.164298415184021,-3588.88818359375,304.1518249511719,0.8850476145744324,0.239569291472435,0.2278895676136016,293.1239624023437,297.1499938964844,293.1499938964844,0.1303102374076843,-2202.6689453125,304.1485595703125,0.833048939704895,0.1990013420581817,0.1399014592170715,293.1298522949219,297.1499938964844,293.1499938964844,0.1503210663795471,-3343.455078125,304.14898681640625,0.8641927242279053,0.2232742011547088,0.2123512476682663,293.216796875,297.1499938964844,293.1499938964844,0.0055602081120014,-2029.5123291015625,298.4302978515625,0.515952467918396,0.050000000745058,0.2303276509046554,291.1531677246094,291.1499938964844,270.32208251953125,269.9385070800781,283.2995910644531,293.2167358398437,291.1531982421875,1.0,0.2406234294176101,0.9931660294532776,0.9931660294532776,1.0,1.0,-1.1362420320510864,0.492742508649826,0.643499493598938,0.2159518003463745,0.0,0.0,0.4038842618465423,38.1746826171875,49.0,0.147321879863739,-9008.505859375,157.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,306.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.2027690708637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173297047615051,0.3173344433307647,-4.728551175503526e-06,0.0,0.0002057848178083,0.0,0.0,14.762012481689451,0.0,0.0,0.0,0.3135000169277191,4.0,0.0,1.0
287820,293.1511535644531,297.1499938964844,293.1499938964844,0.0920368656516075,-2141.16796875,304.1510925292969,0.7480491399765015,0.1497887074947357,0.1359732896089553,293.1605834960937,297.1499938964844,293.1499938964844,0.1638207733631134,-3580.525634765625,304.1520080566406,0.870616614818573,0.2388812154531479,0.2273627668619156,293.1268005371094,297.1499938964844,293.1499938964844,0.1304826736450195,-2204.984130859375,304.14874267578125,0.8214507102966309,0.1990875303745269,0.1400511115789413,293.1324157714844,297.1499938964844,293.1499938964844,0.1504197120666504,-3345.18017578125,304.1491394042969,0.8513692617416382,0.2232673019170761,0.2124650031328201,293.2178955078125,297.1499938964844,293.1499938964844,0.0055503584444522,-2026.677734375,298.4042358398437,0.5074564814567566,0.050000000745058,0.2308454662561416,291.1534423828125,291.1499938964844,270.334716796875,269.94744873046875,283.3058166503906,293.2178039550781,291.1534729003906,1.0,0.2445639073848724,0.9928065538406372,0.9928065538406372,1.0,1.0,-1.136144757270813,0.4926851689815521,0.6434595584869385,0.2159351706504821,0.0,0.0,0.4034070670604706,40.93772506713867,52.0,0.3731602430343628,-9001.1298828125,162.3468780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,306.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.2024835795164108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167837858200073,0.3167885243892669,-4.726712177216541e-06,0.0,0.0002054950891761,0.0,0.0,14.7273530960083,0.0,0.0,0.0,0.3133578598499298,4.0,0.0,1.0
287880,293.1511535644531,297.1499938964844,293.1499938964844,0.0920368656516075,-2141.16796875,304.1510925292969,0.7480491399765015,0.1497887074947357,0.1359732896089553,293.1605834960937,297.1499938964844,293.1499938964844,0.1638207733631134,-3580.525634765625,304.1520080566406,0.870616614818573,0.2388812154531479,0.2273627668619156,293.1268005371094,297.1499938964844,293.1499938964844,0.1304826736450195,-2204.984130859375,304.14874267578125,0.8214507102966309,0.1990875303745269,0.1400511115789413,293.1324157714844,297.1499938964844,293.1499938964844,0.1504197120666504,-3345.18017578125,304.1491394042969,0.8513692617416382,0.2232673019170761,0.2124650031328201,293.2178955078125,297.1499938964844,293.1499938964844,0.0055503584444522,-2026.677734375,298.4042358398437,0.5074564814567566,0.050000000745058,0.2308454662561416,291.1534423828125,291.1499938964844,270.334716796875,269.94744873046875,283.3058166503906,293.2178039550781,291.1534729003906,1.0,0.2445639073848724,0.9928065538406372,0.9928065538406372,1.0,1.0,-1.136144757270813,0.4926851689815521,0.6434595584869385,0.2159351706504821,0.0,0.0,0.4034070670604706,40.93772506713867,52.0,0.3731602430343628,-9001.1298828125,162.3468780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,306.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.2024835795164108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167837858200073,0.3167885243892669,-4.726712177216541e-06,0.0,0.0002054950891761,0.0,0.0,14.7273530960083,0.0,0.0,0.0,0.3133578598499298,4.0,0.0,1.0
287940,293.1536560058594,297.1499938964844,293.1499938964844,0.0917220488190651,-2135.287841796875,304.1512451171875,0.7371998429298401,0.1492498219013214,0.1356045454740524,293.1628723144531,297.1499938964844,293.1499938964844,0.1633037775754928,-3571.466796875,304.1521911621094,0.8573359847068787,0.2381482571363449,0.2267947494983673,293.1294860839844,297.1499938964844,293.1499938964844,0.1306181997060775,-2206.79638671875,304.1489562988281,0.8102784752845764,0.199126735329628,0.1401707231998443,293.1348571777344,297.1499938964844,293.1499938964844,0.1504832357168197,-3346.277099609375,304.1493225097656,0.8396590948104858,0.2232171446084976,0.2125416845083236,293.21893310546875,297.1499938964844,293.1499938964844,0.0055406643077731,-2023.8795166015625,298.37799072265625,0.4998445808887481,0.050000000745058,0.2313832640647888,291.1539001464844,291.1499938964844,270.3500061035156,269.95867919921875,283.3132019042969,293.2188720703125,291.1539611816406,1.0,0.2485648095607757,0.992447018623352,0.992447018623352,1.0,1.0,-1.1359014511108398,0.4925622940063476,0.6433391571044922,0.2158814519643783,0.0,0.0,0.4028585255146026,43.80536651611328,40.0,0.6170939207077026,-8991.44921875,167.81858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,306.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.2021946310997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161635994911194,0.316168338060379,-4.72465990242199e-06,0.0,0.0002052018535323,0.0,0.0,14.688130378723145,0.0,0.0,0.0,0.3131971061229706,4.0,0.0,1.0
288000,293.1536560058594,297.1499938964844,293.1499938964844,0.0917220488190651,-2135.287841796875,304.1512451171875,0.7371998429298401,0.1492498219013214,0.1356045454740524,293.1628723144531,297.1499938964844,293.1499938964844,0.1633037775754928,-3571.466796875,304.1521911621094,0.8573359847068787,0.2381482571363449,0.2267947494983673,293.1294860839844,297.1499938964844,293.1499938964844,0.1306181997060775,-2206.79638671875,304.1489562988281,0.8102784752845764,0.199126735329628,0.1401707231998443,293.1348571777344,297.1499938964844,293.1499938964844,0.1504832357168197,-3346.277099609375,304.1493225097656,0.8396590948104858,0.2232171446084976,0.2125416845083236,293.21893310546875,297.1499938964844,293.1499938964844,0.0055406643077731,-2023.8795166015625,298.37799072265625,0.4998445808887481,0.050000000745058,0.2313832640647888,291.1539001464844,291.1499938964844,270.3500061035156,269.95867919921875,283.3132019042969,293.2188720703125,291.1539611816406,1.0,0.2485648095607757,0.992447018623352,0.992447018623352,1.0,1.0,-1.1359014511108398,0.4925622940063476,0.6433391571044922,0.2158814519643783,0.0,0.0,0.4028585255146026,43.80536651611328,40.0,0.6170939207077026,-8991.44921875,167.81858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,306.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.2021946310997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161635994911194,0.316168338060379,-4.72465990242199e-06,0.0,0.0002052018535323,0.0,0.0,14.688130378723145,0.0,0.0,0.0,0.3131971061229706,4.0,0.0,1.0
288060,293.1565856933594,297.1499938964844,293.1499938964844,0.0912130251526832,-2125.72998046875,304.1517028808594,0.7383938431739807,0.1485704332590103,0.1350150853395462,293.16571044921875,297.1499938964844,293.1499938964844,0.1625489890575409,-3558.139404296875,304.1527404785156,0.8590120077133179,0.2372476011514663,0.2259761393070221,293.1327819824219,297.1499938964844,293.1499938964844,0.130518764257431,-2205.35791015625,304.14947509765625,0.81266850233078,0.1989827752113342,0.1400965899229049,293.1379089355469,297.1499938964844,293.1499938964844,0.1503044217824936,-3342.9599609375,304.1498718261719,0.8419668674468994,0.2229825258255005,0.2123570591211319,293.2208251953125,297.1499938964844,293.1499938964844,0.0055102300830185,-2014.185791015625,298.34979248046875,0.5014739036560059,0.050000000745058,0.2312617897987365,291.1557312011719,291.1499938964844,270.366943359375,269.9712829589844,283.3224182128906,293.2206420898437,291.1561584472656,1.0,0.2468869686126709,0.9920918941497804,0.9920918941497804,1.0,1.0,-1.133756160736084,0.4915795922279358,0.642176628112793,0.2153630256652832,0.0,0.0,0.402010828256607,43.1285400390625,28.0,3.317036390304565,-8972.2568359375,165.88265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,306.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.2018903940916061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153364062309265,0.3153411149978637,-4.722178800875554e-06,0.0,0.000204893090995,0.0,0.0,14.636625289916992,0.0,0.0,0.0,0.3129846155643463,4.0,0.0,1.0
288120,293.1565856933594,297.1499938964844,293.1499938964844,0.0912130251526832,-2125.72998046875,304.1517028808594,0.7383938431739807,0.1485704332590103,0.1350150853395462,293.16571044921875,297.1499938964844,293.1499938964844,0.1625489890575409,-3558.139404296875,304.1527404785156,0.8590120077133179,0.2372476011514663,0.2259761393070221,293.1327819824219,297.1499938964844,293.1499938964844,0.130518764257431,-2205.35791015625,304.14947509765625,0.81266850233078,0.1989827752113342,0.1400965899229049,293.1379089355469,297.1499938964844,293.1499938964844,0.1503044217824936,-3342.9599609375,304.1498718261719,0.8419668674468994,0.2229825258255005,0.2123570591211319,293.2208251953125,297.1499938964844,293.1499938964844,0.0055102300830185,-2014.185791015625,298.34979248046875,0.5014739036560059,0.050000000745058,0.2312617897987365,291.1557312011719,291.1499938964844,270.366943359375,269.9712829589844,283.3224182128906,293.2206420898437,291.1561584472656,1.0,0.2468869686126709,0.9920918941497804,0.9920918941497804,1.0,1.0,-1.133756160736084,0.4915795922279358,0.642176628112793,0.2153630256652832,0.0,0.0,0.402010828256607,43.1285400390625,28.0,3.317036390304565,-8972.2568359375,165.88265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,306.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.2018903940916061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153364062309265,0.3153411149978637,-4.722178800875554e-06,0.0,0.000204893090995,0.0,0.0,14.636625289916992,0.0,0.0,0.0,0.3129846155643463,4.0,0.0,1.0
288180,293.15966796875,297.1499938964844,293.1499938964844,0.0904787853360176,-2111.911376953125,304.15234375,0.7498834133148193,0.1477730572223663,0.1341845095157623,293.1690673828125,297.1499938964844,293.1499938964844,0.1614863723516464,-3539.29541015625,304.1535949707031,0.8735004663467407,0.2361724227666854,0.2248547673225402,293.1365966796875,297.1499938964844,293.1499938964844,0.1301139146089553,-2199.703125,304.1503295898437,0.8263258337974548,0.1986423283815384,0.1397843360900879,293.1416015625,297.1499938964844,293.1499938964844,0.1498005986213684,-3333.740478515625,304.1507568359375,0.8563573360443115,0.2225417047739029,0.2118420153856277,293.2239990234375,297.1499938964844,293.1499938964844,0.0054613263346254,-1998.2083740234373,298.3187866210937,0.5112424492835999,0.050000000745058,0.2306050509214401,291.1607360839844,291.1499938964844,270.3844299316406,269.9843444824219,283.3332824707031,293.2237548828125,291.16131591796875,1.0,0.2411534339189529,0.9917367100715636,0.9917367100715636,1.0,1.0,-1.1296327114105225,0.4897084236145019,0.6399242281913757,0.2143475115299224,0.0,0.0,0.4002557396888733,39.56773376464844,25.0,6.2918853759765625,-8935.83984375,157.83734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,306.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.470703125,18000.0,0.0,0.0,0.2015141546726226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135999739170074,0.3136046826839447,-4.717475803772686e-06,0.0,0.0002045112487394,0.0,0.0,14.530217170715332,0.0,0.0,0.0,0.3125513195991516,4.0,0.0,1.0
288240,293.15966796875,297.1499938964844,293.1499938964844,0.0904787853360176,-2111.911376953125,304.15234375,0.7498834133148193,0.1477730572223663,0.1341845095157623,293.1690673828125,297.1499938964844,293.1499938964844,0.1614863723516464,-3539.29541015625,304.1535949707031,0.8735004663467407,0.2361724227666854,0.2248547673225402,293.1365966796875,297.1499938964844,293.1499938964844,0.1301139146089553,-2199.703125,304.1503295898437,0.8263258337974548,0.1986423283815384,0.1397843360900879,293.1416015625,297.1499938964844,293.1499938964844,0.1498005986213684,-3333.740478515625,304.1507568359375,0.8563573360443115,0.2225417047739029,0.2118420153856277,293.2239990234375,297.1499938964844,293.1499938964844,0.0054613263346254,-1998.2083740234373,298.3187866210937,0.5112424492835999,0.050000000745058,0.2306050509214401,291.1607360839844,291.1499938964844,270.3844299316406,269.9843444824219,283.3332824707031,293.2237548828125,291.16131591796875,1.0,0.2411534339189529,0.9917367100715636,0.9917367100715636,1.0,1.0,-1.1296327114105225,0.4897084236145019,0.6399242281913757,0.2143475115299224,0.0,0.0,0.4002557396888733,39.56773376464844,25.0,6.2918853759765625,-8935.83984375,157.83734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,306.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.470703125,18000.0,0.0,0.0,0.2015141546726226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135999739170074,0.3136046826839447,-4.717475803772686e-06,0.0,0.0002045112487394,0.0,0.0,14.530217170715332,0.0,0.0,0.0,0.3125513195991516,4.0,0.0,1.0
288300,293.1611633300781,297.1499938964844,293.1499938964844,0.0900950953364372,-2104.703125,304.1526184082031,0.7564186453819275,0.1473573595285415,0.1337506920099258,293.1707458496094,297.1499938964844,293.1499938964844,0.1609199792146682,-3529.263671875,304.1539611816406,0.8816676139831543,0.2356006354093551,0.2242561131715774,293.1385803222656,297.1499938964844,293.1499938964844,0.12987020611763,-2196.322021484375,304.15069580078125,0.8337397575378418,0.1984274983406067,0.1395934671163559,293.1434936523437,297.1499938964844,293.1499938964844,0.1495038270950317,-3328.340576171875,304.1511535644531,0.8644833564758301,0.2222749292850494,0.2115349173545837,293.2259216308594,297.1499938964844,293.1499938964844,0.0054358025081455,-1989.860107421875,298.3019714355469,0.516878604888916,0.050000000745058,0.2302760481834411,291.163330078125,291.1499938964844,270.3933410644531,269.9909973144531,283.33905029296875,293.22564697265625,291.163818359375,1.0,0.2384446710348129,0.9915591478347778,0.9915591478347778,1.0,1.0,-1.1274006366729736,0.4886978268623352,0.6387027502059937,0.2137942016124725,0.0,0.0,0.3991089463233948,37.78162384033203,25.0,6.458089351654053,-8913.3623046875,153.77720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,306.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.244140625,18000.0,0.0,0.0,0.2012752294540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123747408390045,0.3123794794082641,-4.713884663942736e-06,0.0,0.0002042687701759,0.0,0.0,14.454577445983888,0.0,0.0,0.0,0.3122440874576568,4.0,0.0,1.0
288360,293.1626281738281,297.1499938964844,293.1499938964844,0.0897093638777732,-2097.47021484375,304.15283203125,0.7630290389060974,0.1469272971153259,0.1333096772432327,293.17242431640625,297.1499938964844,293.1499938964844,0.1603472828865051,-3519.135986328125,304.154296875,0.8898562788963318,0.2350082099437713,0.2236421853303909,293.1405334472656,297.1499938964844,293.1499938964844,0.1296127140522003,-2192.764892578125,304.1510314941406,0.8411680459976196,0.1981835216283798,0.1393856257200241,293.1454162597656,297.1499938964844,293.1499938964844,0.1491935551166534,-3322.71728515625,304.1515197753906,0.8726892471313477,0.2219796627759933,0.2112049162387848,293.22802734375,297.1499938964844,293.1499938964844,0.0054103648290038,-1981.5743408203125,298.2840576171875,0.5226724147796631,0.050000000745058,0.2299694716930389,291.16534423828125,291.1499938964844,270.40240478515625,269.99774169921875,283.344970703125,293.2277526855469,291.16571044921875,1.0,0.2357563227415084,0.9914034008979796,0.9914034008979796,1.0,1.0,-1.1251208782196045,0.487665981054306,0.6374548673629761,0.2132313102483749,0.0,0.0,0.3978769183158874,36.1147346496582,25.0,5.8014984130859375,-8889.4521484375,149.94757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,306.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.205078125,18000.0,0.0,0.0,0.2009925544261932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110000193119049,0.3110047280788421,-4.709617769549368e-06,0.0,0.0002039818791672,0.0,0.0,14.369255065917969,0.0,0.0,0.0,0.3118968904018402,4.0,0.0,1.0
288420,293.16552734375,297.1499938964844,293.1499938964844,0.0889386385679245,-2083.050537109375,304.1531677246094,0.7737891674041748,0.146023616194725,0.1324199885129928,293.1757507324219,297.1499938964844,293.1499938964844,0.1591963917016983,-3498.812255859375,304.15478515625,0.9030673503875732,0.2337678074836731,0.2223929911851883,293.14453125,297.1499938964844,293.1499938964844,0.1290704607963562,-2185.306884765625,304.151611328125,0.8534501791000366,0.1976159214973449,0.138937309384346,293.1492919921875,297.1499938964844,293.1499938964844,0.1485484838485717,-3311.072998046875,304.1520690917969,0.8861938118934631,0.2213129699230194,0.210503488779068,293.232666015625,297.1499938964844,293.1499938964844,0.0053620957769453,-1965.9207763671875,298.2455444335937,0.5325444340705872,0.050000000745058,0.2295075803995132,291.168212890625,291.1499938964844,270.4208374023437,270.01153564453125,283.3572082519531,293.2323608398437,291.16845703125,1.0,0.2316008955240249,0.9910918474197388,0.9910918474197388,1.0,1.0,-1.1206190586090088,0.4856292903423309,0.6349897980690002,0.2121202796697616,0.0,0.0,0.3952417075634002,33.589195251464844,25.0,4.140200138092041,-8840.5615234375,143.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716064453125,306.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.357421875,18000.0,0.0,0.0,0.2002930641174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080317676067352,0.3080364763736725,-4.700013050751295e-06,0.0,0.0002032720076385,0.0,0.0,14.184733390808104,0.0,0.0,0.0,0.3111421167850494,4.0,0.0,1.0
288480,293.16552734375,297.1499938964844,293.1499938964844,0.0889386385679245,-2083.050537109375,304.1531677246094,0.7737891674041748,0.146023616194725,0.1324199885129928,293.1757507324219,297.1499938964844,293.1499938964844,0.1591963917016983,-3498.812255859375,304.15478515625,0.9030673503875732,0.2337678074836731,0.2223929911851883,293.14453125,297.1499938964844,293.1499938964844,0.1290704607963562,-2185.306884765625,304.151611328125,0.8534501791000366,0.1976159214973449,0.138937309384346,293.1492919921875,297.1499938964844,293.1499938964844,0.1485484838485717,-3311.072998046875,304.1520690917969,0.8861938118934631,0.2213129699230194,0.210503488779068,293.232666015625,297.1499938964844,293.1499938964844,0.0053620957769453,-1965.9207763671875,298.2455444335937,0.5325444340705872,0.050000000745058,0.2295075803995132,291.168212890625,291.1499938964844,270.4208374023437,270.01153564453125,283.3572082519531,293.2323608398437,291.16845703125,1.0,0.2316008955240249,0.9910918474197388,0.9910918474197388,1.0,1.0,-1.1206190586090088,0.4856292903423309,0.6349897980690002,0.2121202796697616,0.0,0.0,0.3952417075634002,33.589195251464844,25.0,4.140200138092041,-8840.5615234375,143.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716064453125,306.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.357421875,18000.0,0.0,0.0,0.2002930641174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080317676067352,0.3080364763736725,-4.700013050751295e-06,0.0,0.0002032720076385,0.0,0.0,14.184733390808104,0.0,0.0,0.0,0.3111421167850494,4.0,0.0,1.0
288540,293.1683349609375,297.1499938964844,293.1499938964844,0.0881505161523819,-2068.335693359375,304.1534423828125,0.7820791006088257,0.1450601816177368,0.13150155544281,293.1789855957031,297.1499938964844,293.1499938964844,0.1580207645893097,-3478.064697265625,304.1551513671875,0.9137979745864868,0.2324548512697219,0.2211008816957473,293.1485290527344,297.1499938964844,293.1499938964844,0.128476545214653,-2177.1650390625,304.15203857421875,0.8632220029830933,0.1969453543424606,0.1384354084730148,293.15313720703125,297.1499938964844,293.1499938964844,0.1478555053472519,-3298.602294921875,304.15252685546875,0.8967894911766052,0.220548391342163,0.2097344100475311,293.2377319335937,297.1499938964844,293.1499938964844,0.0053153056651353,-1950.7974853515625,298.2037658691406,0.5406690835952759,0.050000000745058,0.2291732281446457,291.1700439453125,291.1499938964844,270.439697265625,270.025634765625,283.369873046875,293.2373962402344,291.1701965332031,1.0,0.2283360958099365,0.9907803535461426,0.9907803535461426,1.0,1.0,-1.1160390377044678,0.4835573136806488,0.6324816942214966,0.2109942883253097,0.0,0.0,0.3924365043640136,31.74374008178711,25.0,2.74420428276062,-8790.234375,139.1487579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.439453125,18000.0,0.0,0.0,0.19940847158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304863303899765,0.3048679828643799,-4.6896047933842055e-06,0.0,0.0002023742417804,0.0,0.0,13.988558769226074,0.0,0.0,0.0,0.3103373646736145,4.0,0.0,1.0
288600,293.1683349609375,297.1499938964844,293.1499938964844,0.0881505161523819,-2068.335693359375,304.1534423828125,0.7820791006088257,0.1450601816177368,0.13150155544281,293.1789855957031,297.1499938964844,293.1499938964844,0.1580207645893097,-3478.064697265625,304.1551513671875,0.9137979745864868,0.2324548512697219,0.2211008816957473,293.1485290527344,297.1499938964844,293.1499938964844,0.128476545214653,-2177.1650390625,304.15203857421875,0.8632220029830933,0.1969453543424606,0.1384354084730148,293.15313720703125,297.1499938964844,293.1499938964844,0.1478555053472519,-3298.602294921875,304.15252685546875,0.8967894911766052,0.220548391342163,0.2097344100475311,293.2377319335937,297.1499938964844,293.1499938964844,0.0053153056651353,-1950.7974853515625,298.2037658691406,0.5406690835952759,0.050000000745058,0.2291732281446457,291.1700439453125,291.1499938964844,270.439697265625,270.025634765625,283.369873046875,293.2373962402344,291.1701965332031,1.0,0.2283360958099365,0.9907803535461426,0.9907803535461426,1.0,1.0,-1.1160390377044678,0.4835573136806488,0.6324816942214966,0.2109942883253097,0.0,0.0,0.3924365043640136,31.74374008178711,25.0,2.74420428276062,-8790.234375,139.1487579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.439453125,18000.0,0.0,0.0,0.19940847158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304863303899765,0.3048679828643799,-4.6896047933842055e-06,0.0,0.0002023742417804,0.0,0.0,13.988558769226074,0.0,0.0,0.0,0.3103373646736145,4.0,0.0,1.0
288660,293.1710510253906,297.1499938964844,293.1499938964844,0.0873397812247276,-2053.220703125,304.15362548828125,0.7881892919540405,0.144043356180191,0.1305517703294754,293.1821594238281,297.1499938964844,293.1499938964844,0.1568139791488647,-3456.76025390625,304.1554260253906,0.9222332835197448,0.2310757935047149,0.2197638899087906,293.1524658203125,297.1499938964844,293.1499938964844,0.1278285682201385,-2168.295654296875,304.1524353027344,0.8707423806190491,0.1961823403835296,0.1378812938928604,293.1569519042969,297.1499938964844,293.1499938964844,0.1471111625432968,-3285.225830078125,304.1529235839844,0.9048637747764589,0.2196954935789108,0.2088988125324249,293.2430725097656,297.1499938964844,293.1499938964844,0.0052690873853862,-1935.8701171875,298.1591491699219,0.5471913814544678,0.050000000745058,0.2289288192987442,291.1712646484375,291.1499938964844,270.4589538574219,270.0400085449219,283.3829650878906,293.2427062988281,291.1713562011719,1.0,0.2257324308156967,0.99049574136734,0.99049574136734,1.0,1.0,-1.111332893371582,0.4814286530017853,0.6299042105674744,0.2098437249660492,0.0,0.0,0.389513224363327,30.377084732055664,25.0,1.788477897644043,-8738.4931640625,135.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,306.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.009765625,18000.0,0.0,0.0,0.1983469277620315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015733659267425,0.3015780448913574,-4.678802270063898e-06,0.0,0.0002012969198403,0.0,0.0,13.786214828491213,0.0,0.0,0.0,0.3095061779022217,4.0,0.0,1.0
288720,293.1710510253906,297.1499938964844,293.1499938964844,0.0873397812247276,-2053.220703125,304.15362548828125,0.7881892919540405,0.144043356180191,0.1305517703294754,293.1821594238281,297.1499938964844,293.1499938964844,0.1568139791488647,-3456.76025390625,304.1554260253906,0.9222332835197448,0.2310757935047149,0.2197638899087906,293.1524658203125,297.1499938964844,293.1499938964844,0.1278285682201385,-2168.295654296875,304.1524353027344,0.8707423806190491,0.1961823403835296,0.1378812938928604,293.1569519042969,297.1499938964844,293.1499938964844,0.1471111625432968,-3285.225830078125,304.1529235839844,0.9048637747764589,0.2196954935789108,0.2088988125324249,293.2430725097656,297.1499938964844,293.1499938964844,0.0052690873853862,-1935.8701171875,298.1591491699219,0.5471913814544678,0.050000000745058,0.2289288192987442,291.1712646484375,291.1499938964844,270.4589538574219,270.0400085449219,283.3829650878906,293.2427062988281,291.1713562011719,1.0,0.2257324308156967,0.99049574136734,0.99049574136734,1.0,1.0,-1.111332893371582,0.4814286530017853,0.6299042105674744,0.2098437249660492,0.0,0.0,0.389513224363327,30.377084732055664,25.0,1.788477897644043,-8738.4931640625,135.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,306.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.009765625,18000.0,0.0,0.0,0.1983469277620315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015733659267425,0.3015780448913574,-4.678802270063898e-06,0.0,0.0002012969198403,0.0,0.0,13.786214828491213,0.0,0.0,0.0,0.3095061779022217,4.0,0.0,1.0
288780,293.1736755371094,297.1499938964844,293.1499938964844,0.0865055471658706,-2037.686767578125,304.15380859375,0.792406439781189,0.1429789960384369,0.1295712888240814,293.18524169921875,297.1499938964844,293.1499938964844,0.1555745303630828,-3434.860595703125,304.1557006835937,0.9282803535461426,0.2296362668275833,0.2183824926614761,293.1563415527344,297.1499938964844,293.1499938964844,0.1271282732486724,-2158.714599609375,304.1528015136719,0.8762566447257996,0.1953359544277191,0.1372778564691543,293.1606750488281,297.1499938964844,293.1499938964844,0.1463162899017334,-3270.947509765625,304.1532897949219,0.9110568761825562,0.2187625020742416,0.2079997658729553,293.2486267089844,297.1499938964844,293.1499938964844,0.005222890060395,-1920.9371337890625,298.1119689941406,0.5522897243499756,0.050000000745058,0.228750392794609,291.17205810546875,291.1499938964844,270.47857666015625,270.0546875,283.3963928222656,293.24822998046875,291.172119140625,1.0,0.2236162722110748,0.9902111887931824,0.9902111887931824,1.0,1.0,-1.1064804792404177,0.4792329370975494,0.6272475123405457,0.2086653560400009,0.0,0.0,0.386515200138092,29.36110115051269,25.0,1.1405751705169678,-8685.2587890625,132.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,306.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.228515625,18000.0,0.0,0.0,0.1971251517534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982180714607239,0.2982227206230163,-4.667836947191972e-06,0.0,0.0002000569656956,0.0,0.0,13.581387519836426,0.0,0.0,0.0,0.3086639940738678,4.0,0.0,1.0
288840,293.1736755371094,297.1499938964844,293.1499938964844,0.0865055471658706,-2037.686767578125,304.15380859375,0.792406439781189,0.1429789960384369,0.1295712888240814,293.18524169921875,297.1499938964844,293.1499938964844,0.1555745303630828,-3434.860595703125,304.1557006835937,0.9282803535461426,0.2296362668275833,0.2183824926614761,293.1563415527344,297.1499938964844,293.1499938964844,0.1271282732486724,-2158.714599609375,304.1528015136719,0.8762566447257996,0.1953359544277191,0.1372778564691543,293.1606750488281,297.1499938964844,293.1499938964844,0.1463162899017334,-3270.947509765625,304.1532897949219,0.9110568761825562,0.2187625020742416,0.2079997658729553,293.2486267089844,297.1499938964844,293.1499938964844,0.005222890060395,-1920.9371337890625,298.1119689941406,0.5522897243499756,0.050000000745058,0.228750392794609,291.17205810546875,291.1499938964844,270.47857666015625,270.0546875,283.3963928222656,293.24822998046875,291.172119140625,1.0,0.2236162722110748,0.9902111887931824,0.9902111887931824,1.0,1.0,-1.1064804792404177,0.4792329370975494,0.6272475123405457,0.2086653560400009,0.0,0.0,0.386515200138092,29.36110115051269,25.0,1.1405751705169678,-8685.2587890625,132.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,306.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.228515625,18000.0,0.0,0.0,0.1971251517534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982180714607239,0.2982227206230163,-4.667836947191972e-06,0.0,0.0002000569656956,0.0,0.0,13.581387519836426,0.0,0.0,0.0,0.3086639940738678,4.0,0.0,1.0
