time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288900,293.1749267578125,297.1499938964844,293.1499938964844,0.0860793590545654,-2029.758056640625,304.1539001464844,0.7938780188560486,0.1424301117658615,0.1290695816278457,293.1867370605469,297.1499938964844,293.1499938964844,0.1549421399831771,-3423.67724609375,304.1557922363281,0.9304669499397278,0.2288948148488998,0.2176750600337982,293.1582336425781,297.1499938964844,293.1499938964844,0.1267586648464203,-2153.657958984375,304.1529541015625,0.8783255219459534,0.1948831230401992,0.136958047747612,293.1625061035156,297.1499938964844,293.1499938964844,0.1458998918533325,-3263.46728515625,304.1534423828125,0.9134544730186462,0.2182673811912536,0.2075267881155014,293.2514343261719,297.1499938964844,293.1499938964844,0.0051996866241097,-1913.4271240234373,298.08746337890625,0.5543546080589294,0.050000000745058,0.2286809533834457,291.1723327636719,291.1499938964844,270.4884948730469,270.0621032714844,283.4032287597656,293.2510681152344,291.17236328125,1.0,0.2227044403553009,0.9900689125061036,0.9900689125061036,1.0,1.0,-1.1039942502975464,0.4781073927879333,0.625886857509613,0.2080652713775634,0.0,0.0,0.3849976658821106,28.95808219909668,25.0,0.8955010771751404,-8658.0390625,130.73989868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398193359375,306.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.240234375,18000.0,0.0,0.0,0.1964592635631561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965284287929535,0.2965330779552459,-4.6623445086879656e-06,0.0,0.0001993811747524,0.0,0.0,13.47885036468506,0.0,0.0,0.0,0.3082421720027923,4.0,0.0,1.0
288960,293.1761779785156,297.1499938964844,293.1499938964844,0.0856474190950393,-2021.7271728515625,304.1539611816406,0.7949947118759155,0.1418711841106414,0.1285607367753982,293.188232421875,297.1499938964844,293.1499938964844,0.1543017327785492,-3412.344482421875,304.1559143066406,0.9321845769882202,0.2281401008367538,0.2169570624828338,293.1600952148437,297.1499938964844,293.1499938964844,0.1263770312070846,-2148.435791015625,304.1531066894531,0.8800068497657776,0.1944123059511184,0.1366270631551742,293.164306640625,297.1499938964844,293.1499938964844,0.1454716622829437,-3255.7734375,304.1535949707031,0.9154292941093444,0.2177548557519912,0.2070392519235611,293.2542724609375,297.1499938964844,293.1499938964844,0.0051763709634542,-1905.8717041015625,298.0623779296875,0.5561497211456299,0.050000000745058,0.2286218404769897,291.17254638671875,291.1499938964844,270.4985046386719,270.0695495605469,283.41015625,293.25390625,291.1725769042969,1.0,0.2218683809041977,0.9899380803108216,0.9899380803108216,1.0,1.0,-1.1014683246612549,0.476963609457016,0.6245047450065613,0.2074586004018783,0.0,0.0,0.3834735453128814,28.609729766845703,25.0,0.6811277270317078,-8630.4248046875,129.43984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163818359375,306.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.19140625,18000.0,0.0,0.0,0.1957621127367019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948376536369324,0.2948423027992248,-4.656868441088591e-06,0.0,0.000198673660634,0.0,0.0,13.376652717590332,0.0,0.0,0.0,0.3078216314315796,4.0,0.0,1.0
289020,293.1785583496094,297.1499938964844,293.1499938964844,0.0847661048173904,-2005.3565673828125,304.15411376953125,0.79627525806427,0.1407244801521301,0.1275216788053512,293.1910705566406,297.1499938964844,293.1499938964844,0.1529966741800308,-3389.225341796875,304.1561279296875,0.9343635439872742,0.2265921384096145,0.2154894471168518,293.1637268066406,297.1499938964844,293.1499938964844,0.1255779713392257,-2137.497314453125,304.1534118652344,0.8823192715644836,0.1934184730052948,0.1359319537878036,293.1678161621094,297.1499938964844,293.1499938964844,0.1445799320936203,-3239.745361328125,304.15386962890625,0.9181938767433168,0.2166790813207626,0.2060208320617675,293.2599792480469,297.1499938964844,293.1499938964844,0.0051292870193719,-1890.582275390625,298.01055908203125,0.559016227722168,0.050000000745058,0.2285297214984893,291.1727905273437,291.1499938964844,270.51873779296875,270.08465576171875,283.4241943359375,293.2596130371094,291.1727600097656,1.0,0.2203867882490158,0.9896765351295472,0.9896765351295472,1.0,1.0,-1.096292495727539,0.474618136882782,0.6216742992401123,0.2062249779701233,0.0,0.0,0.3804187178611755,28.05126571655273,25.0,0.3265649974346161,-8573.998046875,127.0824737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,306.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.947265625,18000.0,0.0,0.0,0.1942848265171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914686799049377,0.2914733290672302,-4.646025445254054e-06,0.0,0.00019717439136,0.0,0.0,13.174242973327637,0.0,0.0,0.0,0.306988388299942,4.0,0.0,1.0
289080,293.1785583496094,297.1499938964844,293.1499938964844,0.0847661048173904,-2005.3565673828125,304.15411376953125,0.79627525806427,0.1407244801521301,0.1275216788053512,293.1910705566406,297.1499938964844,293.1499938964844,0.1529966741800308,-3389.225341796875,304.1561279296875,0.9343635439872742,0.2265921384096145,0.2154894471168518,293.1637268066406,297.1499938964844,293.1499938964844,0.1255779713392257,-2137.497314453125,304.1534118652344,0.8823192715644836,0.1934184730052948,0.1359319537878036,293.1678161621094,297.1499938964844,293.1499938964844,0.1445799320936203,-3239.745361328125,304.15386962890625,0.9181938767433168,0.2166790813207626,0.2060208320617675,293.2599792480469,297.1499938964844,293.1499938964844,0.0051292870193719,-1890.582275390625,298.01055908203125,0.559016227722168,0.050000000745058,0.2285297214984893,291.1727905273437,291.1499938964844,270.51873779296875,270.08465576171875,283.4241943359375,293.2596130371094,291.1727600097656,1.0,0.2203867882490158,0.9896765351295472,0.9896765351295472,1.0,1.0,-1.096292495727539,0.474618136882782,0.6216742992401123,0.2062249779701233,0.0,0.0,0.3804187178611755,28.05126571655273,25.0,0.3265649974346161,-8573.998046875,127.0824737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,306.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.947265625,18000.0,0.0,0.0,0.1942848265171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914686799049377,0.2914733290672302,-4.646025445254054e-06,0.0,0.00019717439136,0.0,0.0,13.174242973327637,0.0,0.0,0.0,0.306988388299942,4.0,0.0,1.0
289140,293.1808166503906,297.1499938964844,293.1499938964844,0.0838621333241462,-1988.587158203125,304.1542358398437,0.7964878082275391,0.139542207121849,0.1264554113149643,293.1938171386719,297.1499938964844,293.1499938964844,0.1516602635383606,-3365.512939453125,304.15631103515625,0.935141623020172,0.2249958217144012,0.2139811068773269,293.167236328125,297.1499938964844,293.1499938964844,0.1247332468628883,-2125.924560546875,304.1536865234375,0.8834446668624878,0.1923593133687973,0.1351946890354156,293.1712341308594,297.1499938964844,293.1499938964844,0.1436429023742675,-3222.8896484375,304.1541442871094,0.9195927381515504,0.215539664030075,0.2049470394849777,293.2657165527344,297.1499938964844,293.1499938964844,0.0050814617425203,-1875.000244140625,297.9566345214844,0.561076283454895,0.050000000745058,0.22846519947052,291.1728210449219,291.1499938964844,270.5392150878906,270.09991455078125,283.4385070800781,293.2653503417969,291.1727905273437,1.0,0.219103917479515,0.989414930343628,0.989414930343628,1.0,1.0,-1.0909510850906372,0.4721947312355041,0.6187563538551331,0.2049661427736282,0.0,0.0,0.3773723542690277,27.63857078552246,25.0,0.0532869361340999,-8516.0283203125,124.97423553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48077392578125,306.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.55078125,18000.0,0.0,0.0,0.1927183121442794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881375253200531,0.2881421744823456,-4.6354011828952935e-06,0.0,0.0001955845800694,0.0,0.0,12.975719451904297,0.0,0.0,0.0,0.3061708211898803,4.0,0.0,1.0
289200,293.1808166503906,297.1499938964844,293.1499938964844,0.0838621333241462,-1988.587158203125,304.1542358398437,0.7964878082275391,0.139542207121849,0.1264554113149643,293.1938171386719,297.1499938964844,293.1499938964844,0.1516602635383606,-3365.512939453125,304.15631103515625,0.935141623020172,0.2249958217144012,0.2139811068773269,293.167236328125,297.1499938964844,293.1499938964844,0.1247332468628883,-2125.924560546875,304.1536865234375,0.8834446668624878,0.1923593133687973,0.1351946890354156,293.1712341308594,297.1499938964844,293.1499938964844,0.1436429023742675,-3222.8896484375,304.1541442871094,0.9195927381515504,0.215539664030075,0.2049470394849777,293.2657165527344,297.1499938964844,293.1499938964844,0.0050814617425203,-1875.000244140625,297.9566345214844,0.561076283454895,0.050000000745058,0.22846519947052,291.1728210449219,291.1499938964844,270.5392150878906,270.09991455078125,283.4385070800781,293.2653503417969,291.1727905273437,1.0,0.219103917479515,0.989414930343628,0.989414930343628,1.0,1.0,-1.0909510850906372,0.4721947312355041,0.6187563538551331,0.2049661427736282,0.0,0.0,0.3773723542690277,27.63857078552246,25.0,0.0532869361340999,-8516.0283203125,124.97423553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48077392578125,306.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.55078125,18000.0,0.0,0.0,0.1927183121442794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881375253200531,0.2881421744823456,-4.6354011828952935e-06,0.0,0.0001955845800694,0.0,0.0,12.975719451904297,0.0,0.0,0.0,0.3061708211898803,4.0,0.0,1.0
289260,293.1829528808594,297.1499938964844,293.1499938964844,0.0829361826181411,-1971.434814453125,304.1543884277344,0.7958426475524902,0.1383274346590042,0.1253634393215179,293.1964416503906,297.1499938964844,293.1499938964844,0.150293692946434,-3341.22412109375,304.156494140625,0.9347996115684508,0.2233545631170272,0.2124338746070861,293.17059326171875,297.1499938964844,293.1499938964844,0.1238450929522514,-2113.744140625,304.1539306640625,0.883609414100647,0.1912393271923065,0.1344174444675445,293.1744689941406,297.1499938964844,293.1499938964844,0.1426625698804855,-3205.237548828125,304.1543884277344,0.9198770523071288,0.2143408209085464,0.203820526599884,293.2714538574219,297.1499938964844,293.1499938964844,0.0050327819772064,-1859.078857421875,297.9006652832031,0.5624960660934448,0.050000000745058,0.228421539068222,291.1726989746094,291.1499938964844,270.5599365234375,270.11529541015625,283.4530639648437,293.27105712890625,291.17266845703125,1.0,0.217968001961708,0.9891666769981384,0.9891666769981384,1.0,1.0,-1.085446000099182,0.4696938693523407,0.6157520413398743,0.203685000538826,0.0,0.0,0.3743502199649811,27.33579444885254,25.0,-0.1504361778497696,-8456.609375,123.0466537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,306.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.052734375,18000.0,0.0,0.0,0.1910874247550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848627865314483,0.2848674058914184,-4.625058863894083e-06,0.0,0.0001939294452313,0.0,0.0,12.78212547302246,0.0,0.0,0.0,0.3053732812404632,4.0,0.0,1.0
289320,293.1829528808594,297.1499938964844,293.1499938964844,0.0829361826181411,-1971.434814453125,304.1543884277344,0.7958426475524902,0.1383274346590042,0.1253634393215179,293.1964416503906,297.1499938964844,293.1499938964844,0.150293692946434,-3341.22412109375,304.156494140625,0.9347996115684508,0.2233545631170272,0.2124338746070861,293.17059326171875,297.1499938964844,293.1499938964844,0.1238450929522514,-2113.744140625,304.1539306640625,0.883609414100647,0.1912393271923065,0.1344174444675445,293.1744689941406,297.1499938964844,293.1499938964844,0.1426625698804855,-3205.237548828125,304.1543884277344,0.9198770523071288,0.2143408209085464,0.203820526599884,293.2714538574219,297.1499938964844,293.1499938964844,0.0050327819772064,-1859.078857421875,297.9006652832031,0.5624960660934448,0.050000000745058,0.228421539068222,291.1726989746094,291.1499938964844,270.5599365234375,270.11529541015625,283.4530639648437,293.27105712890625,291.17266845703125,1.0,0.217968001961708,0.9891666769981384,0.9891666769981384,1.0,1.0,-1.085446000099182,0.4696938693523407,0.6157520413398743,0.203685000538826,0.0,0.0,0.3743502199649811,27.33579444885254,25.0,-0.1504361778497696,-8456.609375,123.0466537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,306.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.052734375,18000.0,0.0,0.0,0.1910874247550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848627865314483,0.2848674058914184,-4.625058863894083e-06,0.0,0.0001939294452313,0.0,0.0,12.78212547302246,0.0,0.0,0.0,0.3053732812404632,4.0,0.0,1.0
289380,293.1849670410156,297.1499938964844,293.1499938964844,0.0819887891411781,-1953.91259765625,304.1545104980469,0.7945206761360168,0.1370827853679657,0.1242471113801002,293.1989440917969,297.1499938964844,293.1499938964844,0.1488980203866958,-3316.371826171875,304.1566467285156,0.9335742592811584,0.2216712832450866,0.2108494788408279,293.173828125,297.1499938964844,293.1499938964844,0.1229152902960777,-2100.9765625,304.1541748046875,0.883011519908905,0.1900621950626373,0.1336020678281784,293.1776123046875,297.1499938964844,293.1499938964844,0.1416404694318771,-3186.811279296875,304.1546325683594,0.9192768931388856,0.2130860090255737,0.2026435732841491,293.27716064453125,297.1499938964844,293.1499938964844,0.0049831708893179,-1842.7828369140625,297.8427429199219,0.5634196400642395,0.050000000745058,0.2283935248851776,291.1725158691406,291.1499938964844,270.5808410644531,270.1307983398437,283.4678955078125,293.2767639160156,291.1724548339844,1.0,0.2169384956359863,0.9889183640480042,0.9889183640480042,1.0,1.0,-1.0797795057296753,0.4671157896518707,0.6126636862754822,0.2023838609457016,0.0,0.0,0.3713621497154236,27.115154266357425,25.0,-0.2811704874038696,-8395.849609375,121.24740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,306.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1894166469573974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281656414270401,0.2816610336303711,-4.615039415512001e-06,0.0,0.0001922338124131,0.0,0.0,12.594086647033691,0.0,0.0,0.0,0.3045985698699951,4.0,0.0,1.0
289440,293.1849670410156,297.1499938964844,293.1499938964844,0.0819887891411781,-1953.91259765625,304.1545104980469,0.7945206761360168,0.1370827853679657,0.1242471113801002,293.1989440917969,297.1499938964844,293.1499938964844,0.1488980203866958,-3316.371826171875,304.1566467285156,0.9335742592811584,0.2216712832450866,0.2108494788408279,293.173828125,297.1499938964844,293.1499938964844,0.1229152902960777,-2100.9765625,304.1541748046875,0.883011519908905,0.1900621950626373,0.1336020678281784,293.1776123046875,297.1499938964844,293.1499938964844,0.1416404694318771,-3186.811279296875,304.1546325683594,0.9192768931388856,0.2130860090255737,0.2026435732841491,293.27716064453125,297.1499938964844,293.1499938964844,0.0049831708893179,-1842.7828369140625,297.8427429199219,0.5634196400642395,0.050000000745058,0.2283935248851776,291.1725158691406,291.1499938964844,270.5808410644531,270.1307983398437,283.4678955078125,293.2767639160156,291.1724548339844,1.0,0.2169384956359863,0.9889183640480042,0.9889183640480042,1.0,1.0,-1.0797795057296753,0.4671157896518707,0.6126636862754822,0.2023838609457016,0.0,0.0,0.3713621497154236,27.115154266357425,25.0,-0.2811704874038696,-8395.849609375,121.24740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,306.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1894166469573974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281656414270401,0.2816610336303711,-4.615039415512001e-06,0.0,0.0001922338124131,0.0,0.0,12.594086647033691,0.0,0.0,0.0,0.3045985698699951,4.0,0.0,1.0
289500,293.1859436035156,297.1499938964844,293.1499938964844,0.0815072581171989,-1945.0177001953125,304.154541015625,0.7936491370201111,0.1364500373601913,0.1236802786588668,293.2001342773437,297.1499938964844,293.1499938964844,0.1481896340847015,-3303.73974609375,304.15673828125,0.9326859712600708,0.2208147943019867,0.2100439369678497,293.1753845214844,297.1499938964844,293.1499938964844,0.1224353164434433,-2094.379150390625,304.154296875,0.8824742436408997,0.1894532740116119,0.1331806480884552,293.1791076660156,297.1499938964844,293.1499938964844,0.1411142498254776,-3177.315185546875,304.1547546386719,0.9187016487121582,0.212438628077507,0.2020368725061416,293.2799987792969,297.1499938964844,293.1499938964844,0.0049579902552068,-1834.4830322265625,297.8130798339844,0.5637295246124268,0.050000000745058,0.2283842116594314,291.1723937988281,291.1499938964844,270.5913391113281,270.1385803222656,283.4753723144531,293.27960205078125,291.1723327636719,1.0,0.2164546400308609,0.988794207572937,0.988794207572937,1.0,1.0,-1.076887130737305,0.4657982587814331,0.6110888123512268,0.2017266005277633,0.0,0.0,0.3698818385601043,27.029401779174805,25.0,-0.3196763098239898,-8364.9990234375,120.3844223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,306.39813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.224609375,18000.0,0.0,0.0,0.1885726451873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280080109834671,0.2800846993923187,-4.6101554289634805e-06,0.0,0.000191377257579,0.0,0.0,12.502195358276367,0.0,0.0,0.0,0.3042199611663818,4.0,0.0,1.0
289560,293.1868896484375,297.1499938964844,293.1499938964844,0.0810206234455108,-1936.0367431640625,304.15460205078125,0.7926597595214844,0.1358107030391693,0.1231079399585723,293.2013244628906,297.1499938964844,293.1499938964844,0.1474744528532028,-3290.973388671875,304.15679931640625,0.9316429495811462,0.2199488133192062,0.209229826927185,293.1769104003906,297.1499938964844,293.1499938964844,0.1219456195831298,-2087.642822265625,304.1543884277344,0.8818029761314392,0.1888312995433807,0.132750391960144,293.1806030273437,297.1499938964844,293.1499938964844,0.1405782103538513,-3167.635009765625,304.15484619140625,0.9179729223251344,0.2117784172296524,0.2014184594154358,293.2828063964844,297.1499938964844,293.1499938964844,0.0049325581640005,-1826.0799560546875,297.782958984375,0.5639558434486389,0.050000000745058,0.2283774465322494,291.1722717285156,291.1499938964844,270.6018981933594,270.1463928222656,283.48291015625,293.28240966796875,291.1722106933594,1.0,0.2159869372844696,0.988685131072998,0.988685131072998,1.0,1.0,-1.0739562511444092,0.4644623696804046,0.6094938516616821,0.2010656893253326,0.0,0.0,0.3684105575084686,26.956981658935547,25.0,-0.3428851962089538,-8333.8564453125,119.5403823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541748046875,306.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.94921875,18000.0,0.0,0.0,0.1877263188362121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785216271877289,0.278526246547699,-4.605355115927523e-06,0.0,0.0001905183598864,0.0,0.0,12.411702156066896,0.0,0.0,0.0,0.3038471341133117,4.0,0.0,1.0
289620,293.18865966796875,297.1499938964844,293.1499938964844,0.0800326317548751,-1917.828857421875,304.1547241210937,0.7903870344161987,0.1345138549804687,0.1219477429986,293.2035827636719,297.1499938964844,293.1499938964844,0.1460248231887817,-3265.056884765625,304.1569519042969,0.9291704893112184,0.218190461397171,0.2075774222612381,293.17987060546875,297.1499938964844,293.1499938964844,0.1209384724497795,-2073.77197265625,304.15460205078125,0.8801251649856567,0.1875505447387695,0.1318647116422653,293.1834716796875,297.1499938964844,293.1499938964844,0.1394780725240707,-3147.744873046875,304.1550598144531,0.9161363244056702,0.2104218453168869,0.2001481652259826,293.28839111328125,297.1499938964844,293.1499938964844,0.0048809363506734,-1808.958740234375,297.72137451171875,0.5642043948173523,0.050000000745058,0.2283701002597808,291.1720275878906,291.1499938964844,270.623046875,270.1620178222656,283.4981689453125,293.2880249023437,291.1719665527344,1.0,0.2150890082120895,0.9884670376777648,0.9884670376777648,1.0,1.0,-1.067983865737915,0.4617368280887604,0.6062470078468323,0.1997336894273758,0.0,0.0,0.3654921352863312,26.84440040588379,25.0,-0.3416242301464081,-8270.765625,117.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5519714355469,306.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.1860351711511612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754552364349365,0.2754598259925842,-4.595993232214823e-06,0.0,0.0001888020487967,0.0,0.0,12.234682083129885,0.0,0.0,0.0,0.3031179308891296,4.0,0.0,1.0
289680,293.18865966796875,297.1499938964844,293.1499938964844,0.0800326317548751,-1917.828857421875,304.1547241210937,0.7903870344161987,0.1345138549804687,0.1219477429986,293.2035827636719,297.1499938964844,293.1499938964844,0.1460248231887817,-3265.056884765625,304.1569519042969,0.9291704893112184,0.218190461397171,0.2075774222612381,293.17987060546875,297.1499938964844,293.1499938964844,0.1209384724497795,-2073.77197265625,304.15460205078125,0.8801251649856567,0.1875505447387695,0.1318647116422653,293.1834716796875,297.1499938964844,293.1499938964844,0.1394780725240707,-3147.744873046875,304.1550598144531,0.9161363244056702,0.2104218453168869,0.2001481652259826,293.28839111328125,297.1499938964844,293.1499938964844,0.0048809363506734,-1808.958740234375,297.72137451171875,0.5642043948173523,0.050000000745058,0.2283701002597808,291.1720275878906,291.1499938964844,270.623046875,270.1620178222656,283.4981689453125,293.2880249023437,291.1719665527344,1.0,0.2150890082120895,0.9884670376777648,0.9884670376777648,1.0,1.0,-1.067983865737915,0.4617368280887604,0.6062470078468323,0.1997336894273758,0.0,0.0,0.3654921352863312,26.84440040588379,25.0,-0.3416242301464081,-8270.765625,117.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5519714355469,306.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.1860351711511612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754552364349365,0.2754598259925842,-4.595993232214823e-06,0.0,0.0001888020487967,0.0,0.0,12.234682083129885,0.0,0.0,0.0,0.3031179308891296,4.0,0.0,1.0
289740,293.1903381347656,297.1499938964844,293.1499938964844,0.0790255144238472,-1899.3062744140625,304.1548156738281,0.7877910137176514,0.1331943571567535,0.1207680031657219,293.2057189941406,297.1499938964844,293.1499938964844,0.144550547003746,-3238.642822265625,304.1571044921875,0.9262734055519104,0.2163988053798675,0.205894261598587,293.18267822265625,297.1499938964844,293.1499938964844,0.1198955699801445,-2059.383544921875,304.1548156738281,0.8780760169029236,0.1862228065729141,0.1309467107057571,293.1861877441406,297.1499938964844,293.1499938964844,0.1383416354656219,-3127.164794921875,304.1552734375,0.9138902425765992,0.2090190052986145,0.1988348811864853,293.2939147949219,297.1499938964844,293.1499938964844,0.0048282793723046,-1791.402587890625,297.6580505371094,0.5642336010932922,0.050000000745058,0.2283693850040435,291.1718139648437,291.1499938964844,270.6443176269531,270.1776733398437,283.5136413574219,293.2935485839844,291.1717834472656,1.0,0.2142287343740463,0.988248884677887,0.988248884677887,1.0,1.0,-1.0618687868118286,0.4589414596557617,0.6029272675514221,0.198389932513237,0.0,0.0,0.362598180770874,26.76621437072754,25.0,-0.2834153473377228,-8206.666015625,116.29510498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,306.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.951171875,18000.0,0.0,0.0,0.1843563914299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724486291408539,0.2724532186985016,-4.586929662764305e-06,0.0,0.0001870982960099,0.0,0.0,12.062454223632812,0.0,0.0,0.0,0.3024086952209472,4.0,0.0,1.0
289800,293.1903381347656,297.1499938964844,293.1499938964844,0.0790255144238472,-1899.3062744140625,304.1548156738281,0.7877910137176514,0.1331943571567535,0.1207680031657219,293.2057189941406,297.1499938964844,293.1499938964844,0.144550547003746,-3238.642822265625,304.1571044921875,0.9262734055519104,0.2163988053798675,0.205894261598587,293.18267822265625,297.1499938964844,293.1499938964844,0.1198955699801445,-2059.383544921875,304.1548156738281,0.8780760169029236,0.1862228065729141,0.1309467107057571,293.1861877441406,297.1499938964844,293.1499938964844,0.1383416354656219,-3127.164794921875,304.1552734375,0.9138902425765992,0.2090190052986145,0.1988348811864853,293.2939147949219,297.1499938964844,293.1499938964844,0.0048282793723046,-1791.402587890625,297.6580505371094,0.5642336010932922,0.050000000745058,0.2283693850040435,291.1718139648437,291.1499938964844,270.6443176269531,270.1776733398437,283.5136413574219,293.2935485839844,291.1717834472656,1.0,0.2142287343740463,0.988248884677887,0.988248884677887,1.0,1.0,-1.0618687868118286,0.4589414596557617,0.6029272675514221,0.198389932513237,0.0,0.0,0.362598180770874,26.76621437072754,25.0,-0.2834153473377228,-8206.666015625,116.29510498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,306.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.951171875,18000.0,0.0,0.0,0.1843563914299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724486291408539,0.2724532186985016,-4.586929662764305e-06,0.0,0.0001870982960099,0.0,0.0,12.062454223632812,0.0,0.0,0.0,0.3024086952209472,4.0,0.0,1.0
289860,293.19189453125,297.1499938964844,293.1499938964844,0.077999472618103,-1880.477783203125,304.1549377441406,0.7849361300468445,0.1318534165620803,0.1195695400238037,293.2077331542969,297.1499938964844,293.1499938964844,0.1430522948503494,-3211.73974609375,304.1572265625,0.9230409264564514,0.2145751416683197,0.2041812688112259,293.18536376953125,297.1499938964844,293.1499938964844,0.1188173741102218,-2044.4813232421875,304.1549987792969,0.8757256865501404,0.1848490536212921,0.1299968808889389,293.1888122558594,297.1499938964844,293.1499938964844,0.1371692717075348,-3105.8974609375,304.15545654296875,0.9113295078277588,0.2075708508491516,0.1974791586399078,293.29937744140625,297.1499938964844,293.1499938964844,0.0047745243646204,-1773.3836669921875,297.5929870605469,0.5640928745269775,0.050000000745058,0.2283737957477569,291.17169189453125,291.1499938964844,270.6656188964844,270.1933288574219,283.5292663574219,293.29901123046875,291.1716613769531,1.0,0.2133944481611251,0.9880507588386536,0.9880507588386536,1.0,1.0,-1.055612325668335,0.4560772180557251,0.5995351076126099,0.1970358341932296,0.0,0.0,0.3597176969051361,26.7144775390625,25.0,-0.1881452202796936,-8141.60302734375,114.7236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,306.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.57421875,18000.0,0.0,0.0,0.1827005892992019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694901823997497,0.2694947421550751,-4.578129846777301e-06,0.0,0.0001854178699431,0.0,0.0,11.894279479980469,0.0,0.0,0.0,0.3017164766788482,4.0,0.0,1.0
289920,293.19189453125,297.1499938964844,293.1499938964844,0.077999472618103,-1880.477783203125,304.1549377441406,0.7849361300468445,0.1318534165620803,0.1195695400238037,293.2077331542969,297.1499938964844,293.1499938964844,0.1430522948503494,-3211.73974609375,304.1572265625,0.9230409264564514,0.2145751416683197,0.2041812688112259,293.18536376953125,297.1499938964844,293.1499938964844,0.1188173741102218,-2044.4813232421875,304.1549987792969,0.8757256865501404,0.1848490536212921,0.1299968808889389,293.1888122558594,297.1499938964844,293.1499938964844,0.1371692717075348,-3105.8974609375,304.15545654296875,0.9113295078277588,0.2075708508491516,0.1974791586399078,293.29937744140625,297.1499938964844,293.1499938964844,0.0047745243646204,-1773.3836669921875,297.5929870605469,0.5640928745269775,0.050000000745058,0.2283737957477569,291.17169189453125,291.1499938964844,270.6656188964844,270.1933288574219,283.5292663574219,293.29901123046875,291.1716613769531,1.0,0.2133944481611251,0.9880507588386536,0.9880507588386536,1.0,1.0,-1.055612325668335,0.4560772180557251,0.5995351076126099,0.1970358341932296,0.0,0.0,0.3597176969051361,26.7144775390625,25.0,-0.1881452202796936,-8141.60302734375,114.7236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,306.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.57421875,18000.0,0.0,0.0,0.1827005892992019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694901823997497,0.2694947421550751,-4.578129846777301e-06,0.0,0.0001854178699431,0.0,0.0,11.894279479980469,0.0,0.0,0.0,0.3017164766788482,4.0,0.0,1.0
289980,293.193359375,297.1499938964844,293.1499938964844,0.0769564360380172,-1861.3837890625,304.155029296875,0.7818976640701294,0.1304940581321716,0.1183550059795379,293.20965576171875,297.1499938964844,293.1499938964844,0.1415337771177292,-3184.40966796875,304.1573486328125,0.9195815324783324,0.2127239853143692,0.2024426311254501,293.1878967285156,297.1499938964844,293.1499938964844,0.1177088320255279,-2029.1298828125,304.1551818847656,0.8731597661972046,0.1834355890750885,0.1290194541215896,293.1912841796875,297.1499938964844,293.1499938964844,0.135965958237648,-3084.0283203125,304.1556396484375,0.908569037914276,0.2060835510492324,0.1960866451263427,293.30474853515625,297.1499938964844,293.1499938964844,0.0047198007814586,-1754.939697265625,297.5263671875,0.5638372302055359,0.050000000745058,0.2283816933631897,291.171630859375,291.1499938964844,270.6869506835937,270.2089233398437,283.5450744628906,293.30438232421875,291.1716003417969,1.0,0.212575301527977,0.9878526329994202,0.9878526329994202,1.0,1.0,-1.0492327213287354,0.4531519711017608,0.5960807800292969,0.1956753432750702,0.0,0.0,0.3568368852138519,26.680646896362305,25.0,-0.0598987266421318,-8075.7578125,113.17066192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,306.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25,18000.0,0.0,0.0,0.1810707449913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665653526782989,0.2665699124336242,-4.569536940834951e-06,0.0,0.000183763782843,0.0,0.0,11.72924518585205,0.0,0.0,0.0,0.3010375201702118,4.0,0.0,1.0
290040,293.193359375,297.1499938964844,293.1499938964844,0.0769564360380172,-1861.3837890625,304.155029296875,0.7818976640701294,0.1304940581321716,0.1183550059795379,293.20965576171875,297.1499938964844,293.1499938964844,0.1415337771177292,-3184.40966796875,304.1573486328125,0.9195815324783324,0.2127239853143692,0.2024426311254501,293.1878967285156,297.1499938964844,293.1499938964844,0.1177088320255279,-2029.1298828125,304.1551818847656,0.8731597661972046,0.1834355890750885,0.1290194541215896,293.1912841796875,297.1499938964844,293.1499938964844,0.135965958237648,-3084.0283203125,304.1556396484375,0.908569037914276,0.2060835510492324,0.1960866451263427,293.30474853515625,297.1499938964844,293.1499938964844,0.0047198007814586,-1754.939697265625,297.5263671875,0.5638372302055359,0.050000000745058,0.2283816933631897,291.171630859375,291.1499938964844,270.6869506835937,270.2089233398437,283.5450744628906,293.30438232421875,291.1716003417969,1.0,0.212575301527977,0.9878526329994202,0.9878526329994202,1.0,1.0,-1.0492327213287354,0.4531519711017608,0.5960807800292969,0.1956753432750702,0.0,0.0,0.3568368852138519,26.680646896362305,25.0,-0.0598987266421318,-8075.7578125,113.17066192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,306.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25,18000.0,0.0,0.0,0.1810707449913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665653526782989,0.2665699124336242,-4.569536940834951e-06,0.0,0.000183763782843,0.0,0.0,11.72924518585205,0.0,0.0,0.0,0.3010375201702118,4.0,0.0,1.0
290100,293.1940612792969,297.1499938964844,293.1499938964844,0.0764281153678894,-1851.731201171875,304.1550598144531,0.7803176045417786,0.12980717420578,0.1177413985133171,293.2105712890625,297.1499938964844,293.1499938964844,0.1407665312290191,-3170.576416015625,304.15740966796875,0.9177818894386292,0.2117876857519149,0.2015632688999176,293.18914794921875,297.1499938964844,293.1499938964844,0.1171427741646766,-2021.279052734375,304.1552734375,0.8718045949935913,0.1827135235071182,0.1285200417041778,293.1924743652344,297.1499938964844,293.1499938964844,0.1353522539138794,-3072.85888671875,304.1557312011719,0.9071305394172668,0.2053247690200805,0.1953761130571365,293.30743408203125,297.1499938964844,293.1499938964844,0.0046920413151383,-1745.544921875,297.492431640625,0.563672661781311,0.050000000745058,0.2283867597579956,291.1716613769531,291.1499938964844,270.6976013183594,270.2167053222656,283.55303955078125,293.3070373535156,291.171630859375,1.0,0.2121696770191192,0.9877535700798036,0.9877535700798036,1.0,1.0,-1.045994758605957,0.4516655504703522,0.5943291783332825,0.1949922889471054,0.0,0.0,0.3553912937641144,26.66943550109864,25.0,0.0123142953962087,-8042.52490234375,112.39887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576477050781,306.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1328125,18000.0,0.0,0.0,0.1802669465541839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651108205318451,0.2651153802871704,-4.565309154713759e-06,0.0,0.0001829480315791,0.0,0.0,11.64763641357422,0.0,0.0,0.0,0.3007019460201263,4.0,0.0,1.0
290160,293.1947326660156,297.1499938964844,293.1499938964844,0.0758955404162406,-1842.01416015625,304.1551208496094,0.7787054777145386,0.1291158497333526,0.1171239167451858,293.2114562988281,297.1499938964844,293.1499938964844,0.1399944871664047,-3156.64013671875,304.157470703125,0.915949821472168,0.2108447849750518,0.2006777822971344,293.1903381347656,297.1499938964844,293.1499938964844,0.116569660604,-2013.3221435546875,304.1553649902344,0.8704110383987427,0.1819821298122406,0.1280141472816467,293.19366455078125,297.1499938964844,293.1499938964844,0.1347313374280929,-3061.547119140625,304.15582275390625,0.9056681990623474,0.2045568078756332,0.1946569383144378,293.31005859375,297.1499938964844,293.1499938964844,0.0046640378423035,-1736.0416259765625,297.4581298828125,0.5634896755218506,0.050000000745058,0.2283923923969268,291.17169189453125,291.1499938964844,270.708251953125,270.2244567871094,283.5610656738281,293.3096923828125,291.17169189453125,1.0,0.2117656171321869,0.9876657128334044,0.9876657128334044,1.0,1.0,-1.04272723197937,0.4501647353172302,0.5925624370574951,0.1943081319332122,0.0,0.0,0.3539402186870575,26.661117553710938,25.0,0.0850784480571746,-8009.1103515625,111.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55596923828125,306.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03125,18000.0,0.0,0.0,0.1794700473546981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636591494083404,0.2636637091636657,-4.561115929391235e-06,0.0,0.0001821392797864,0.0,0.0,11.566484451293944,0.0,0.0,0.0,0.3003683686256408,4.0,0.0,1.0
290220,293.196044921875,297.1499938964844,293.1499938964844,0.0748167037963867,-1822.3729248046875,304.1552124023437,0.7753919363021851,0.1277191787958145,0.1158764883875846,293.2131652832031,297.1499938964844,293.1499938964844,0.1384350508451461,-3128.4384765625,304.1575622558594,0.91220885515213,0.2089380919933319,0.1988871097564697,293.192626953125,297.1499938964844,293.1499938964844,0.1154011934995651,-1997.07373046875,304.155517578125,0.8675157427787781,0.1804902106523513,0.1269819289445877,293.1958923339844,297.1499938964844,293.1499938964844,0.1334667056798935,-3038.473876953125,304.1559753417969,0.9026946425437928,0.2029920369386673,0.1931912451982498,293.3152770996094,297.1499938964844,293.1499938964844,0.0046072346158325,-1716.6851806640625,297.3882751464844,0.563073992729187,0.050000000745058,0.2284052073955536,291.171875,291.1499938964844,270.7294921875,270.2398986816406,283.5771789550781,293.3149108886719,291.171875,1.0,0.2109601944684982,0.987489938735962,0.987489938735962,1.0,1.0,-1.0360981225967407,0.4471168220043182,0.5889812707901001,0.1929346174001693,0.0,0.0,0.3510128259658813,26.65220642089844,25.0,0.2320718169212341,-7941.6982421875,110.09387969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5517578125,306.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.1778972446918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607563436031341,0.2607609033584595,-4.552817244984908e-06,0.0,0.000180543080205,0.0,0.0,11.405108451843262,0.0,0.0,0.0,0.2997054159641266,4.0,0.0,1.0
290280,293.196044921875,297.1499938964844,293.1499938964844,0.0748167037963867,-1822.3729248046875,304.1552124023437,0.7753919363021851,0.1277191787958145,0.1158764883875846,293.2131652832031,297.1499938964844,293.1499938964844,0.1384350508451461,-3128.4384765625,304.1575622558594,0.91220885515213,0.2089380919933319,0.1988871097564697,293.192626953125,297.1499938964844,293.1499938964844,0.1154011934995651,-1997.07373046875,304.155517578125,0.8675157427787781,0.1804902106523513,0.1269819289445877,293.1958923339844,297.1499938964844,293.1499938964844,0.1334667056798935,-3038.473876953125,304.1559753417969,0.9026946425437928,0.2029920369386673,0.1931912451982498,293.3152770996094,297.1499938964844,293.1499938964844,0.0046072346158325,-1716.6851806640625,297.3882751464844,0.563073992729187,0.050000000745058,0.2284052073955536,291.171875,291.1499938964844,270.7294921875,270.2398986816406,283.5771789550781,293.3149108886719,291.171875,1.0,0.2109601944684982,0.987489938735962,0.987489938735962,1.0,1.0,-1.0360981225967407,0.4471168220043182,0.5889812707901001,0.1929346174001693,0.0,0.0,0.3510128259658813,26.65220642089844,25.0,0.2320718169212341,-7941.6982421875,110.09387969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5517578125,306.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.1778972446918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607563436031341,0.2607609033584595,-4.552817244984908e-06,0.0,0.000180543080205,0.0,0.0,11.405108451843262,0.0,0.0,0.0,0.2997054159641266,4.0,0.0,1.0
290340,293.197265625,297.1499938964844,293.1499938964844,0.0737208947539329,-1802.48388671875,304.1553039550781,0.7719902992248535,0.1263057738542556,0.1146141439676284,293.2148132324219,297.1499938964844,293.1499938964844,0.1368577033281326,-3099.842041015625,304.1576843261719,0.9084283113479614,0.207006424665451,0.1970728784799575,293.19482421875,297.1499938964844,293.1499938964844,0.1142069175839424,-1980.43017578125,304.1556701660156,0.8645119071006775,0.1789638996124267,0.125925600528717,293.19805908203125,297.1499938964844,293.1499938964844,0.1321755945682525,-3014.86865234375,304.1561279296875,0.8996492028236389,0.2013932913541793,0.1916933059692382,293.3204345703125,297.1499938964844,293.1499938964844,0.0045494870282709,-1696.8995361328125,297.31695556640625,0.5626125335693359,0.050000000745058,0.2284194678068161,291.1721496582031,291.1499938964844,270.75067138671875,270.25518798828125,283.5934143066406,293.320068359375,291.1721496582031,1.0,0.2101552784442901,0.987314224243164,0.987314224243164,1.0,1.0,-1.029356837272644,0.4440134763717651,0.5853433609008789,0.1915566474199295,0.0,0.0,0.3480428159236908,26.65055084228516,25.0,0.3793722093105316,-7873.61669921875,108.56160736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,306.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.1763466745615005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578456997871399,0.2578502297401428,-4.544601324596442e-06,0.0,0.0001789694506442,0.0,0.0,11.24445915222168,0.0,0.0,0.0,0.2990459203720093,4.0,0.0,1.0
290400,293.197265625,297.1499938964844,293.1499938964844,0.0737208947539329,-1802.48388671875,304.1553039550781,0.7719902992248535,0.1263057738542556,0.1146141439676284,293.2148132324219,297.1499938964844,293.1499938964844,0.1368577033281326,-3099.842041015625,304.1576843261719,0.9084283113479614,0.207006424665451,0.1970728784799575,293.19482421875,297.1499938964844,293.1499938964844,0.1142069175839424,-1980.43017578125,304.1556701660156,0.8645119071006775,0.1789638996124267,0.125925600528717,293.19805908203125,297.1499938964844,293.1499938964844,0.1321755945682525,-3014.86865234375,304.1561279296875,0.8996492028236389,0.2013932913541793,0.1916933059692382,293.3204345703125,297.1499938964844,293.1499938964844,0.0045494870282709,-1696.8995361328125,297.31695556640625,0.5626125335693359,0.050000000745058,0.2284194678068161,291.1721496582031,291.1499938964844,270.75067138671875,270.25518798828125,283.5934143066406,293.320068359375,291.1721496582031,1.0,0.2101552784442901,0.987314224243164,0.987314224243164,1.0,1.0,-1.029356837272644,0.4440134763717651,0.5853433609008789,0.1915566474199295,0.0,0.0,0.3480428159236908,26.65055084228516,25.0,0.3793722093105316,-7873.61669921875,108.56160736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,306.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.1763466745615005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578456997871399,0.2578502297401428,-4.544601324596442e-06,0.0,0.0001789694506442,0.0,0.0,11.24445915222168,0.0,0.0,0.0,0.2990459203720093,4.0,0.0,1.0
290460,293.1983947753906,297.1499938964844,293.1499938964844,0.0726078674197197,-1782.3489990234375,304.1553955078125,0.7685173153877258,0.1248757168650627,0.1133368983864784,293.21636962890625,297.1499938964844,293.1499938964844,0.1352628022432327,-3070.853515625,304.15777587890625,0.9046634435653688,0.2050498127937317,0.1952350735664367,293.1969299316406,297.1499938964844,293.1499938964844,0.1129876300692558,-1963.3997802734373,304.15582275390625,0.8614174723625183,0.1774038821458816,0.1248455792665481,293.2001037597656,297.1499938964844,293.1499938964844,0.1308587789535522,-2990.742919921875,304.1562805175781,0.8964959383010864,0.199761152267456,0.1901636272668838,293.32550048828125,297.1499938964844,293.1499938964844,0.0044907853007316,-1676.6793212890625,297.2441101074219,0.5621165037155151,0.050000000745058,0.2284348756074905,291.1725158691406,291.1499938964844,270.771728515625,270.27032470703125,283.6097412109375,293.3251342773437,291.17254638671875,1.0,0.2093483954668045,0.987165868282318,0.987165868282318,1.0,1.0,-1.0225043296813965,0.4408558905124664,0.5816484093666077,0.1901744455099105,0.0,0.0,0.3450177013874054,26.654409408569336,25.0,0.5072691440582275,-7804.861328125,107.03001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,306.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.806640625,18000.0,0.0,0.0,0.1748134344816208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549152374267578,0.2549197971820831,-4.536436335911276e-06,0.0,0.0001774133997969,0.0,0.0,11.08388614654541,0.0,0.0,0.0,0.2983872890472412,4.0,0.0,1.0
290520,293.1983947753906,297.1499938964844,293.1499938964844,0.0726078674197197,-1782.3489990234375,304.1553955078125,0.7685173153877258,0.1248757168650627,0.1133368983864784,293.21636962890625,297.1499938964844,293.1499938964844,0.1352628022432327,-3070.853515625,304.15777587890625,0.9046634435653688,0.2050498127937317,0.1952350735664367,293.1969299316406,297.1499938964844,293.1499938964844,0.1129876300692558,-1963.3997802734373,304.15582275390625,0.8614174723625183,0.1774038821458816,0.1248455792665481,293.2001037597656,297.1499938964844,293.1499938964844,0.1308587789535522,-2990.742919921875,304.1562805175781,0.8964959383010864,0.199761152267456,0.1901636272668838,293.32550048828125,297.1499938964844,293.1499938964844,0.0044907853007316,-1676.6793212890625,297.2441101074219,0.5621165037155151,0.050000000745058,0.2284348756074905,291.1725158691406,291.1499938964844,270.771728515625,270.27032470703125,283.6097412109375,293.3251342773437,291.17254638671875,1.0,0.2093483954668045,0.987165868282318,0.987165868282318,1.0,1.0,-1.0225043296813965,0.4408558905124664,0.5816484093666077,0.1901744455099105,0.0,0.0,0.3450177013874054,26.654409408569336,25.0,0.5072691440582275,-7804.861328125,107.03001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,306.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.806640625,18000.0,0.0,0.0,0.1748134344816208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549152374267578,0.2549197971820831,-4.536436335911276e-06,0.0,0.0001774133997969,0.0,0.0,11.08388614654541,0.0,0.0,0.0,0.2983872890472412,4.0,0.0,1.0
290580,293.1994934082031,297.1499938964844,293.1499938964844,0.0714779943227768,-1761.982177734375,304.1554870605469,0.7649899125099182,0.1234296932816505,0.1120452731847763,293.21783447265625,297.1499938964844,293.1499938964844,0.1336515843868255,-3041.493408203125,304.1578674316406,0.9009526371955872,0.2030690759420395,0.1933743506669998,293.19891357421875,297.1499938964844,293.1499938964844,0.111745148897171,-1946.0054931640625,304.15594482421875,0.8582503795623779,0.1758117377758026,0.1237429305911064,293.2020263671875,297.1499938964844,293.1499938964844,0.1295181363821029,-2966.12744140625,304.15643310546875,0.8932526707649231,0.1980971843004226,0.1886035948991775,293.3305053710937,297.1499938964844,293.1499938964844,0.0044311247766017,-1656.02197265625,297.16973876953125,0.5615963339805603,0.050000000745058,0.2284510880708694,291.1729431152344,291.1499938964844,270.7926025390625,270.2852783203125,283.62615966796875,293.33013916015625,291.1729431152344,1.0,0.2085376530885696,0.9870175719261168,0.9870175719261168,1.0,1.0,-1.0155444145202637,0.437645673751831,0.5778987407684326,0.1887876987457275,0.0,0.0,0.3419315814971924,26.662187576293945,25.0,0.5546480417251587,-7735.20654296875,105.49774169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386047363281,306.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.82421875,18000.0,0.0,0.0,0.1732905358076095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519584000110626,0.2519629299640655,-4.5282986320671625e-06,0.0,0.0001758678699843,0.0,0.0,10.923017501831056,0.0,0.0,0.0,0.297728031873703,4.0,0.0,1.0
