time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290640,293.1994934082031,297.1499938964844,293.1499938964844,0.0714779943227768,-1761.982177734375,304.1554870605469,0.7649899125099182,0.1234296932816505,0.1120452731847763,293.21783447265625,297.1499938964844,293.1499938964844,0.1336515843868255,-3041.493408203125,304.1578674316406,0.9009526371955872,0.2030690759420395,0.1933743506669998,293.19891357421875,297.1499938964844,293.1499938964844,0.111745148897171,-1946.0054931640625,304.15594482421875,0.8582503795623779,0.1758117377758026,0.1237429305911064,293.2020263671875,297.1499938964844,293.1499938964844,0.1295181363821029,-2966.12744140625,304.15643310546875,0.8932526707649231,0.1980971843004226,0.1886035948991775,293.3305053710937,297.1499938964844,293.1499938964844,0.0044311247766017,-1656.02197265625,297.16973876953125,0.5615963339805603,0.050000000745058,0.2284510880708694,291.1729431152344,291.1499938964844,270.7926025390625,270.2852783203125,283.62615966796875,293.33013916015625,291.1729431152344,1.0,0.2085376530885696,0.9870175719261168,0.9870175719261168,1.0,1.0,-1.0155444145202637,0.437645673751831,0.5778987407684326,0.1887876987457275,0.0,0.0,0.3419315814971924,26.662187576293945,25.0,0.5546480417251587,-7735.20654296875,105.49774169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386047363281,306.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.82421875,18000.0,0.0,0.0,0.1732905358076095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519584000110626,0.2519629299640655,-4.5282986320671625e-06,0.0,0.0001758678699843,0.0,0.0,10.923017501831056,0.0,0.0,0.0,0.297728031873703,4.0,0.0,1.0
290700,293.20001220703125,297.1499938964844,293.1499938964844,0.0709071457386016,-1751.72216796875,304.155517578125,0.7632091641426086,0.1227006688714027,0.1113940104842186,293.2185363769531,297.1499938964844,293.1499938964844,0.1328407526016235,-3026.690673828125,304.15789794921875,0.8990795016288757,0.2020695358514785,0.1924352347850799,293.1998596191406,297.1499938964844,293.1499938964844,0.1111160367727279,-1937.1837158203125,304.156005859375,0.8566427826881409,0.1750036031007766,0.1231830865144729,293.2029724121094,297.1499938964844,293.1499938964844,0.1288398206233978,-2953.654052734375,304.156494140625,0.8916005492210388,0.1972532272338867,0.1878121346235275,293.3329772949219,297.1499938964844,293.1499938964844,0.0044009736739099,-1645.5469970703125,297.1319580078125,0.5613293051719666,0.050000000745058,0.228459432721138,291.173095703125,291.1499938964844,270.802978515625,270.29266357421875,283.6343994140625,293.3326110839844,291.173095703125,1.0,0.2081303149461746,0.9869433641433716,0.9869433641433716,1.0,1.0,-1.0120238065719604,0.4360207617282867,0.5760030150413513,0.1880923211574554,0.0,0.0,0.3403756022453308,26.66721534729004,25.0,0.4562397003173828,-7699.9619140625,104.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.794921875,18000.0,0.0,0.0,0.1725300252437591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504742443561554,0.2504787743091583,-4.524240466707852e-06,0.0,0.0001750960509525,0.0,0.0,10.84267807006836,0.0,0.0,0.0,0.2973990440368652,4.0,0.0,1.0
290760,293.20050048828125,297.1499938964844,293.1499938964844,0.0703323408961296,-1741.411376953125,304.1555480957031,0.7614204287528992,0.1219680085778236,0.11073949187994,293.21923828125,297.1499938964844,293.1499938964844,0.1320264786481857,-3011.805419921875,304.157958984375,0.8971903324127197,0.2010644078254699,0.1914908438920974,293.2008056640625,297.1499938964844,293.1499938964844,0.1104819700121879,-1928.281982421875,304.15606689453125,0.8550229668617249,0.1741882115602493,0.1226181387901306,293.2038879394531,297.1499938964844,293.1499938964844,0.1281564235687255,-2941.072998046875,304.15655517578125,0.8899319171905518,0.1964020431041717,0.1870138198137283,293.3354187011719,297.1499938964844,293.1499938964844,0.0043705967254936,-1634.9676513671875,297.0937805175781,0.5610594749450684,0.050000000745058,0.2284678965806961,291.1732177734375,291.1499938964844,270.81329345703125,270.3000183105469,283.64263916015625,293.3350524902344,291.1732482910156,1.0,0.2077215760946273,0.986882209777832,0.986882209777832,1.0,1.0,-1.0084786415100098,0.4343841671943664,0.5740944743156433,0.1873962730169296,0.0,0.0,0.3388126790523529,26.67274284362793,25.0,0.5026128888130188,-7665.09716796875,103.96366119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53594970703125,306.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.171768918633461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489938139915466,0.2489983290433883,-4.520205493463436e-06,0.0,0.0001743236061884,0.0,0.0,10.762797355651855,0.0,0.0,0.0,0.2970718741416931,4.0,0.0,1.0
290820,293.20147705078125,297.1499938964844,293.1499938964844,0.0691669806838035,-1720.56201171875,304.1556396484375,0.7578234076499939,0.1204921603202819,0.1094208806753158,293.2205810546875,297.1499938964844,293.1499938964844,0.1303811520338058,-2981.65625,304.1580505371094,0.8933688998222351,0.1990378499031067,0.1895864903926849,293.2026062011719,297.1499938964844,293.1499938964844,0.1091939657926559,-1910.158447265625,304.1561889648437,0.8517509698867798,0.1725364029407501,0.1214733868837356,293.2056579589844,297.1499938964844,293.1499938964844,0.1267683804035186,-2915.46484375,304.1566772460937,0.8865504860877991,0.1946787983179092,0.1853971928358078,293.3402709960937,297.1499938964844,293.1499938964844,0.0043091028928756,-1613.436279296875,297.0166320800781,0.5605135560035706,0.050000000745058,0.2284850925207138,291.174072265625,291.1499938964844,270.8337707519531,270.3144836425781,283.6591796875,293.33990478515625,291.1742248535156,1.0,0.2068996429443359,0.9867599606513976,0.9867599606513976,1.0,1.0,-1.001316785812378,0.4310761988162994,0.5702404975891113,0.1860014349222183,0.0,0.0,0.3355569243431091,26.684946060180664,25.0,1.3633387088775637,-7596.6572265625,102.4284896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,306.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.970703125,18000.0,0.0,0.0,0.1702463924884796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459784299135208,0.2459829449653625,-4.512149189395132e-06,0.0,0.0001727784401737,0.0,0.0,10.60115909576416,0.0,0.0,0.0,0.2964104413986206,4.0,0.0,1.0
290880,293.20147705078125,297.1499938964844,293.1499938964844,0.0691669806838035,-1720.56201171875,304.1556396484375,0.7578234076499939,0.1204921603202819,0.1094208806753158,293.2205810546875,297.1499938964844,293.1499938964844,0.1303811520338058,-2981.65625,304.1580505371094,0.8933688998222351,0.1990378499031067,0.1895864903926849,293.2026062011719,297.1499938964844,293.1499938964844,0.1091939657926559,-1910.158447265625,304.1561889648437,0.8517509698867798,0.1725364029407501,0.1214733868837356,293.2056579589844,297.1499938964844,293.1499938964844,0.1267683804035186,-2915.46484375,304.1566772460937,0.8865504860877991,0.1946787983179092,0.1853971928358078,293.3402709960937,297.1499938964844,293.1499938964844,0.0043091028928756,-1613.436279296875,297.0166320800781,0.5605135560035706,0.050000000745058,0.2284850925207138,291.174072265625,291.1499938964844,270.8337707519531,270.3144836425781,283.6591796875,293.33990478515625,291.1742248535156,1.0,0.2068996429443359,0.9867599606513976,0.9867599606513976,1.0,1.0,-1.001316785812378,0.4310761988162994,0.5702404975891113,0.1860014349222183,0.0,0.0,0.3355569243431091,26.684946060180664,25.0,1.3633387088775637,-7596.6572265625,102.4284896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,306.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.970703125,18000.0,0.0,0.0,0.1702463924884796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459784299135208,0.2459829449653625,-4.512149189395132e-06,0.0,0.0001727784401737,0.0,0.0,10.60115909576416,0.0,0.0,0.0,0.2964104413986206,4.0,0.0,1.0
290940,293.202392578125,297.1499938964844,293.1499938964844,0.0679789409041404,-1699.3834228515625,304.1557312011719,0.7542057037353516,0.1190023496747016,0.1080896258354187,293.22186279296875,297.1499938964844,293.1499938964844,0.128711313009262,-2950.954833984375,304.1581420898437,0.8894959688186646,0.1969895511865615,0.1876614093780517,293.2043151855469,297.1499938964844,293.1499938964844,0.1078779250383377,-1891.5809326171875,304.15631103515625,0.8484405875205994,0.1708568781614303,0.1203090697526931,293.20733642578125,297.1499938964844,293.1499938964844,0.125350147485733,-2889.2197265625,304.1568298339844,0.8831158876419067,0.1929280012845993,0.1837542355060577,293.3450622558594,297.1499938964844,293.1499938964844,0.00424649938941,-1591.3505859375,296.9385681152344,0.5599622130393982,0.050000000745058,0.2285025417804718,291.1759338378906,291.1499938964844,270.85400390625,270.32867431640625,283.6757202148437,293.3446960449219,291.1761779785156,1.0,0.2060712128877639,0.9866376519203186,0.9866376519203186,1.0,1.0,-0.9940599799156188,0.4277225136756897,0.5663374662399292,0.1846023947000503,0.0,0.0,0.3319813311100006,26.698225021362305,25.0,2.572385787963867,-7528.58544921875,100.89208221435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,306.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.1687256693840026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427439093589782,0.24274842441082,-4.5037900235911366e-06,0.0,0.0001712351077003,0.0,0.0,10.42942714691162,0.0,0.0,0.0,0.2957099676132202,4.0,0.0,1.0
291000,293.202392578125,297.1499938964844,293.1499938964844,0.0679789409041404,-1699.3834228515625,304.1557312011719,0.7542057037353516,0.1190023496747016,0.1080896258354187,293.22186279296875,297.1499938964844,293.1499938964844,0.128711313009262,-2950.954833984375,304.1581420898437,0.8894959688186646,0.1969895511865615,0.1876614093780517,293.2043151855469,297.1499938964844,293.1499938964844,0.1078779250383377,-1891.5809326171875,304.15631103515625,0.8484405875205994,0.1708568781614303,0.1203090697526931,293.20733642578125,297.1499938964844,293.1499938964844,0.125350147485733,-2889.2197265625,304.1568298339844,0.8831158876419067,0.1929280012845993,0.1837542355060577,293.3450622558594,297.1499938964844,293.1499938964844,0.00424649938941,-1591.3505859375,296.9385681152344,0.5599622130393982,0.050000000745058,0.2285025417804718,291.1759338378906,291.1499938964844,270.85400390625,270.32867431640625,283.6757202148437,293.3446960449219,291.1761779785156,1.0,0.2060712128877639,0.9866376519203186,0.9866376519203186,1.0,1.0,-0.9940599799156188,0.4277225136756897,0.5663374662399292,0.1846023947000503,0.0,0.0,0.3319813311100006,26.698225021362305,25.0,2.572385787963867,-7528.58544921875,100.89208221435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,306.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.1687256693840026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427439093589782,0.24274842441082,-4.5037900235911366e-06,0.0,0.0001712351077003,0.0,0.0,10.42942714691162,0.0,0.0,0.0,0.2957099676132202,4.0,0.0,1.0
291060,293.2032470703125,297.1499938964844,293.1499938964844,0.0667744651436805,-1678.00732421875,304.15582275390625,0.7505735754966736,0.1174991875886917,0.1067462265491485,293.2230834960937,297.1499938964844,293.1499938964844,0.1270281970500946,-2919.923095703125,304.1582336425781,0.8855797648429871,0.1949202865362167,0.1857162564992904,293.2059326171875,297.1499938964844,293.1499938964844,0.1065437719225883,-1872.699462890625,304.15643310546875,0.8450978398323059,0.1691509336233139,0.1191260516643524,293.2089233398437,297.1499938964844,293.1499938964844,0.1239130944013595,-2862.5625,304.1569519042969,0.8796365857124329,0.1911509335041046,0.1820861101150512,293.34979248046875,297.1499938964844,293.1499938964844,0.0041830204427242,-1568.847412109375,296.8591613769531,0.5594089031219482,0.050000000745058,0.2285201549530029,291.177978515625,291.1499938964844,270.8739318847656,270.3425598144531,283.6922912597656,293.34942626953125,291.1781311035156,1.0,0.2052360326051712,0.9865370392799376,0.9865370392799376,1.0,1.0,-0.9867121577262878,0.4243256747722626,0.5623865127563477,0.1831995099782943,0.0,0.0,0.3281037807464599,26.712066650390625,25.0,2.4704930782318115,-7457.15087890625,99.35487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323791503906,306.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1171875,18000.0,0.0,0.0,0.1672006100416183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392471134662628,0.2392515987157821,-4.49486560682999e-06,0.0,0.0001696873659966,0.0,0.0,10.245186805725098,0.0,0.0,0.0,0.2949603199958801,4.0,0.0,1.0
291120,293.2032470703125,297.1499938964844,293.1499938964844,0.0667744651436805,-1678.00732421875,304.15582275390625,0.7505735754966736,0.1174991875886917,0.1067462265491485,293.2230834960937,297.1499938964844,293.1499938964844,0.1270281970500946,-2919.923095703125,304.1582336425781,0.8855797648429871,0.1949202865362167,0.1857162564992904,293.2059326171875,297.1499938964844,293.1499938964844,0.1065437719225883,-1872.699462890625,304.15643310546875,0.8450978398323059,0.1691509336233139,0.1191260516643524,293.2089233398437,297.1499938964844,293.1499938964844,0.1239130944013595,-2862.5625,304.1569519042969,0.8796365857124329,0.1911509335041046,0.1820861101150512,293.34979248046875,297.1499938964844,293.1499938964844,0.0041830204427242,-1568.847412109375,296.8591613769531,0.5594089031219482,0.050000000745058,0.2285201549530029,291.177978515625,291.1499938964844,270.8739318847656,270.3425598144531,283.6922912597656,293.34942626953125,291.1781311035156,1.0,0.2052360326051712,0.9865370392799376,0.9865370392799376,1.0,1.0,-0.9867121577262878,0.4243256747722626,0.5623865127563477,0.1831995099782943,0.0,0.0,0.3281037807464599,26.712066650390625,25.0,2.4704930782318115,-7457.15087890625,99.35487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323791503906,306.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1171875,18000.0,0.0,0.0,0.1672006100416183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392471134662628,0.2392515987157821,-4.49486560682999e-06,0.0,0.0001696873659966,0.0,0.0,10.245186805725098,0.0,0.0,0.0,0.2949603199958801,4.0,0.0,1.0
291180,293.2040710449219,297.1499938964844,293.1499938964844,0.0655620470643043,-1656.6077880859375,304.1559143066406,0.7469316124916077,0.1159833893179893,0.105391226708889,293.2242736816406,297.1499938964844,293.1499938964844,0.1253466159105301,-2888.8564453125,304.1582946777344,0.8816276788711548,0.192830741405487,0.1837516278028488,293.2074890136719,297.1499938964844,293.1499938964844,0.1052043214440345,-1853.7099609375,304.1565246582031,0.8417266607284546,0.1674197018146515,0.117925077676773,293.21044921875,297.1499938964844,293.1499938964844,0.1224720254540443,-2835.789794921875,304.1570129394531,0.8761196136474609,0.1893486827611923,0.1803937703371048,293.3544311523437,297.1499938964844,293.1499938964844,0.0041187275201082,-1546.022216796875,296.77764892578125,0.558856189250946,0.050000000745058,0.22853784263134,291.17889404296875,291.1499938964844,270.8935241699219,270.3561096191406,283.7088623046875,293.3540954589844,291.1788330078125,1.0,0.2043939232826233,0.9864364862442015,0.9864364862442015,1.0,1.0,-0.9792765378952026,0.4208872318267822,0.5583893060684204,0.1817921847105026,0.0,0.0,0.3241751790046692,26.726055145263672,25.0,0.7642172574996948,-7380.50830078125,97.81736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,306.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.177734375,18000.0,0.0,0.0,0.165653571486473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356839627027511,0.2356884479522705,-4.485661520448048e-06,0.0,0.0001681173162069,0.0,0.0,10.058453559875488,0.0,0.0,0.0,0.2941999733448028,4.0,0.0,1.0
291240,293.2040710449219,297.1499938964844,293.1499938964844,0.0655620470643043,-1656.6077880859375,304.1559143066406,0.7469316124916077,0.1159833893179893,0.105391226708889,293.2242736816406,297.1499938964844,293.1499938964844,0.1253466159105301,-2888.8564453125,304.1582946777344,0.8816276788711548,0.192830741405487,0.1837516278028488,293.2074890136719,297.1499938964844,293.1499938964844,0.1052043214440345,-1853.7099609375,304.1565246582031,0.8417266607284546,0.1674197018146515,0.117925077676773,293.21044921875,297.1499938964844,293.1499938964844,0.1224720254540443,-2835.789794921875,304.1570129394531,0.8761196136474609,0.1893486827611923,0.1803937703371048,293.3544311523437,297.1499938964844,293.1499938964844,0.0041187275201082,-1546.022216796875,296.77764892578125,0.558856189250946,0.050000000745058,0.22853784263134,291.17889404296875,291.1499938964844,270.8935241699219,270.3561096191406,283.7088623046875,293.3540954589844,291.1788330078125,1.0,0.2043939232826233,0.9864364862442015,0.9864364862442015,1.0,1.0,-0.9792765378952026,0.4208872318267822,0.5583893060684204,0.1817921847105026,0.0,0.0,0.3241751790046692,26.726055145263672,25.0,0.7642172574996948,-7380.50830078125,97.81736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,306.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.177734375,18000.0,0.0,0.0,0.165653571486473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356839627027511,0.2356884479522705,-4.485661520448048e-06,0.0,0.0001681173162069,0.0,0.0,10.058453559875488,0.0,0.0,0.0,0.2941999733448028,4.0,0.0,1.0
291300,293.2044677734375,297.1499938964844,293.1499938964844,0.0649595558643341,-1646.0323486328125,304.15594482421875,0.7451084852218628,0.1152212172746658,0.1047097593545913,293.2248229980469,297.1499938964844,293.1499938964844,0.1245177090167999,-2873.5390625,304.1582946777344,0.8796411156654358,0.1917789131402969,0.1827624887228012,293.2082214355469,297.1499938964844,293.1499938964844,0.1045422777533531,-1844.3251953125,304.1565246582031,0.8400320410728455,0.1665453910827636,0.1173183694481849,293.211181640625,297.1499938964844,293.1499938964844,0.121761217713356,-2822.58837890625,304.15704345703125,0.8743500113487244,0.1884388774633407,0.1795392036437988,293.35675048828125,297.1499938964844,293.1499938964844,0.0040867356583476,-1534.7100830078125,296.735595703125,0.5585810542106628,0.050000000745058,0.2285466939210891,291.177978515625,291.1499938964844,270.9031677246094,270.3627319335937,283.71710205078125,293.3563842773437,291.1775207519531,1.0,0.2039703726768493,0.9863861799240112,0.9863861799240112,1.0,1.0,-0.9755282402038574,0.41915363073349,0.5563746094703674,0.1810870468616485,0.0,0.0,0.3223920166492462,26.73297119140625,25.0,-1.8458589315414429,-7339.38916015625,97.04894256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362243652344,306.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.384765625,18000.0,0.0,0.0,0.1648603677749633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339898645877838,0.2339943349361419,-4.481144515011692e-06,0.0,0.0001673123188083,0.0,0.0,9.969810485839844,0.0,0.0,0.0,0.2938389778137207,4.0,0.0,1.0
291360,293.2048645019531,297.1499938964844,293.1499938964844,0.0643573328852653,-1635.4951171875,304.15594482421875,0.7432842254638672,0.1144563406705856,0.1040258035063743,293.2253723144531,297.1499938964844,293.1499938964844,0.1236929520964622,-2858.286865234375,304.1582946777344,0.8776487708091736,0.1907224804162979,0.181768923997879,293.2089538574219,297.1499938964844,293.1499938964844,0.1038822904229164,-1834.96435546875,304.15655517578125,0.8383316993713379,0.1656654775142669,0.1167076602578163,293.2119140625,297.1499938964844,293.1499938964844,0.1210532709956169,-2809.4345703125,304.15704345703125,0.8725740909576416,0.1875234097242355,0.1786792129278183,293.3590087890625,297.1499938964844,293.1499938964844,0.0040545859374105,-1523.3502197265625,296.6927490234375,0.5583070516586304,0.050000000745058,0.2285555154085159,291.17626953125,291.1499938964844,270.9127502441406,270.3692932128906,283.7253723144531,293.3586730957031,291.1758728027344,1.0,0.2035451531410217,0.9863510131835938,0.9863510131835938,1.0,1.0,-0.9717602729797364,0.4174111187458038,0.5543491840362549,0.1803812235593795,0.0,0.0,0.3208167552947998,26.739776611328125,25.0,-2.8997271060943604,-7302.21142578125,96.28086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,306.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.755859375,18000.0,0.0,0.0,0.1640511155128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324948012828827,0.2324992716312408,-4.476972208067309e-06,0.0,0.0001664910378167,0.0,0.0,9.89142608642578,0.0,0.0,0.0,0.2935172319412231,4.0,0.0,1.0
291420,293.20556640625,297.1499938964844,293.1499938964844,0.0631278455257415,-1614.0286865234375,304.156005859375,0.7396321296691895,0.1129190027713775,0.1026509255170822,293.2264404296875,297.1499938964844,293.1499938964844,0.1220125779509544,-2827.095703125,304.1583251953125,0.8736498355865479,0.1885963529348373,0.1797690987586975,293.2103271484375,297.1499938964844,293.1499938964844,0.102532684803009,-1815.7506103515625,304.1566162109375,0.8349140286445618,0.1638896912336349,0.115474946796894,293.2132873535156,297.1499938964844,293.1499938964844,0.1196038946509361,-2782.4052734375,304.1571044921875,0.8690066337585449,0.1856763809919357,0.176943764090538,293.363525390625,297.1499938964844,293.1499938964844,0.003989262972027,-1500.05908203125,296.607177734375,0.5577631592750549,0.050000000745058,0.228573128581047,291.1749267578125,291.1499938964844,270.9315795898437,270.382080078125,283.7417907714844,293.3631896972656,291.1748962402344,1.0,0.202689990401268,0.9862805604934692,0.9862805604934692,1.0,1.0,-0.964168667793274,0.4139003157615661,0.5502683520317078,0.1789668202400207,0.0,0.0,0.3176116347312927,26.75296211242676,25.0,-1.445914626121521,-7230.85205078125,94.74646759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54644775390625,306.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.1624097824096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296858429908752,0.2296903133392334,-4.469576197152492e-06,0.0,0.0001648252800805,0.0,0.0,9.745691299438477,0.0,0.0,0.0,0.2929191887378692,4.0,0.0,1.0
291480,293.20556640625,297.1499938964844,293.1499938964844,0.0631278455257415,-1614.0286865234375,304.156005859375,0.7396321296691895,0.1129190027713775,0.1026509255170822,293.2264404296875,297.1499938964844,293.1499938964844,0.1220125779509544,-2827.095703125,304.1583251953125,0.8736498355865479,0.1885963529348373,0.1797690987586975,293.2103271484375,297.1499938964844,293.1499938964844,0.102532684803009,-1815.7506103515625,304.1566162109375,0.8349140286445618,0.1638896912336349,0.115474946796894,293.2132873535156,297.1499938964844,293.1499938964844,0.1196038946509361,-2782.4052734375,304.1571044921875,0.8690066337585449,0.1856763809919357,0.176943764090538,293.363525390625,297.1499938964844,293.1499938964844,0.003989262972027,-1500.05908203125,296.607177734375,0.5577631592750549,0.050000000745058,0.228573128581047,291.1749267578125,291.1499938964844,270.9315795898437,270.382080078125,283.7417907714844,293.3631896972656,291.1748962402344,1.0,0.202689990401268,0.9862805604934692,0.9862805604934692,1.0,1.0,-0.964168667793274,0.4139003157615661,0.5502683520317078,0.1789668202400207,0.0,0.0,0.3176116347312927,26.75296211242676,25.0,-1.445914626121521,-7230.85205078125,94.74646759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54644775390625,306.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.1624097824096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296858429908752,0.2296903133392334,-4.469576197152492e-06,0.0,0.0001648252800805,0.0,0.0,9.745691299438477,0.0,0.0,0.0,0.2929191887378692,4.0,0.0,1.0
291540,293.20623779296875,297.1499938964844,293.1499938964844,0.0618796236813068,-1592.333984375,304.1560974121094,0.7359762787818909,0.1113758906722068,0.1012683287262916,293.2274475097656,297.1499938964844,293.1499938964844,0.1203151941299438,-2795.478515625,304.15838623046875,0.8696405291557312,0.1864569336175918,0.1777539253234863,293.2116394042969,297.1499938964844,293.1499938964844,0.1011641547083854,-1796.201904296875,304.1566772460937,0.8314749598503113,0.1620972603559494,0.1142285242676734,293.2145690917969,297.1499938964844,293.1499938964844,0.1181336641311645,-2754.899169921875,304.1571960449219,0.8654264211654663,0.1838125586509704,0.1751896142959594,293.3679504394531,297.1499938964844,293.1499938964844,0.0039232377894222,-1476.3658447265625,296.5208740234375,0.5572275519371033,0.050000000745058,0.2285905629396438,291.17462158203125,291.1499938964844,270.95001220703125,270.3944091796875,283.7581481933594,293.3676147460937,291.174560546875,1.0,0.2018288075923919,0.9862101674079896,0.9862101674079896,1.0,1.0,-0.9565102458000184,0.4103587567806244,0.5461514592170715,0.1775494813919067,0.0,0.0,0.3143496215343475,26.765182495117188,25.0,-0.7135762572288513,-7158.18505859375,93.21563720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55303955078125,306.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.1607446521520614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268345057964325,0.2268389612436294,-4.4624243855651e-06,0.0,0.0001631353807169,0.0,0.0,9.59927749633789,0.0,0.0,0.0,0.2923241257667541,4.0,0.0,1.0
291600,293.20623779296875,297.1499938964844,293.1499938964844,0.0618796236813068,-1592.333984375,304.1560974121094,0.7359762787818909,0.1113758906722068,0.1012683287262916,293.2274475097656,297.1499938964844,293.1499938964844,0.1203151941299438,-2795.478515625,304.15838623046875,0.8696405291557312,0.1864569336175918,0.1777539253234863,293.2116394042969,297.1499938964844,293.1499938964844,0.1011641547083854,-1796.201904296875,304.1566772460937,0.8314749598503113,0.1620972603559494,0.1142285242676734,293.2145690917969,297.1499938964844,293.1499938964844,0.1181336641311645,-2754.899169921875,304.1571960449219,0.8654264211654663,0.1838125586509704,0.1751896142959594,293.3679504394531,297.1499938964844,293.1499938964844,0.0039232377894222,-1476.3658447265625,296.5208740234375,0.5572275519371033,0.050000000745058,0.2285905629396438,291.17462158203125,291.1499938964844,270.95001220703125,270.3944091796875,283.7581481933594,293.3676147460937,291.174560546875,1.0,0.2018288075923919,0.9862101674079896,0.9862101674079896,1.0,1.0,-0.9565102458000184,0.4103587567806244,0.5461514592170715,0.1775494813919067,0.0,0.0,0.3143496215343475,26.765182495117188,25.0,-0.7135762572288513,-7158.18505859375,93.21563720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55303955078125,306.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.1607446521520614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268345057964325,0.2268389612436294,-4.4624243855651e-06,0.0,0.0001631353807169,0.0,0.0,9.59927749633789,0.0,0.0,0.0,0.2923241257667541,4.0,0.0,1.0
291660,293.2060852050781,297.1499938964844,293.1499938964844,0.0606929920613765,-1571.822021484375,304.1560363769531,0.7326620817184448,0.1099797934293747,0.0999651849269867,293.22760009765625,297.1499938964844,293.1499938964844,0.1186819747090339,-2764.982421875,304.1582946777344,0.8659793734550476,0.1844615191221237,0.1758173257112503,293.2120666503906,297.1499938964844,293.1499938964844,0.0998543500900268,-1777.4493408203125,304.1566467285156,0.8283436298370361,0.1604441553354263,0.1130373999476432,293.2149658203125,297.1499938964844,293.1499938964844,0.116723746061325,-2728.46923828125,304.1571350097656,0.8621894717216492,0.1820897608995437,0.1735110729932785,293.37139892578125,297.1499938964844,293.1499938964844,0.0038584154099226,-1452.985595703125,296.43585205078125,0.5568563938140869,0.050000000745058,0.2286027371883392,291.1746520996094,291.1499938964844,270.9681701660156,270.4063415527344,283.77392578125,293.3711853027344,291.1746520996094,1.0,0.20097117125988,0.9861626625061036,0.9861626625061036,1.0,1.0,-0.9491919875144958,0.4069644212722778,0.542227566242218,0.1762316077947616,0.0,0.0,0.3110648989677429,26.75410842895508,25.0,-0.0834485217928886,-7088.7568359375,91.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587463378906,305.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.02734375,18000.0,0.0,0.0,0.1590634137392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240155786275863,0.2240200340747833,-4.4554262785823084e-06,0.0,0.0001614291395526,0.0,0.0,9.45543384552002,0.0,0.0,0.0,0.291739672422409,4.0,0.0,1.0
291720,293.2060852050781,297.1499938964844,293.1499938964844,0.0606929920613765,-1571.822021484375,304.1560363769531,0.7326620817184448,0.1099797934293747,0.0999651849269867,293.22760009765625,297.1499938964844,293.1499938964844,0.1186819747090339,-2764.982421875,304.1582946777344,0.8659793734550476,0.1844615191221237,0.1758173257112503,293.2120666503906,297.1499938964844,293.1499938964844,0.0998543500900268,-1777.4493408203125,304.1566467285156,0.8283436298370361,0.1604441553354263,0.1130373999476432,293.2149658203125,297.1499938964844,293.1499938964844,0.116723746061325,-2728.46923828125,304.1571350097656,0.8621894717216492,0.1820897608995437,0.1735110729932785,293.37139892578125,297.1499938964844,293.1499938964844,0.0038584154099226,-1452.985595703125,296.43585205078125,0.5568563938140869,0.050000000745058,0.2286027371883392,291.1746520996094,291.1499938964844,270.9681701660156,270.4063415527344,283.77392578125,293.3711853027344,291.1746520996094,1.0,0.20097117125988,0.9861626625061036,0.9861626625061036,1.0,1.0,-0.9491919875144958,0.4069644212722778,0.542227566242218,0.1762316077947616,0.0,0.0,0.3110648989677429,26.75410842895508,25.0,-0.0834485217928886,-7088.7568359375,91.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587463378906,305.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.02734375,18000.0,0.0,0.0,0.1590634137392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240155786275863,0.2240200340747833,-4.4554262785823084e-06,0.0,0.0001614291395526,0.0,0.0,9.45543384552002,0.0,0.0,0.0,0.291739672422409,4.0,0.0,1.0
291780,293.2049865722656,297.1499938964844,293.1499938964844,0.0596744231879711,-1554.324951171875,304.1557006835937,0.7300863862037659,0.1087794229388237,0.0988513380289077,293.2267150878906,297.1499938964844,293.1499938964844,0.1172283664345741,-2737.81787109375,304.157958984375,0.8630751371383667,0.1826749444007873,0.1740885227918625,293.21148681640625,297.1499938964844,293.1499938964844,0.0987112447619438,-1761.074951171875,304.1563415527344,0.8259057402610779,0.1589923799037933,0.1119947955012321,293.2143249511719,297.1499938964844,293.1499938964844,0.115490011870861,-2705.338623046875,304.15679931640625,0.8597037196159363,0.1805741041898727,0.1720384061336517,293.3733215332031,297.1499938964844,293.1499938964844,0.0037962519563734,-1430.5064697265625,296.3536071777344,0.5568066835403442,0.050000000745058,0.2286044955253601,291.1742248535156,291.1499938964844,270.9862670898437,270.4179077148437,283.78875732421875,293.37322998046875,291.174072265625,1.0,0.2001418769359588,0.9861151576042176,0.9861151576042176,1.0,1.0,-0.9427632689476012,0.4039568901062011,0.5388063788414001,0.1751464903354644,0.0,0.0,0.3078553080558777,26.698442459106445,25.0,-0.7685746550559998,-7024.8291015625,90.37259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56170654296875,305.9748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55078125,18000.0,0.0,0.0,0.1573916226625442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212455421686172,0.2212499976158142,-4.448559593583923e-06,0.0,0.0001597324881004,0.0,0.0,9.314830780029297,0.0,0.0,0.0,0.2911693155765533,4.0,0.0,1.0
291840,293.2049865722656,297.1499938964844,293.1499938964844,0.0596744231879711,-1554.324951171875,304.1557006835937,0.7300863862037659,0.1087794229388237,0.0988513380289077,293.2267150878906,297.1499938964844,293.1499938964844,0.1172283664345741,-2737.81787109375,304.157958984375,0.8630751371383667,0.1826749444007873,0.1740885227918625,293.21148681640625,297.1499938964844,293.1499938964844,0.0987112447619438,-1761.074951171875,304.1563415527344,0.8259057402610779,0.1589923799037933,0.1119947955012321,293.2143249511719,297.1499938964844,293.1499938964844,0.115490011870861,-2705.338623046875,304.15679931640625,0.8597037196159363,0.1805741041898727,0.1720384061336517,293.3733215332031,297.1499938964844,293.1499938964844,0.0037962519563734,-1430.5064697265625,296.3536071777344,0.5568066835403442,0.050000000745058,0.2286044955253601,291.1742248535156,291.1499938964844,270.9862670898437,270.4179077148437,283.78875732421875,293.37322998046875,291.174072265625,1.0,0.2001418769359588,0.9861151576042176,0.9861151576042176,1.0,1.0,-0.9427632689476012,0.4039568901062011,0.5388063788414001,0.1751464903354644,0.0,0.0,0.3078553080558777,26.698442459106445,25.0,-0.7685746550559998,-7024.8291015625,90.37259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56170654296875,305.9748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55078125,18000.0,0.0,0.0,0.1573916226625442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212455421686172,0.2212499976158142,-4.448559593583923e-06,0.0,0.0001597324881004,0.0,0.0,9.314830780029297,0.0,0.0,0.0,0.2911693155765533,4.0,0.0,1.0
291900,293.20428466796875,297.1499938964844,293.1499938964844,0.0592061132192611,-1546.31201171875,304.155517578125,0.7289524078369141,0.1082222685217857,0.0983392894268035,293.22607421875,297.1499938964844,293.1499938964844,0.1165491864085197,-2725.11181640625,304.1577453613281,0.8617827296257019,0.1818296611309051,0.1732766032218933,293.2109680175781,297.1499938964844,293.1499938964844,0.0981833413243293,-1753.5086669921875,304.1561279296875,0.8248329758644104,0.1583131402730941,0.1115108728408813,293.2138061523437,297.1499938964844,293.1499938964844,0.1149198710918426,-2694.643310546875,304.1566162109375,0.8586198091506958,0.1798639893531799,0.1713541746139526,293.3738708496094,297.1499938964844,293.1499938964844,0.0037657860666513,-1419.47412109375,296.3132019042969,0.5568400025367737,0.050000000745058,0.2286034822463989,291.1737060546875,291.1499938964844,270.99530029296875,270.4235534667969,283.7959899902344,293.373779296875,291.17352294921875,1.0,0.1997407227754593,0.9860914349555968,0.9860914349555968,1.0,1.0,-0.9397709965705872,0.4025471806526184,0.5372238159179688,0.1746685802936554,0.0,0.0,0.306326150894165,26.663393020629883,25.0,-1.1908029317855835,-6994.42529296875,89.72940826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5615539550781,305.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1565697491168975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199299782514572,0.2199344187974929,-4.445268132258207e-06,0.0,0.0001588983868714,0.0,0.0,9.248246192932127,0.0,0.0,0.0,0.2908987402915954,4.0,0.0,1.0
291960,293.2035217285156,297.1499938964844,293.1499938964844,0.05875726044178,-1538.6500244140625,304.15533447265625,0.7278782725334167,0.1076863184571266,0.097848005592823,293.225341796875,297.1499938964844,293.1499938964844,0.1158929541707038,-2712.824951171875,304.15753173828125,0.860550582408905,0.1810071915388107,0.1724886000156402,293.2103881835937,297.1499938964844,293.1499938964844,0.0976768285036087,-1746.2462158203125,304.15594482421875,0.8238160610198975,0.1576569080352783,0.1110445261001586,293.21319580078125,297.1499938964844,293.1499938964844,0.1143722385168075,-2684.36474609375,304.1564025878906,0.8575960993766785,0.1791765838861465,0.1706937849521637,293.3741760253906,297.1499938964844,293.1499938964844,0.0037358130794018,-1408.612548828125,296.273193359375,0.5568904876708984,0.050000000745058,0.2286019176244735,291.1730041503906,291.1499938964844,271.0043334960937,270.4291076660156,283.8031005859375,293.3741455078125,291.1727600097656,1.0,0.1993488222360611,0.9860759973526,0.9860759973526,1.0,1.0,-0.9368813037872314,0.4011796116828918,0.5357016921043396,0.1742245554924011,0.0,0.0,0.3048638105392456,26.62678337097168,25.0,-1.7602531909942627,-6964.52734375,89.10694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5601806640625,305.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.1557615846395492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186692655086517,0.2186737060546875,-4.4421080929168966e-06,0.0,0.0001580782118253,0.0,0.0,9.184576034545898,0.0,0.0,0.0,0.2906399965286255,4.0,0.0,1.0
292020,293.2018737792969,297.1499938964844,293.1499938964844,0.0579054541885852,-1524.1546630859375,304.15496826171875,0.7258527874946594,0.1066661030054092,0.0969149470329284,293.2237854003906,297.1499938964844,293.1499938964844,0.1146331802010536,-2689.201904296875,304.1571350097656,0.8582039475440979,0.1794158965349197,0.1709673851728439,293.20904541015625,297.1499938964844,293.1499938964844,0.0967139899730682,-1732.4310302734375,304.15557861328125,0.8218926787376404,0.156400054693222,0.1101533696055412,293.2117919921875,297.1499938964844,293.1499938964844,0.1133285462856292,-2664.75341796875,304.156005859375,0.8556666374206543,0.1778551489114761,0.1694275438785553,293.37432861328125,297.1499938964844,293.1499938964844,0.0036769460421055,-1387.249267578125,296.19403076171875,0.557015597820282,0.050000000745058,0.2285979837179184,291.171142578125,291.1499938964844,271.0223083496094,270.4399719238281,283.8172912597656,293.37432861328125,291.1708679199219,1.0,0.1985916942358017,0.986045241355896,0.986045241355896,1.0,1.0,-0.931341588497162,0.3985396027565002,0.5328019857406616,0.1734229475259781,0.0,0.0,0.3021712899208069,26.552858352661133,25.0,-2.4430532455444336,-6907.7392578125,87.91613006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538635253906,305.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.169921875,18000.0,0.0,0.0,0.1541955769062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163536250591278,0.2163580656051635,-4.436263679963304e-06,0.0,0.0001564889098517,0.0,0.0,9.067936897277832,0.0,0.0,0.0,0.290165364742279,4.0,0.0,1.0
292080,293.2018737792969,297.1499938964844,293.1499938964844,0.0579054541885852,-1524.1546630859375,304.15496826171875,0.7258527874946594,0.1066661030054092,0.0969149470329284,293.2237854003906,297.1499938964844,293.1499938964844,0.1146331802010536,-2689.201904296875,304.1571350097656,0.8582039475440979,0.1794158965349197,0.1709673851728439,293.20904541015625,297.1499938964844,293.1499938964844,0.0967139899730682,-1732.4310302734375,304.15557861328125,0.8218926787376404,0.156400054693222,0.1101533696055412,293.2117919921875,297.1499938964844,293.1499938964844,0.1133285462856292,-2664.75341796875,304.156005859375,0.8556666374206543,0.1778551489114761,0.1694275438785553,293.37432861328125,297.1499938964844,293.1499938964844,0.0036769460421055,-1387.249267578125,296.19403076171875,0.557015597820282,0.050000000745058,0.2285979837179184,291.171142578125,291.1499938964844,271.0223083496094,270.4399719238281,283.8172912597656,293.37432861328125,291.1708679199219,1.0,0.1985916942358017,0.986045241355896,0.986045241355896,1.0,1.0,-0.931341588497162,0.3985396027565002,0.5328019857406616,0.1734229475259781,0.0,0.0,0.3021712899208069,26.552858352661133,25.0,-2.4430532455444336,-6907.7392578125,87.91613006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538635253906,305.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.169921875,18000.0,0.0,0.0,0.1541955769062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163536250591278,0.2163580656051635,-4.436263679963304e-06,0.0,0.0001564889098517,0.0,0.0,9.067936897277832,0.0,0.0,0.0,0.290165364742279,4.0,0.0,1.0
292140,293.2001342773437,297.1499938964844,293.1499938964844,0.057101797312498,-1510.522216796875,304.1546630859375,0.7239454984664917,0.1057050377130508,0.0960379615426063,293.2221069335937,297.1499938964844,293.1499938964844,0.113425463438034,-2666.493896484375,304.1567687988281,0.8559647798538208,0.1778845489025116,0.1695063263177871,293.2075500488281,297.1499938964844,293.1499938964844,0.0958021655678749,-1719.3275146484375,304.1552429199219,0.820070743560791,0.1552062630653381,0.1093087941408157,293.2102966308594,297.1499938964844,293.1499938964844,0.1123355776071548,-2646.0517578125,304.1556701660156,0.853844940662384,0.1765932142734527,0.1682210564613342,293.3739929199219,297.1499938964844,293.1499938964844,0.0036191600374877,-1366.203125,296.1162109375,0.5571504831314087,0.050000000745058,0.2285937368869781,291.1694030761719,291.1499938964844,271.0402526855469,270.45050048828125,283.8315124511719,293.3740539550781,291.1691589355469,1.0,0.1978695690631866,0.986014485359192,0.986014485359192,1.0,1.0,-0.9260686635971068,0.3960029780864715,0.5300657153129578,0.1727238297462463,0.0,0.0,0.2997056543827057,26.48124313354492,25.0,-2.3374412059783936,-6854.15185546875,86.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.033203125,18000.0,0.0,0.0,0.1527154743671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142710387706756,0.2142754644155502,-4.431070010468829e-06,0.0,0.0001549868029542,0.0,0.0,8.963582992553711,0.0,0.0,0.0,0.2897408902645111,4.0,0.0,1.0
292200,293.2001342773437,297.1499938964844,293.1499938964844,0.057101797312498,-1510.522216796875,304.1546630859375,0.7239454984664917,0.1057050377130508,0.0960379615426063,293.2221069335937,297.1499938964844,293.1499938964844,0.113425463438034,-2666.493896484375,304.1567687988281,0.8559647798538208,0.1778845489025116,0.1695063263177871,293.2075500488281,297.1499938964844,293.1499938964844,0.0958021655678749,-1719.3275146484375,304.1552429199219,0.820070743560791,0.1552062630653381,0.1093087941408157,293.2102966308594,297.1499938964844,293.1499938964844,0.1123355776071548,-2646.0517578125,304.1556701660156,0.853844940662384,0.1765932142734527,0.1682210564613342,293.3739929199219,297.1499938964844,293.1499938964844,0.0036191600374877,-1366.203125,296.1162109375,0.5571504831314087,0.050000000745058,0.2285937368869781,291.1694030761719,291.1499938964844,271.0402526855469,270.45050048828125,283.8315124511719,293.3740539550781,291.1691589355469,1.0,0.1978695690631866,0.986014485359192,0.986014485359192,1.0,1.0,-0.9260686635971068,0.3960029780864715,0.5300657153129578,0.1727238297462463,0.0,0.0,0.2997056543827057,26.48124313354492,25.0,-2.3374412059783936,-6854.15185546875,86.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.033203125,18000.0,0.0,0.0,0.1527154743671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142710387706756,0.2142754644155502,-4.431070010468829e-06,0.0,0.0001549868029542,0.0,0.0,8.963582992553711,0.0,0.0,0.0,0.2897408902645111,4.0,0.0,1.0
292260,293.1983642578125,297.1499938964844,293.1499938964844,0.0563372857868671,-1497.5897216796875,304.1543884277344,0.7221193909645081,0.1047936305403709,0.0952076762914657,293.2204284667969,297.1499938964844,293.1499938964844,0.1122592464089393,-2644.504638671875,304.1564636230469,0.8537968993186951,0.1764032244682312,0.1680946946144104,293.2059936523437,297.1499938964844,293.1499938964844,0.0949311777949333,-1706.791748046875,304.1549377441406,0.8183143734931946,0.1540652066469192,0.1085027530789375,293.208740234375,297.1499938964844,293.1499938964844,0.1113827675580978,-2628.062255859375,304.1553649902344,0.8520947694778442,0.1753807663917541,0.1670635342597961,293.37335205078125,297.1499938964844,293.1499938964844,0.0035622587893158,-1345.4017333984375,296.0395812988281,0.5572800040245056,0.050000000745058,0.228589653968811,291.16796875,291.1499938964844,271.05810546875,270.4607238769531,283.8458251953125,293.3734130859375,291.16778564453125,1.0,0.1971805840730667,0.9859837293624878,0.9859837293624878,1.0,1.0,-0.9210163354873656,0.3935495615005493,0.5274667739868164,0.1721149981021881,0.0,0.0,0.297408789396286,26.413951873779297,25.0,-1.9706552028656008,-6802.74609375,85.72447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,305.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1513363420963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123556584119796,0.2123600840568542,-4.426374744070927e-06,0.0,0.0001535871415399,0.0,0.0,8.86811637878418,0.0,0.0,0.0,0.2893534004688263,4.0,0.0,1.0
292320,293.1983642578125,297.1499938964844,293.1499938964844,0.0563372857868671,-1497.5897216796875,304.1543884277344,0.7221193909645081,0.1047936305403709,0.0952076762914657,293.2204284667969,297.1499938964844,293.1499938964844,0.1122592464089393,-2644.504638671875,304.1564636230469,0.8537968993186951,0.1764032244682312,0.1680946946144104,293.2059936523437,297.1499938964844,293.1499938964844,0.0949311777949333,-1706.791748046875,304.1549377441406,0.8183143734931946,0.1540652066469192,0.1085027530789375,293.208740234375,297.1499938964844,293.1499938964844,0.1113827675580978,-2628.062255859375,304.1553649902344,0.8520947694778442,0.1753807663917541,0.1670635342597961,293.37335205078125,297.1499938964844,293.1499938964844,0.0035622587893158,-1345.4017333984375,296.0395812988281,0.5572800040245056,0.050000000745058,0.228589653968811,291.16796875,291.1499938964844,271.05810546875,270.4607238769531,283.8458251953125,293.3734130859375,291.16778564453125,1.0,0.1971805840730667,0.9859837293624878,0.9859837293624878,1.0,1.0,-0.9210163354873656,0.3935495615005493,0.5274667739868164,0.1721149981021881,0.0,0.0,0.297408789396286,26.413951873779297,25.0,-1.9706552028656008,-6802.74609375,85.72447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,305.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1513363420963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123556584119796,0.2123600840568542,-4.426374744070927e-06,0.0,0.0001535871415399,0.0,0.0,8.86811637878418,0.0,0.0,0.0,0.2893534004688263,4.0,0.0,1.0
