time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
292380,293.19659423828125,297.1499938964844,293.1499938964844,0.0556049421429634,-1485.2332763671875,304.1541442871094,0.720349133014679,0.1039237380027771,0.0944161713123321,293.2187194824219,297.1499938964844,293.1499938964844,0.1111274659633636,-2623.10693359375,304.1561889648437,0.851679801940918,0.1749641448259353,0.1667243838310241,293.20440673828125,297.1499938964844,293.1499938964844,0.0940936058759689,-1694.72119140625,304.1546936035156,0.8166006803512573,0.1529682725667953,0.1077287197113037,293.2071838378906,297.1499938964844,293.1499938964844,0.1104630529880523,-2610.65625,304.1551208496094,0.8503952026367188,0.1742099374532699,0.1659467965364456,293.3724975585937,297.1499938964844,293.1499938964844,0.0035060127265751,-1324.7667236328125,295.9639587402344,0.5573979616165161,0.050000000745058,0.2285859435796737,291.1668701171875,291.1499938964844,271.0758972167969,270.470703125,283.8603210449219,293.37255859375,291.166748046875,1.0,0.1965216100215912,0.9859529733657836,0.9859529733657836,1.0,1.0,-0.916148006916046,0.3911638259887695,0.5249841809272766,0.1715856194496154,0.0,0.0,0.2952341735363006,26.351587295532227,25.0,-1.5216299295425415,-6753.04833984375,84.70929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,305.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.150062009692192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210565760731697,0.2105701714754104,-4.4220496420166455e-06,0.0,0.0001522938546258,0.0,0.0,8.779324531555176,0.0,0.0,0.0,0.288993626832962,4.0,0.0,1.0
292440,293.19659423828125,297.1499938964844,293.1499938964844,0.0556049421429634,-1485.2332763671875,304.1541442871094,0.720349133014679,0.1039237380027771,0.0944161713123321,293.2187194824219,297.1499938964844,293.1499938964844,0.1111274659633636,-2623.10693359375,304.1561889648437,0.851679801940918,0.1749641448259353,0.1667243838310241,293.20440673828125,297.1499938964844,293.1499938964844,0.0940936058759689,-1694.72119140625,304.1546936035156,0.8166006803512573,0.1529682725667953,0.1077287197113037,293.2071838378906,297.1499938964844,293.1499938964844,0.1104630529880523,-2610.65625,304.1551208496094,0.8503952026367188,0.1742099374532699,0.1659467965364456,293.3724975585937,297.1499938964844,293.1499938964844,0.0035060127265751,-1324.7667236328125,295.9639587402344,0.5573979616165161,0.050000000745058,0.2285859435796737,291.1668701171875,291.1499938964844,271.0758972167969,270.470703125,283.8603210449219,293.37255859375,291.166748046875,1.0,0.1965216100215912,0.9859529733657836,0.9859529733657836,1.0,1.0,-0.916148006916046,0.3911638259887695,0.5249841809272766,0.1715856194496154,0.0,0.0,0.2952341735363006,26.351587295532227,25.0,-1.5216299295425415,-6753.04833984375,84.70929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,305.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.150062009692192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210565760731697,0.2105701714754104,-4.4220496420166455e-06,0.0,0.0001522938546258,0.0,0.0,8.779324531555176,0.0,0.0,0.0,0.288993626832962,4.0,0.0,1.0
292500,293.1957397460937,297.1499938964844,293.1499938964844,0.0552499890327453,-1479.255126953125,304.154052734375,0.7194814682006836,0.1035033538937568,0.0940339714288711,293.2178649902344,297.1499938964844,293.1499938964844,0.1105736345052719,-2612.615234375,304.15606689453125,0.850637674331665,0.1742595732212066,0.1660538166761398,293.20361328125,297.1499938964844,293.1499938964844,0.0936864092946052,-1688.84765625,304.1545715332031,0.8157567381858826,0.1524353325366974,0.1073529124259948,293.2064208984375,297.1499938964844,293.1499938964844,0.110014759004116,-2602.156982421875,304.1549987792969,0.8495618104934692,0.1736392825841903,0.1654027998447418,293.3720092773437,297.1499938964844,293.1499938964844,0.0034781584981828,-1314.521728515625,295.92645263671875,0.5574515461921692,0.050000000745058,0.2285842597484588,291.1664428710937,291.1499938964844,271.0847473144531,270.4755859375,283.8676452636719,293.3721008300781,291.16632080078125,1.0,0.1962030380964279,0.9859375953674316,0.9859375953674316,1.0,1.0,-0.91377854347229,0.3899947702884674,0.5237837433815002,0.1713486611843109,0.0,0.0,0.2941814959049225,26.32234573364257,25.0,-1.300313949584961,-6728.74951171875,84.21997833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966125488281,305.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.1494655013084411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097077071666717,0.2097121328115463,-4.420001005200902e-06,0.0,0.0001516884804004,0.0,0.0,8.736908912658691,0.0,0.0,0.0,0.2888219952583313,4.0,0.0,1.0
292560,293.19488525390625,297.1499938964844,293.1499938964844,0.0549015365540981,-1473.3934326171875,304.1539306640625,0.7186225056648254,0.1030913889408111,0.0936596095561981,293.217041015625,297.1499938964844,293.1499938964844,0.1100269481539726,-2602.245361328125,304.1559753417969,0.8496047854423523,0.1735637634992599,0.1653917878866195,293.20281982421875,297.1499938964844,293.1499938964844,0.0932859629392623,-1683.0687255859375,304.15447998046875,0.8149190545082092,0.1519114226102829,0.1069836243987083,293.20562744140625,297.1499938964844,293.1499938964844,0.1095732897520065,-2593.77783203125,304.1549072265625,0.8487375378608704,0.1730772405862808,0.1648672074079513,293.3714904785156,297.1499938964844,293.1499938964844,0.003450418356806,-1304.302490234375,295.8891906738281,0.5575017333030701,0.050000000745058,0.2285826802253723,291.1661071777344,291.1499938964844,271.09356689453125,270.4804077148437,283.8750305175781,293.37158203125,291.1659851074219,1.0,0.1958909630775451,0.9859307408332824,0.9859307408332824,1.0,1.0,-0.911446750164032,0.3888395726680755,0.5226072072982788,0.1711284965276718,0.0,0.0,0.2931450307369232,26.29430389404297,25.0,-1.093781352043152,-6704.75927734375,83.74150848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,305.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08203125,18000.0,0.0,0.0,0.1488939076662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088677287101745,0.2088721394538879,-4.418009211804019e-06,0.0,0.0001511083974037,0.0,0.0,8.695474624633789,0.0,0.0,0.0,0.2886545062065124,4.0,0.0,1.0
292620,293.1932373046875,297.1499938964844,293.1499938964844,0.0542231760919094,-1462.00146484375,304.1537475585937,0.7169271111488342,0.1022915989160537,0.0929331928491592,293.21539306640625,297.1499938964844,293.1499938964844,0.1089540794491767,-2581.8564453125,304.15576171875,0.8475645780563354,0.1721974015235901,0.1640921831130981,293.2012634277344,297.1499938964844,293.1499938964844,0.0925043150782585,-1671.78125,304.154296875,0.8132597804069519,0.15088951587677,0.1062636226415634,293.2041015625,297.1499938964844,293.1499938964844,0.1087099537253379,-2577.364990234375,304.1546936035156,0.8471145033836365,0.1719780564308166,0.1638201177120208,293.37042236328125,297.1499938964844,293.1499938964844,0.0033953196834772,-1283.9591064453125,295.8151550292969,0.5575913786888123,0.050000000745058,0.2285798788070678,291.1655578613281,291.1499938964844,271.1111755371094,270.4898681640625,283.889892578125,293.3704833984375,291.1654968261719,1.0,0.1952855885028839,0.9859169721603394,0.9859169721603394,1.0,1.0,-0.9068909287452698,0.3865686357021332,0.520322322845459,0.1707347184419632,0.0,0.0,0.2911072671413421,26.24175262451172,25.0,-0.723243772983551,-6657.65380859375,82.81563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,305.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7578125,18000.0,0.0,0.0,0.1478225588798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072303891181945,0.2072347998619079,-4.414164322952274e-06,0.0,0.0001500211074016,0.0,0.0,8.614959716796875,0.0,0.0,0.0,0.2883294224739074,4.0,0.0,1.0
292680,293.1932373046875,297.1499938964844,293.1499938964844,0.0542231760919094,-1462.00146484375,304.1537475585937,0.7169271111488342,0.1022915989160537,0.0929331928491592,293.21539306640625,297.1499938964844,293.1499938964844,0.1089540794491767,-2581.8564453125,304.15576171875,0.8475645780563354,0.1721974015235901,0.1640921831130981,293.2012634277344,297.1499938964844,293.1499938964844,0.0925043150782585,-1671.78125,304.154296875,0.8132597804069519,0.15088951587677,0.1062636226415634,293.2041015625,297.1499938964844,293.1499938964844,0.1087099537253379,-2577.364990234375,304.1546936035156,0.8471145033836365,0.1719780564308166,0.1638201177120208,293.37042236328125,297.1499938964844,293.1499938964844,0.0033953196834772,-1283.9591064453125,295.8151550292969,0.5575913786888123,0.050000000745058,0.2285798788070678,291.1655578613281,291.1499938964844,271.1111755371094,270.4898681640625,283.889892578125,293.3704833984375,291.1654968261719,1.0,0.1952855885028839,0.9859169721603394,0.9859169721603394,1.0,1.0,-0.9068909287452698,0.3865686357021332,0.520322322845459,0.1707347184419632,0.0,0.0,0.2911072671413421,26.24175262451172,25.0,-0.723243772983551,-6657.65380859375,82.81563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,305.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7578125,18000.0,0.0,0.0,0.1478225588798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072303891181945,0.2072347998619079,-4.414164322952274e-06,0.0,0.0001500211074016,0.0,0.0,8.614959716796875,0.0,0.0,0.0,0.2883294224739074,4.0,0.0,1.0
292740,293.1916198730469,297.1499938964844,293.1499938964844,0.053567998111248,-1451.023193359375,304.1535949707031,0.7152566909790039,0.1015218272805213,0.0922345072031021,293.2138061523437,297.1499938964844,293.1499938964844,0.1079070568084716,-2561.91064453125,304.15557861328125,0.8455562591552734,0.1708627045154571,0.1628232151269912,293.1997375488281,297.1499938964844,293.1499938964844,0.0917467325925827,-1660.8338623046875,304.15411376953125,0.8116180896759033,0.1499000638723373,0.1055668666958808,293.2026062011719,297.1499938964844,293.1499938964844,0.1078713461756706,-2561.38916015625,304.154541015625,0.8455232977867126,0.1709101498126983,0.1628033071756363,293.3692626953125,297.1499938964844,293.1499938964844,0.0033407418522983,-1263.751708984375,295.7418212890625,0.5576673746109009,0.050000000745058,0.228577509522438,291.1652526855469,291.1499938964844,271.1286926269531,270.4991149902344,283.90496826171875,293.3693542480469,291.16522216796875,1.0,0.1947037577629089,0.9859032034873962,0.9859032034873962,1.0,1.0,-0.9024699926376344,0.3843478262424469,0.5181221961975098,0.1703970283269882,0.0,0.0,0.2890956997871399,26.193618774414062,25.0,-0.4129588007926941,-6611.623046875,81.92845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408264160156,305.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.548828125,18000.0,0.0,0.0,0.146838366985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056318670511245,0.2056362777948379,-4.4104585867899004e-06,0.0,0.0001490222639404,0.0,0.0,8.536669731140137,0.0,0.0,0.0,0.2880138158798218,4.0,0.0,1.0
292800,293.1916198730469,297.1499938964844,293.1499938964844,0.053567998111248,-1451.023193359375,304.1535949707031,0.7152566909790039,0.1015218272805213,0.0922345072031021,293.2138061523437,297.1499938964844,293.1499938964844,0.1079070568084716,-2561.91064453125,304.15557861328125,0.8455562591552734,0.1708627045154571,0.1628232151269912,293.1997375488281,297.1499938964844,293.1499938964844,0.0917467325925827,-1660.8338623046875,304.15411376953125,0.8116180896759033,0.1499000638723373,0.1055668666958808,293.2026062011719,297.1499938964844,293.1499938964844,0.1078713461756706,-2561.38916015625,304.154541015625,0.8455232977867126,0.1709101498126983,0.1628033071756363,293.3692626953125,297.1499938964844,293.1499938964844,0.0033407418522983,-1263.751708984375,295.7418212890625,0.5576673746109009,0.050000000745058,0.228577509522438,291.1652526855469,291.1499938964844,271.1286926269531,270.4991149902344,283.90496826171875,293.3693542480469,291.16522216796875,1.0,0.1947037577629089,0.9859032034873962,0.9859032034873962,1.0,1.0,-0.9024699926376344,0.3843478262424469,0.5181221961975098,0.1703970283269882,0.0,0.0,0.2890956997871399,26.193618774414062,25.0,-0.4129588007926941,-6611.623046875,81.92845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408264160156,305.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.548828125,18000.0,0.0,0.0,0.146838366985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056318670511245,0.2056362777948379,-4.4104585867899004e-06,0.0,0.0001490222639404,0.0,0.0,8.536669731140137,0.0,0.0,0.0,0.2880138158798218,4.0,0.0,1.0
292860,293.1900939941406,297.1499938964844,293.1499938964844,0.0529340654611587,-1440.42333984375,304.1534423828125,0.7136049866676331,0.1007793918251991,0.0915610045194625,293.2122802734375,297.1499938964844,293.1499938964844,0.106883980333805,-2542.375244140625,304.1554260253906,0.8435769081115723,0.169557049870491,0.1615823209285736,293.1982727050781,297.1499938964844,293.1499938964844,0.0910112634301185,-1650.200927734375,304.1539611816406,0.8099895119667053,0.1489404141902923,0.1048913747072219,293.201171875,297.1499938964844,293.1499938964844,0.1070557013154029,-2545.820068359375,304.1543884277344,0.8439613580703735,0.1698710918426513,0.161814346909523,293.3680725097656,297.1499938964844,293.1499938964844,0.0032866233959794,-1243.66357421875,295.6690673828125,0.5577307939529419,0.050000000745058,0.2285755574703216,291.1651306152344,291.1499938964844,271.1460876464844,270.5081481933594,283.920166015625,293.3681640625,291.16510009765625,1.0,0.1941433995962143,0.9858991503715516,0.9858991503715516,1.0,1.0,-0.8981723785400391,0.3821741938591003,0.5159981846809387,0.170107752084732,0.0,0.0,0.2870890200138092,26.14948272705078,25.0,-0.1636458784341812,-6566.57763671875,81.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4199523925781,305.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.42578125,18000.0,0.0,0.0,0.1459270715713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040534317493438,0.2040578424930572,-4.406841071613599e-06,0.0,0.000148097416968,0.0,0.0,8.4596586227417,0.0,0.0,0.0,0.2877038121223449,4.0,0.0,1.0
292920,293.1900939941406,297.1499938964844,293.1499938964844,0.0529340654611587,-1440.42333984375,304.1534423828125,0.7136049866676331,0.1007793918251991,0.0915610045194625,293.2122802734375,297.1499938964844,293.1499938964844,0.106883980333805,-2542.375244140625,304.1554260253906,0.8435769081115723,0.169557049870491,0.1615823209285736,293.1982727050781,297.1499938964844,293.1499938964844,0.0910112634301185,-1650.200927734375,304.1539611816406,0.8099895119667053,0.1489404141902923,0.1048913747072219,293.201171875,297.1499938964844,293.1499938964844,0.1070557013154029,-2545.820068359375,304.1543884277344,0.8439613580703735,0.1698710918426513,0.161814346909523,293.3680725097656,297.1499938964844,293.1499938964844,0.0032866233959794,-1243.66357421875,295.6690673828125,0.5577307939529419,0.050000000745058,0.2285755574703216,291.1651306152344,291.1499938964844,271.1460876464844,270.5081481933594,283.920166015625,293.3681640625,291.16510009765625,1.0,0.1941433995962143,0.9858991503715516,0.9858991503715516,1.0,1.0,-0.8981723785400391,0.3821741938591003,0.5159981846809387,0.170107752084732,0.0,0.0,0.2870890200138092,26.14948272705078,25.0,-0.1636458784341812,-6566.57763671875,81.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4199523925781,305.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.42578125,18000.0,0.0,0.0,0.1459270715713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040534317493438,0.2040578424930572,-4.406841071613599e-06,0.0,0.000148097416968,0.0,0.0,8.4596586227417,0.0,0.0,0.0,0.2877038121223449,4.0,0.0,1.0
292980,293.1886291503906,297.1499938964844,293.1499938964844,0.0523197725415229,-1430.1728515625,304.1533203125,0.7119666337966919,0.1000620275735855,0.0909105464816093,293.2108154296875,297.1499938964844,293.1499938964844,0.1058832108974456,-2523.222412109375,304.1553039550781,0.8416241407394409,0.1682781428098678,0.1603672355413437,293.19683837890625,297.1499938964844,293.1499938964844,0.0902963131666183,-1639.8614501953125,304.1538391113281,0.8083703517913818,0.1480082869529724,0.1042355000972747,293.19976806640625,297.1499938964844,293.1499938964844,0.1062615439295768,-2530.6328125,304.1542358398437,0.8424266576766968,0.1688587665557861,0.1608511358499527,293.36688232421875,297.1499938964844,293.1499938964844,0.0032329238019883,-1223.685302734375,295.5968933105469,0.5577825903892517,0.050000000745058,0.2285739630460739,291.1651306152344,291.1499938964844,271.16339111328125,270.5170288085937,283.9354553222656,293.3669738769531,291.1651306152344,1.0,0.1936026811599731,0.9858950972557068,0.9858950972557068,1.0,1.0,-0.893988311290741,0.3800454139709472,0.5139428377151489,0.1698586493730545,0.0,0.0,0.2850710153579712,26.10892105102539,25.0,0.0300683137029409,-6522.4482421875,80.25682830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,305.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3671875,18000.0,0.0,0.0,0.1450726240873336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024810761213302,0.2024854868650436,-4.403274488140596e-06,0.0,0.0001472302683396,0.0,0.0,8.383225440979004,0.0,0.0,0.0,0.2873965501785278,4.0,0.0,1.0
293040,293.1886291503906,297.1499938964844,293.1499938964844,0.0523197725415229,-1430.1728515625,304.1533203125,0.7119666337966919,0.1000620275735855,0.0909105464816093,293.2108154296875,297.1499938964844,293.1499938964844,0.1058832108974456,-2523.222412109375,304.1553039550781,0.8416241407394409,0.1682781428098678,0.1603672355413437,293.19683837890625,297.1499938964844,293.1499938964844,0.0902963131666183,-1639.8614501953125,304.1538391113281,0.8083703517913818,0.1480082869529724,0.1042355000972747,293.19976806640625,297.1499938964844,293.1499938964844,0.1062615439295768,-2530.6328125,304.1542358398437,0.8424266576766968,0.1688587665557861,0.1608511358499527,293.36688232421875,297.1499938964844,293.1499938964844,0.0032329238019883,-1223.685302734375,295.5968933105469,0.5577825903892517,0.050000000745058,0.2285739630460739,291.1651306152344,291.1499938964844,271.16339111328125,270.5170288085937,283.9354553222656,293.3669738769531,291.1651306152344,1.0,0.1936026811599731,0.9858950972557068,0.9858950972557068,1.0,1.0,-0.893988311290741,0.3800454139709472,0.5139428377151489,0.1698586493730545,0.0,0.0,0.2850710153579712,26.10892105102539,25.0,0.0300683137029409,-6522.4482421875,80.25682830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,305.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3671875,18000.0,0.0,0.0,0.1450726240873336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024810761213302,0.2024854868650436,-4.403274488140596e-06,0.0,0.0001472302683396,0.0,0.0,8.383225440979004,0.0,0.0,0.0,0.2873965501785278,4.0,0.0,1.0
293100,293.1878967285156,297.1499938964844,293.1499938964844,0.0520199723541736,-1425.1776123046875,304.1532592773437,0.7111518383026123,0.0997126251459121,0.0905938446521759,293.2100830078125,297.1499938964844,293.1499938964844,0.1053911298513412,-2513.78955078125,304.1552124023437,0.8406575918197632,0.167648583650589,0.1597692370414734,293.1961364746094,297.1499938964844,293.1499938964844,0.0899465158581733,-1634.802001953125,304.1537780761719,0.8075639009475708,0.147552490234375,0.1039148643612861,293.1990966796875,297.1499938964844,293.1499938964844,0.1058725342154502,-2523.183349609375,304.1541748046875,0.8416695594787598,0.1683625876903534,0.1603791266679763,293.36627197265625,297.1499938964844,293.1499938964844,0.0032062618993222,-1213.7503662109375,295.5610046386719,0.55780428647995,0.050000000745058,0.2285732924938202,291.1651916503906,291.1499938964844,271.1719970703125,270.5214233398437,283.943115234375,293.3663635253906,291.1651916503906,1.0,0.193339541554451,0.9858930706977844,0.9858930706977844,1.0,1.0,-0.8919384479522705,0.3789983689785003,0.5129400491714478,0.169747307896614,0.0,0.0,0.2840539813041687,26.08992576599121,25.0,0.1046174019575119,-6500.72265625,79.85872650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.357421875,18000.0,0.0,0.0,0.14466293156147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016940116882324,0.2016984075307846,-4.401501882966841e-06,0.0,0.0001468144910177,0.0,0.0,8.345067024230957,0.0,0.0,0.0,0.2872433066368103,4.0,0.0,1.0
293160,293.1872253417969,297.1499938964844,293.1499938964844,0.0517244860529899,-1420.2589111328125,304.1531982421875,0.7103384137153625,0.0993686020374298,0.09028210490942,293.2094116210937,297.1499938964844,293.1499938964844,0.1049040034413337,-2504.441650390625,304.1551513671875,0.8396966457366943,0.1670247763395309,0.1591768115758896,293.1954345703125,297.1499938964844,293.1499938964844,0.0896012634038925,-1629.80810546875,304.1537170410156,0.8067584037780762,0.1471026688814163,0.1035985127091407,293.19842529296875,297.1499938964844,293.1499938964844,0.1054883375763893,-2515.819580078125,304.15411376953125,0.8409184813499451,0.1678722202777862,0.1599127650260925,293.3656616210937,297.1499938964844,293.1499938964844,0.0031796831171959,-1203.8369140625,295.5252380371094,0.5578234791755676,0.050000000745058,0.2285727113485336,291.1652526855469,291.1499938964844,271.1806030273437,270.5257568359375,283.9508056640625,293.3657531738281,291.1652526855469,1.0,0.1930806040763855,0.9858973622322084,0.9858973622322084,1.0,1.0,-0.8899132013320923,0.3779618740081787,0.5119513273239136,0.1696429252624511,0.0,0.0,0.2830308079719543,26.0716609954834,25.0,0.1640864908695221,-6479.20263671875,79.46753692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853454589844,305.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.144261360168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009053975343704,0.2009097933769226,-4.399732461024541e-06,0.0,0.0001464069355279,0.0,0.0,8.306900024414062,0.0,0.0,0.0,0.2870900928974151,4.0,0.0,1.0
293220,293.1858825683594,297.1499938964844,293.1499938964844,0.0511465333402156,-1410.65234375,304.1531066894531,0.7087509632110596,0.0986967533826828,0.0896732062101364,293.2071838378906,297.1499938964844,293.1499938964844,0.1040060743689537,-2487.205078125,304.1549377441406,0.8379599452018738,0.1659679561853408,0.1580861955881118,293.1941223144531,297.1499938964844,293.1499938964844,0.0889245569705963,-1620.0208740234375,304.1535949707031,0.8051909804344177,0.1462211310863495,0.1029784604907035,293.1971130371094,297.1499938964844,293.1499938964844,0.1047346070408821,-2501.355712890625,304.15399169921875,0.8394735455513,0.1669090241193771,0.1589966565370559,293.36444091796875,297.1499938964844,293.1499938964844,0.0031268466264009,-1184.1046142578125,295.4540710449219,0.5578880310058594,0.050000000745058,0.2285707145929336,291.1653747558594,291.1499938964844,271.1976623535156,270.5343322753906,283.966064453125,293.3645324707031,291.1653747558594,1.0,0.1925769746303558,0.9859060049057008,0.9859060049057008,1.0,1.0,-0.8860273361206055,0.3759632706642151,0.5100640654563904,0.1694678664207458,0.0,0.0,0.2809686362743377,26.03240394592285,25.0,0.1348521560430526,-6437.0732421875,78.7144546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.349609375,18000.0,0.0,0.0,0.1434765756130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993232071399688,0.199327602982521,-4.3961995288555045e-06,0.0,0.0001456104801036,0.0,0.0,8.230512619018555,0.0,0.0,0.0,0.2867837250232696,4.0,0.0,1.0
293280,293.1858825683594,297.1499938964844,293.1499938964844,0.0511465333402156,-1410.65234375,304.1531066894531,0.7087509632110596,0.0986967533826828,0.0896732062101364,293.2071838378906,297.1499938964844,293.1499938964844,0.1040060743689537,-2487.205078125,304.1549377441406,0.8379599452018738,0.1659679561853408,0.1580861955881118,293.1941223144531,297.1499938964844,293.1499938964844,0.0889245569705963,-1620.0208740234375,304.1535949707031,0.8051909804344177,0.1462211310863495,0.1029784604907035,293.1971130371094,297.1499938964844,293.1499938964844,0.1047346070408821,-2501.355712890625,304.15399169921875,0.8394735455513,0.1669090241193771,0.1589966565370559,293.36444091796875,297.1499938964844,293.1499938964844,0.0031268466264009,-1184.1046142578125,295.4540710449219,0.5578880310058594,0.050000000745058,0.2285707145929336,291.1653747558594,291.1499938964844,271.1976623535156,270.5343322753906,283.966064453125,293.3645324707031,291.1653747558594,1.0,0.1925769746303558,0.9859060049057008,0.9859060049057008,1.0,1.0,-0.8860273361206055,0.3759632706642151,0.5100640654563904,0.1694678664207458,0.0,0.0,0.2809686362743377,26.03240394592285,25.0,0.1348521560430526,-6437.0732421875,78.7144546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.349609375,18000.0,0.0,0.0,0.1434765756130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993232071399688,0.199327602982521,-4.3961995288555045e-06,0.0,0.0001456104801036,0.0,0.0,8.230512619018555,0.0,0.0,0.0,0.2867837250232696,4.0,0.0,1.0
293340,293.1846008300781,297.1499938964844,293.1499938964844,0.050588559359312,-1401.405029296875,304.15301513671875,0.7074574828147888,0.0980469137430191,0.0890819504857063,293.2012023925781,297.1499938964844,293.1499938964844,0.1036401465535163,-2480.328857421875,304.15386962890625,0.8376107811927795,0.165724515914917,0.1576550900936126,293.1928405761719,297.1499938964844,293.1499938964844,0.088270328938961,-1610.5697021484375,304.15350341796875,0.8039564490318298,0.1453640460968017,0.1023738160729408,293.19586181640625,297.1499938964844,293.1499938964844,0.1040049642324447,-2487.34521484375,304.1539001464844,0.8383521437644958,0.165968656539917,0.1581002026796341,293.36309814453125,297.1499938964844,293.1499938964844,0.0030745491385459,-1164.5753173828125,295.3831481933594,0.5582022070884705,0.050000000745058,0.2285607010126114,291.16485595703125,291.1499938964844,271.214599609375,270.5428161621094,283.9805603027344,293.3632202148437,291.1646423339844,1.0,0.1921081095933914,0.9859146475791932,0.9859146475791932,1.0,1.0,-0.8829864263534546,0.3743520379066467,0.5086343884468079,0.1694485694169998,0.0,0.0,0.2790092825889587,25.95894241333008,25.0,-1.130088448524475,-6398.73779296875,78.0644760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,305.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1427103132009506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977893561124801,0.1977937370538711,-4.392719802126521e-06,0.0,0.0001448328257538,0.0,0.0,8.156562805175781,0.0,0.0,0.0,0.2864870429039001,4.0,0.0,1.0
293400,293.1846008300781,297.1499938964844,293.1499938964844,0.050588559359312,-1401.405029296875,304.15301513671875,0.7074574828147888,0.0980469137430191,0.0890819504857063,293.2012023925781,297.1499938964844,293.1499938964844,0.1036401465535163,-2480.328857421875,304.15386962890625,0.8376107811927795,0.165724515914917,0.1576550900936126,293.1928405761719,297.1499938964844,293.1499938964844,0.088270328938961,-1610.5697021484375,304.15350341796875,0.8039564490318298,0.1453640460968017,0.1023738160729408,293.19586181640625,297.1499938964844,293.1499938964844,0.1040049642324447,-2487.34521484375,304.1539001464844,0.8383521437644958,0.165968656539917,0.1581002026796341,293.36309814453125,297.1499938964844,293.1499938964844,0.0030745491385459,-1164.5753173828125,295.3831481933594,0.5582022070884705,0.050000000745058,0.2285607010126114,291.16485595703125,291.1499938964844,271.214599609375,270.5428161621094,283.9805603027344,293.3632202148437,291.1646423339844,1.0,0.1921081095933914,0.9859146475791932,0.9859146475791932,1.0,1.0,-0.8829864263534546,0.3743520379066467,0.5086343884468079,0.1694485694169998,0.0,0.0,0.2790092825889587,25.95894241333008,25.0,-1.130088448524475,-6398.73779296875,78.0644760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,305.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1427103132009506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977893561124801,0.1977937370538711,-4.392719802126521e-06,0.0,0.0001448328257538,0.0,0.0,8.156562805175781,0.0,0.0,0.0,0.2864870429039001,4.0,0.0,1.0
293460,293.183349609375,297.1499938964844,293.1499938964844,0.0500582344830036,-1392.6500244140625,304.15289306640625,0.7063748836517334,0.0974238291382789,0.0885128751397132,293.1939697265625,297.1499938964844,293.1499938964844,0.1037057638168335,-2481.829833984375,304.1524658203125,0.8382972478866577,0.1658961921930313,0.1577436327934265,293.1915588378906,297.1499938964844,293.1499938964844,0.0876469016075134,-1601.583251953125,304.15338134765625,0.8029425740242004,0.1445364654064178,0.1017882451415062,293.19464111328125,297.1499938964844,293.1499938964844,0.1033072024583816,-2473.95166015625,304.1537475585937,0.8374344706535339,0.1650545001029968,0.1572267562150955,293.3616027832031,297.1499938964844,293.1499938964844,0.0030232432764023,-1145.4451904296875,295.31219482421875,0.5586615204811096,0.050000000745058,0.228546068072319,291.1629333496094,291.1499938964844,271.2314147949219,270.5512084960937,283.99432373046875,293.3617248535156,291.1626281738281,1.0,0.1916850209236145,0.985927402973175,0.985927402973175,1.0,1.0,-0.8806410431861877,0.3730610013008117,0.507580041885376,0.1695538312196731,0.0,0.0,0.2774069905281067,25.867816925048828,25.0,-2.4992918968200684,-6366.49365234375,77.51392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531494140625,305.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1419708728790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964942663908004,0.1964986622333526,-4.3896025090361945e-06,0.0,0.0001440823834855,0.0,0.0,8.093958854675293,0.0,0.0,0.0,0.2862339615821838,4.0,0.0,1.0
293520,293.183349609375,297.1499938964844,293.1499938964844,0.0500582344830036,-1392.6500244140625,304.15289306640625,0.7063748836517334,0.0974238291382789,0.0885128751397132,293.1939697265625,297.1499938964844,293.1499938964844,0.1037057638168335,-2481.829833984375,304.1524658203125,0.8382972478866577,0.1658961921930313,0.1577436327934265,293.1915588378906,297.1499938964844,293.1499938964844,0.0876469016075134,-1601.583251953125,304.15338134765625,0.8029425740242004,0.1445364654064178,0.1017882451415062,293.19464111328125,297.1499938964844,293.1499938964844,0.1033072024583816,-2473.95166015625,304.1537475585937,0.8374344706535339,0.1650545001029968,0.1572267562150955,293.3616027832031,297.1499938964844,293.1499938964844,0.0030232432764023,-1145.4451904296875,295.31219482421875,0.5586615204811096,0.050000000745058,0.228546068072319,291.1629333496094,291.1499938964844,271.2314147949219,270.5512084960937,283.99432373046875,293.3617248535156,291.1626281738281,1.0,0.1916850209236145,0.985927402973175,0.985927402973175,1.0,1.0,-0.8806410431861877,0.3730610013008117,0.507580041885376,0.1695538312196731,0.0,0.0,0.2774069905281067,25.867816925048828,25.0,-2.4992918968200684,-6366.49365234375,77.51392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531494140625,305.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1419708728790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964942663908004,0.1964986622333526,-4.3896025090361945e-06,0.0,0.0001440823834855,0.0,0.0,8.093958854675293,0.0,0.0,0.0,0.2862339615821838,4.0,0.0,1.0
293580,293.18212890625,297.1499938964844,293.1499938964844,0.0495497174561023,-1384.2694091796875,304.1527709960937,0.7053424715995789,0.096827283501625,0.0879681482911109,293.1868591308594,297.1499938964844,293.1499938964844,0.1039304882287979,-2486.36328125,304.1512756347656,0.8392953872680664,0.1662256121635437,0.1580230444669723,293.1903076171875,297.1499938964844,293.1499938964844,0.08704574406147,-1592.9208984375,304.1532592773437,0.8019688129425049,0.1437388807535171,0.1012238711118698,293.1934509277344,297.1499938964844,293.1499938964844,0.1026305481791496,-2460.943115234375,304.15362548828125,0.8365449905395508,0.1641668826341629,0.15637868642807,293.3599853515625,297.1499938964844,293.1499938964844,0.0029726198408752,-1126.5399169921875,295.2421264648437,0.5591137409210205,0.050000000745058,0.2285317331552505,291.1609802246094,291.1499938964844,271.24810791015625,270.5595092773437,284.0075378417969,293.360107421875,291.1607666015625,1.0,0.1913045644760131,0.985940158367157,0.985940158367157,1.0,1.0,-0.8786101937294006,0.3719185292720794,0.5066916942596436,0.1697057634592056,0.0,0.0,0.2760775089263916,25.78117179870605,25.0,-2.5036709308624268,-6339.0,77.02754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,305.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.141275405883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954441666603088,0.195448562502861,-4.387058652355336e-06,0.0,0.0001433765719411,0.0,0.0,8.043274879455566,0.0,0.0,0.0,0.2860281467437744,4.0,0.0,1.0
293640,293.18212890625,297.1499938964844,293.1499938964844,0.0495497174561023,-1384.2694091796875,304.1527709960937,0.7053424715995789,0.096827283501625,0.0879681482911109,293.1868591308594,297.1499938964844,293.1499938964844,0.1039304882287979,-2486.36328125,304.1512756347656,0.8392953872680664,0.1662256121635437,0.1580230444669723,293.1903076171875,297.1499938964844,293.1499938964844,0.08704574406147,-1592.9208984375,304.1532592773437,0.8019688129425049,0.1437388807535171,0.1012238711118698,293.1934509277344,297.1499938964844,293.1499938964844,0.1026305481791496,-2460.943115234375,304.15362548828125,0.8365449905395508,0.1641668826341629,0.15637868642807,293.3599853515625,297.1499938964844,293.1499938964844,0.0029726198408752,-1126.5399169921875,295.2421264648437,0.5591137409210205,0.050000000745058,0.2285317331552505,291.1609802246094,291.1499938964844,271.24810791015625,270.5595092773437,284.0075378417969,293.360107421875,291.1607666015625,1.0,0.1913045644760131,0.985940158367157,0.985940158367157,1.0,1.0,-0.8786101937294006,0.3719185292720794,0.5066916942596436,0.1697057634592056,0.0,0.0,0.2760775089263916,25.78117179870605,25.0,-2.5036709308624268,-6339.0,77.02754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,305.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.141275405883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954441666603088,0.195448562502861,-4.387058652355336e-06,0.0,0.0001433765719411,0.0,0.0,8.043274879455566,0.0,0.0,0.0,0.2860281467437744,4.0,0.0,1.0
293700,293.1815490722656,297.1499938964844,293.1499938964844,0.0493021085858345,-1380.1912841796875,304.1527099609375,0.7048277854919434,0.09653802216053,0.0877043604850769,293.1834716796875,297.1499938964844,293.1499938964844,0.1040725111961364,-2489.18115234375,304.1507873535156,0.8398354649543762,0.1664223223924636,0.1581989973783493,293.189697265625,297.1499938964844,293.1499938964844,0.0867518112063407,-1588.6844482421875,304.1531982421875,0.8014785647392273,0.1433505862951278,0.1009493619203567,293.19287109375,297.1499938964844,293.1499938964844,0.1022982895374298,-2454.544921875,304.153564453125,0.836093544960022,0.163732498884201,0.1559639126062393,293.359130859375,297.1499938964844,293.1499938964844,0.0029475500341504,-1117.1593017578125,295.20751953125,0.5593225359916687,0.050000000745058,0.2285251319408416,291.16021728515625,291.1499938964844,271.25640869140625,270.56365966796875,284.0140075683594,293.3592529296875,291.1600341796875,1.0,0.1911291033029556,0.985946536064148,0.985946536064148,1.0,1.0,-0.877669632434845,0.3713840544223785,0.5062856078147888,0.1697892248630523,0.0,0.0,0.2754749357700348,25.74151992797852,25.0,-2.2498247623443604,-6326.29931640625,76.80360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,305.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1409486532211303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194976195693016,0.194980576634407,-4.385954525787383e-06,0.0,0.0001430449628969,0.0,0.0,8.020771026611328,0.0,0.0,0.0,0.2859370708465576,4.0,0.0,1.0
293760,293.1809387207031,297.1499938964844,293.1499938964844,0.049058374017477,-1376.178466796875,304.1526794433594,0.7043097019195557,0.0962538793683052,0.0874455347657203,293.1802673339844,297.1499938964844,293.1499938964844,0.1042269319295883,-2492.225830078125,304.150390625,0.8403849601745605,0.1666325777769088,0.1583899855613708,293.1890869140625,297.1499938964844,293.1499938964844,0.0864618942141532,-1584.50537109375,304.15313720703125,0.8009820580482483,0.1429684460163116,0.100679412484169,293.1922912597656,297.1499938964844,293.1499938964844,0.1019697859883308,-2448.21240234375,304.1535339355469,0.835634171962738,0.1633036732673645,0.1555547416210174,293.3582763671875,297.1499938964844,293.1499938964844,0.0029226010665297,-1107.8134765625,295.17315673828125,0.5595176219940186,0.050000000745058,0.2285189777612686,291.1595764160156,291.1499938964844,271.2646484375,270.5677795410156,284.0203552246094,293.3583984375,291.159423828125,1.0,0.1909623891115188,0.9859496355056764,0.9859496355056764,1.0,1.0,-0.876765787601471,0.3708684742450714,0.5058973431587219,0.1698741167783737,0.0,0.0,0.2749031186103821,25.704519271850582,25.0,-1.9575419425964355,-6314.07763671875,76.5904312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,305.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1406367868185043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945348531007766,0.1945392340421676,-4.38492679677438e-06,0.0,0.0001427284587407,0.0,0.0,7.999588489532471,0.0,0.0,0.0,0.2858515679836273,4.0,0.0,1.0
293820,293.1798400878906,297.1499938964844,293.1499938964844,0.0485807321965694,-1368.31982421875,304.152587890625,0.7032566666603088,0.0956986472010612,0.0869404971599578,293.1742858886719,297.1499938964844,293.1499938964844,0.1045604571700096,-2498.75830078125,304.14971923828125,0.8414859175682068,0.167079284787178,0.1588017642498016,293.1878967285156,297.1499938964844,293.1499938964844,0.0858925729990005,-1576.2982177734375,304.1530456542969,0.7999650835990906,0.1422202587127685,0.1001514345407486,293.191162109375,297.1499938964844,293.1499938964844,0.1013228446245193,-2435.723388671875,304.1534423828125,0.8346877098083496,0.1624608188867569,0.1547511518001556,293.3565368652344,297.1499938964844,293.1499938964844,0.0028730623889714,-1089.2276611328125,295.1051025390625,0.5598658919334412,0.050000000745058,0.2285080254077911,291.1585998535156,291.1499938964844,271.2810363769531,270.5760192871094,284.03277587890625,293.356689453125,291.15850830078125,1.0,0.1906520128250122,0.985955774784088,0.985955774784088,1.0,1.0,-0.8750426173210144,0.3698835074901581,0.5051591396331787,0.1700406670570373,0.0,0.0,0.2738264501094818,25.638221740722656,25.0,-1.3756170272827148,-6290.72802734375,76.19132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,305.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.140057161450386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937121450901031,0.1937165260314941,-4.383040050015552e-06,0.0,0.0001421402121195,0.0,0.0,7.9601969718933105,0.0,0.0,0.0,0.2856928706169128,4.0,0.0,1.0
293880,293.1798400878906,297.1499938964844,293.1499938964844,0.0485807321965694,-1368.31982421875,304.152587890625,0.7032566666603088,0.0956986472010612,0.0869404971599578,293.1742858886719,297.1499938964844,293.1499938964844,0.1045604571700096,-2498.75830078125,304.14971923828125,0.8414859175682068,0.167079284787178,0.1588017642498016,293.1878967285156,297.1499938964844,293.1499938964844,0.0858925729990005,-1576.2982177734375,304.1530456542969,0.7999650835990906,0.1422202587127685,0.1001514345407486,293.191162109375,297.1499938964844,293.1499938964844,0.1013228446245193,-2435.723388671875,304.1534423828125,0.8346877098083496,0.1624608188867569,0.1547511518001556,293.3565368652344,297.1499938964844,293.1499938964844,0.0028730623889714,-1089.2276611328125,295.1051025390625,0.5598658919334412,0.050000000745058,0.2285080254077911,291.1585998535156,291.1499938964844,271.2810363769531,270.5760192871094,284.03277587890625,293.356689453125,291.15850830078125,1.0,0.1906520128250122,0.985955774784088,0.985955774784088,1.0,1.0,-0.8750426173210144,0.3698835074901581,0.5051591396331787,0.1700406670570373,0.0,0.0,0.2738264501094818,25.638221740722656,25.0,-1.3756170272827148,-6290.72802734375,76.19132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,305.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.140057161450386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937121450901031,0.1937165260314941,-4.383040050015552e-06,0.0,0.0001421402121195,0.0,0.0,7.9601969718933105,0.0,0.0,0.0,0.2856928706169128,4.0,0.0,1.0
293940,293.17877197265625,297.1499938964844,293.1499938964844,0.0481144338846206,-1360.6541748046875,304.1524963378906,0.7021735906600952,0.0951582044363021,0.0864498764276504,293.1689758300781,297.1499938964844,293.1499938964844,0.1049122139811515,-2505.6044921875,304.14923095703125,0.8425573110580444,0.1675427407026291,0.1592351347208023,293.1867370605469,297.1499938964844,293.1499938964844,0.0853358879685401,-1568.273193359375,304.1529541015625,0.7989101409912109,0.1414909213781356,0.0996375009417533,293.1900939941406,297.1499938964844,293.1499938964844,0.1006883308291435,-2423.451416015625,304.1533508300781,0.8337001204490662,0.1616354584693908,0.1539651602506637,293.3548278808594,297.1499938964844,293.1499938964844,0.0028239469975233,-1070.767822265625,295.037841796875,0.5601571202278137,0.050000000745058,0.2284988909959793,291.157958984375,291.1499938964844,271.2972717285156,270.5842590332031,284.0447692871094,293.35498046875,291.15789794921875,1.0,0.19036865234375,0.9859619140625,0.9859619140625,1.0,1.0,-0.8734028935432434,0.3689487874507904,0.5044540762901306,0.1701925992965698,0.0,0.0,0.2728110551834106,25.581928253173828,25.0,-0.902280330657959,-6268.4658203125,75.82280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,305.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.139535516500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929453760385513,0.1929497569799423,-4.381313829071587e-06,0.0,0.0001416108134435,0.0,0.0,7.9235920906066895,0.0,0.0,0.0,0.2855457663536072,4.0,0.0,1.0
294000,293.17877197265625,297.1499938964844,293.1499938964844,0.0481144338846206,-1360.6541748046875,304.1524963378906,0.7021735906600952,0.0951582044363021,0.0864498764276504,293.1689758300781,297.1499938964844,293.1499938964844,0.1049122139811515,-2505.6044921875,304.14923095703125,0.8425573110580444,0.1675427407026291,0.1592351347208023,293.1867370605469,297.1499938964844,293.1499938964844,0.0853358879685401,-1568.273193359375,304.1529541015625,0.7989101409912109,0.1414909213781356,0.0996375009417533,293.1900939941406,297.1499938964844,293.1499938964844,0.1006883308291435,-2423.451416015625,304.1533508300781,0.8337001204490662,0.1616354584693908,0.1539651602506637,293.3548278808594,297.1499938964844,293.1499938964844,0.0028239469975233,-1070.767822265625,295.037841796875,0.5601571202278137,0.050000000745058,0.2284988909959793,291.157958984375,291.1499938964844,271.2972717285156,270.5842590332031,284.0447692871094,293.35498046875,291.15789794921875,1.0,0.19036865234375,0.9859619140625,0.9859619140625,1.0,1.0,-0.8734028935432434,0.3689487874507904,0.5044540762901306,0.1701925992965698,0.0,0.0,0.2728110551834106,25.581928253173828,25.0,-0.902280330657959,-6268.4658203125,75.82280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,305.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.139535516500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929453760385513,0.1929497569799423,-4.381313829071587e-06,0.0,0.0001416108134435,0.0,0.0,7.9235920906066895,0.0,0.0,0.0,0.2855457663536072,4.0,0.0,1.0
294060,293.1777648925781,297.1499938964844,293.1499938964844,0.0476577393710613,-1353.1533203125,304.1524353027344,0.7010535597801208,0.0946299508213996,0.0859712213277816,293.16436767578125,297.1499938964844,293.1499938964844,0.1052668765187263,-2512.47509765625,304.1488952636719,0.8435657620429993,0.1680034548044204,0.1596710085868835,293.1856689453125,297.1499938964844,293.1499938964844,0.0847904905676841,-1560.4124755859375,304.15289306640625,0.7978121042251587,0.1407778710126876,0.0991357341408729,293.1890869140625,297.1499938964844,293.1499938964844,0.1000652685761451,-2411.3798828125,304.1532592773437,0.8326675295829773,0.1608253866434097,0.1531946212053299,293.3531799316406,297.1499938964844,293.1499938964844,0.0027752362657338,-1052.43310546875,294.9712219238281,0.5603905916213989,0.050000000745058,0.2284916043281555,291.1575622558594,291.1499938964844,271.3133544921875,270.592529296875,284.0563049316406,293.3533020019531,291.1575012207031,1.0,0.1901082694530487,0.9859694838523864,0.9859694838523864,1.0,1.0,-0.8718158006668091,0.36805260181427,0.5037631988525391,0.170318603515625,0.0,0.0,0.2718343734741211,25.53525352478028,25.0,-0.5634072422981262,-6247.0244140625,75.4787826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1390685439109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922147274017334,0.1922191083431244,-4.379693109513028e-06,0.0,0.0001411368866683,0.0,0.0,7.888798236846924,0.0,0.0,0.0,0.2854062616825104,4.0,0.0,1.0
