time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
294120,293.1777648925781,297.1499938964844,293.1499938964844,0.0476577393710613,-1353.1533203125,304.1524353027344,0.7010535597801208,0.0946299508213996,0.0859712213277816,293.16436767578125,297.1499938964844,293.1499938964844,0.1052668765187263,-2512.47509765625,304.1488952636719,0.8435657620429993,0.1680034548044204,0.1596710085868835,293.1856689453125,297.1499938964844,293.1499938964844,0.0847904905676841,-1560.4124755859375,304.15289306640625,0.7978121042251587,0.1407778710126876,0.0991357341408729,293.1890869140625,297.1499938964844,293.1499938964844,0.1000652685761451,-2411.3798828125,304.1532592773437,0.8326675295829773,0.1608253866434097,0.1531946212053299,293.3531799316406,297.1499938964844,293.1499938964844,0.0027752362657338,-1052.43310546875,294.9712219238281,0.5603905916213989,0.050000000745058,0.2284916043281555,291.1575622558594,291.1499938964844,271.3133544921875,270.592529296875,284.0563049316406,293.3533020019531,291.1575012207031,1.0,0.1901082694530487,0.9859694838523864,0.9859694838523864,1.0,1.0,-0.8718158006668091,0.36805260181427,0.5037631988525391,0.170318603515625,0.0,0.0,0.2718343734741211,25.53525352478028,25.0,-0.5634072422981262,-6247.0244140625,75.4787826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1390685439109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922147274017334,0.1922191083431244,-4.379693109513028e-06,0.0,0.0001411368866683,0.0,0.0,7.888798236846924,0.0,0.0,0.0,0.2854062616825104,4.0,0.0,1.0
294180,293.1768798828125,297.1499938964844,293.1499938964844,0.047208696603775,-1345.784912109375,304.1523742675781,0.6998918652534485,0.0941112637519836,0.0855020210146904,293.160400390625,297.1499938964844,293.1499938964844,0.1056092977523803,-2519.0849609375,304.148681640625,0.8444817066192627,0.1684416532516479,0.1600907295942306,293.1846618652344,297.1499938964844,293.1499938964844,0.0842546224594116,-1552.6915283203125,304.1528015136719,0.7966680526733398,0.1400782465934753,0.0986440405249595,293.1881408691406,297.1499938964844,293.1499938964844,0.0994521826505661,-2399.482666015625,304.1531982421875,0.8315882086753845,0.1600280702114105,0.1524369865655899,293.3515625,297.1499938964844,293.1499938964844,0.0027268675621598,-1034.2047119140625,294.9051208496094,0.5605681538581848,0.050000000745058,0.2284860610961914,291.1573181152344,291.1499938964844,271.32928466796875,270.600830078125,284.0673828125,293.3516845703125,291.15728759765625,1.0,0.1898660808801651,0.9859771132469176,0.9859771132469176,1.0,1.0,-0.8702504634857178,0.3671829998493194,0.5030674338340759,0.1704073995351791,0.0,0.0,0.270877867937088,25.49742126464844,25.0,-0.318711519241333,-6226.21630859375,75.15258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28076171875,305.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1386480778455734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915050894021988,0.1915094554424286,-4.378136964078294e-06,0.0,0.0001407101663062,0.0,0.0,7.855078220367432,0.0,0.0,0.0,0.2852712571620941,4.0,0.0,1.0
294240,293.1768798828125,297.1499938964844,293.1499938964844,0.047208696603775,-1345.784912109375,304.1523742675781,0.6998918652534485,0.0941112637519836,0.0855020210146904,293.160400390625,297.1499938964844,293.1499938964844,0.1056092977523803,-2519.0849609375,304.148681640625,0.8444817066192627,0.1684416532516479,0.1600907295942306,293.1846618652344,297.1499938964844,293.1499938964844,0.0842546224594116,-1552.6915283203125,304.1528015136719,0.7966680526733398,0.1400782465934753,0.0986440405249595,293.1881408691406,297.1499938964844,293.1499938964844,0.0994521826505661,-2399.482666015625,304.1531982421875,0.8315882086753845,0.1600280702114105,0.1524369865655899,293.3515625,297.1499938964844,293.1499938964844,0.0027268675621598,-1034.2047119140625,294.9051208496094,0.5605681538581848,0.050000000745058,0.2284860610961914,291.1573181152344,291.1499938964844,271.32928466796875,270.600830078125,284.0673828125,293.3516845703125,291.15728759765625,1.0,0.1898660808801651,0.9859771132469176,0.9859771132469176,1.0,1.0,-0.8702504634857178,0.3671829998493194,0.5030674338340759,0.1704073995351791,0.0,0.0,0.270877867937088,25.49742126464844,25.0,-0.318711519241333,-6226.21630859375,75.15258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28076171875,305.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1386480778455734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915050894021988,0.1915094554424286,-4.378136964078294e-06,0.0,0.0001407101663062,0.0,0.0,7.855078220367432,0.0,0.0,0.0,0.2852712571620941,4.0,0.0,1.0
294300,293.17645263671875,297.1499938964844,293.1499938964844,0.0469866581261158,-1342.14404296875,304.15234375,0.6992936730384827,0.093855008482933,0.0852704942226409,293.15869140625,297.1499938964844,293.1499938964844,0.1057710424065589,-2522.198974609375,304.1486511230469,0.8448941707611084,0.1686461865901947,0.1602886021137237,293.1842041015625,297.1499938964844,293.1499938964844,0.0839899331331253,-1548.87890625,304.1527709960937,0.7960773706436157,0.1397329866886139,0.0984016135334968,293.18768310546875,297.1499938964844,293.1499938964844,0.0991490930318832,-2393.594482421875,304.1531677246094,0.8310298919677734,0.1596337854862213,0.1520625948905944,293.35076904296875,297.1499938964844,293.1499938964844,0.002702809870243,-1025.1307373046875,294.87225341796875,0.5606354475021362,0.050000000745058,0.2284839749336242,291.1572265625,291.1499938964844,271.3371887207031,270.60498046875,284.07275390625,293.35089111328125,291.1572265625,1.0,0.1897507905960083,0.9859808683395386,0.9859808683395386,1.0,1.0,-0.8694673180580139,0.366754949092865,0.5027123689651489,0.1704346090555191,0.0,0.0,0.2704024612903595,25.48176956176757,25.0,-0.2170267701148986,-6216.009765625,74.99458312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1384532302618026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911545991897583,0.1911589801311493,-4.377374807518208e-06,0.0,0.0001405124348821,0.0,0.0,7.838451385498047,0.0,0.0,0.0,0.2852047681808471,4.0,0.0,1.0
294360,293.176025390625,297.1499938964844,293.1499938964844,0.0467659272253513,-1338.526123046875,304.1523132324219,0.6986838579177856,0.0936003699898719,0.0850406289100647,293.1571655273437,297.1499938964844,293.1499938964844,0.1059244126081466,-2525.1474609375,304.14862060546875,0.8452731966972351,0.1688383519649505,0.1604760289192199,293.1837463378906,297.1499938964844,293.1499938964844,0.0837270319461822,-1545.0927734375,304.1527709960937,0.7954744100570679,0.139390230178833,0.0981611013412475,293.187255859375,297.1499938964844,293.1499938964844,0.0988479554653167,-2387.739990234375,304.15313720703125,0.8304594159126282,0.1592418998479843,0.1516907215118408,293.3500061035156,297.1499938964844,293.1499938964844,0.0026788206305354,-1016.0779418945312,294.8395080566406,0.5606893301010132,0.050000000745058,0.2284823060035705,291.1571960449219,291.1499938964844,271.34503173828125,270.60919189453125,284.0779724121094,293.3501281738281,291.1571960449219,1.0,0.1896384954452514,0.9859867691993712,0.9859867691993712,1.0,1.0,-0.868679404258728,0.3663297295570373,0.5023496747016907,0.1704486608505249,0.0,0.0,0.2699260413646698,25.46808433532715,25.0,-0.1239871308207511,-6205.9033203125,74.83889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,305.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1382664889097213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908048093318939,0.1908091902732849,-4.376618562673684e-06,0.0,0.0001403229107381,0.0,0.0,7.821873188018799,0.0,0.0,0.0,0.2851385176181793,4.0,0.0,1.0
294420,293.1752624511719,297.1499938964844,293.1499938964844,0.0463277846574783,-1331.349365234375,304.1522827148437,0.6974268555641174,0.0930953025817871,0.0845851749181747,293.1546325683594,297.1499938964844,293.1499938964844,0.1061981543898582,-2530.396484375,304.14862060546875,0.8459137678146362,0.1691752076148986,0.1608098894357681,293.182861328125,297.1499938964844,293.1499938964844,0.0832060277462005,-1537.5924072265625,304.1527099609375,0.7942296266555786,0.1387115120887756,0.0976852476596832,293.1864318847656,297.1499938964844,293.1499938964844,0.0982510074973106,-2376.122802734375,304.153076171875,0.8292802572250366,0.1584647446870803,0.1509537249803543,293.3485412597656,297.1499938964844,293.1499938964844,0.0026310388930141,-998.0339965820312,294.7743225097656,0.5607562065124512,0.050000000745058,0.2284802496433258,291.1572265625,291.1499938964844,271.360595703125,270.6176147460937,284.0880432128906,293.3486633300781,291.1572265625,1.0,0.1894211769104004,0.9859985709190368,0.9859985709190368,1.0,1.0,-0.8670753836631775,0.3654823899269104,0.5015930533409119,0.1704322546720504,0.0,0.0,0.2689634263515472,25.44649124145508,25.0,0.0412487015128135,-6185.9130859375,74.53189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,305.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1379126459360122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901020258665084,0.1901063919067382,-4.375109710963443e-06,0.0,0.0001399637985741,0.0,0.0,7.788615226745605,0.0,0.0,0.0,0.2850057482719421,4.0,0.0,1.0
294480,293.1752624511719,297.1499938964844,293.1499938964844,0.0463277846574783,-1331.349365234375,304.1522827148437,0.6974268555641174,0.0930953025817871,0.0845851749181747,293.1546325683594,297.1499938964844,293.1499938964844,0.1061981543898582,-2530.396484375,304.14862060546875,0.8459137678146362,0.1691752076148986,0.1608098894357681,293.182861328125,297.1499938964844,293.1499938964844,0.0832060277462005,-1537.5924072265625,304.1527099609375,0.7942296266555786,0.1387115120887756,0.0976852476596832,293.1864318847656,297.1499938964844,293.1499938964844,0.0982510074973106,-2376.122802734375,304.153076171875,0.8292802572250366,0.1584647446870803,0.1509537249803543,293.3485412597656,297.1499938964844,293.1499938964844,0.0026310388930141,-998.0339965820312,294.7743225097656,0.5607562065124512,0.050000000745058,0.2284802496433258,291.1572265625,291.1499938964844,271.360595703125,270.6176147460937,284.0880432128906,293.3486633300781,291.1572265625,1.0,0.1894211769104004,0.9859985709190368,0.9859985709190368,1.0,1.0,-0.8670753836631775,0.3654823899269104,0.5015930533409119,0.1704322546720504,0.0,0.0,0.2689634263515472,25.44649124145508,25.0,0.0412487015128135,-6185.9130859375,74.53189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,305.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1379126459360122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901020258665084,0.1901063919067382,-4.375109710963443e-06,0.0,0.0001399637985741,0.0,0.0,7.788615226745605,0.0,0.0,0.0,0.2850057482719421,4.0,0.0,1.0
294540,293.1745910644531,297.1499938964844,293.1499938964844,0.0458931624889373,-1324.236083984375,304.1522521972656,0.6961169242858887,0.0925946980714798,0.0841343998908996,293.1528015136719,297.1499938964844,293.1499938964844,0.1064147800207138,-2534.532470703125,304.1487121582031,0.8463699817657471,0.1694322973489761,0.1610732525587082,293.1820678710937,297.1499938964844,293.1499938964844,0.082690492272377,-1530.174560546875,304.15264892578125,0.7929304838180542,0.1380405873060226,0.0972153916954994,293.1856689453125,297.1499938964844,293.1499938964844,0.0976602882146835,-2364.612548828125,304.1530456542969,0.8280477523803711,0.1576952487230301,0.1502246856689453,293.3471374511719,297.1499938964844,293.1499938964844,0.0025835032574832,-980.0673828125,294.70947265625,0.5607680082321167,0.050000000745058,0.2284799069166183,291.1573486328125,291.1499938964844,271.3759765625,270.6261901855469,284.0975646972656,293.3472595214844,291.1573486328125,1.0,0.1892106831073761,0.9860103726387024,0.9860103726387024,1.0,1.0,-0.8654112219810486,0.3646306097507477,0.5007805824279785,0.1703480035066604,0.0,0.0,0.2679763734340668,25.43238639831543,25.0,0.1914462000131607,-6166.08642578125,74.22650909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,305.4695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1375768333673477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189386710524559,0.18939109146595,-4.373589035822079e-06,0.0,0.0001396230072714,0.0,0.0,7.754831314086914,0.0,0.0,0.0,0.2848710715770721,4.0,0.0,1.0
294600,293.1745910644531,297.1499938964844,293.1499938964844,0.0458931624889373,-1324.236083984375,304.1522521972656,0.6961169242858887,0.0925946980714798,0.0841343998908996,293.1528015136719,297.1499938964844,293.1499938964844,0.1064147800207138,-2534.532470703125,304.1487121582031,0.8463699817657471,0.1694322973489761,0.1610732525587082,293.1820678710937,297.1499938964844,293.1499938964844,0.082690492272377,-1530.174560546875,304.15264892578125,0.7929304838180542,0.1380405873060226,0.0972153916954994,293.1856689453125,297.1499938964844,293.1499938964844,0.0976602882146835,-2364.612548828125,304.1530456542969,0.8280477523803711,0.1576952487230301,0.1502246856689453,293.3471374511719,297.1499938964844,293.1499938964844,0.0025835032574832,-980.0673828125,294.70947265625,0.5607680082321167,0.050000000745058,0.2284799069166183,291.1573486328125,291.1499938964844,271.3759765625,270.6261901855469,284.0975646972656,293.3472595214844,291.1573486328125,1.0,0.1892106831073761,0.9860103726387024,0.9860103726387024,1.0,1.0,-0.8654112219810486,0.3646306097507477,0.5007805824279785,0.1703480035066604,0.0,0.0,0.2679763734340668,25.43238639831543,25.0,0.1914462000131607,-6166.08642578125,74.22650909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,305.4695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1375768333673477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189386710524559,0.18939109146595,-4.373589035822079e-06,0.0,0.0001396230072714,0.0,0.0,7.754831314086914,0.0,0.0,0.0,0.2848710715770721,4.0,0.0,1.0
294660,293.1739807128906,297.1499938964844,293.1499938964844,0.0454609431326389,-1317.1676025390625,304.1522216796875,0.6947517991065979,0.0920972004532814,0.0836870297789573,293.15167236328125,297.1499938964844,293.1499938964844,0.1065608486533165,-2537.300537109375,304.1488952636719,0.8466154336929321,0.1695921421051025,0.1612498313188552,293.18133544921875,297.1499938964844,293.1499938964844,0.0821791812777519,-1522.82177734375,304.1526184082031,0.7915753722190857,0.1373757719993591,0.0967503190040588,293.1849975585937,297.1499938964844,293.1499938964844,0.0970746129751205,-2353.187744140625,304.15301513671875,0.8267604112625122,0.1569318771362304,0.149502083659172,293.3458557128906,297.1499938964844,293.1499938964844,0.0025361708831042,-962.1641235351562,294.6449584960937,0.5607258081436157,0.050000000745058,0.2284812480211258,291.1575622558594,291.1499938964844,271.39117431640625,270.6348571777344,284.10650634765625,293.345947265625,291.1575927734375,1.0,0.1890034973621368,0.9860262870788574,0.9860262870788574,1.0,1.0,-0.8636624813079834,0.3637654185295105,0.4998970627784729,0.1701865941286087,0.0,0.0,0.2669531106948852,25.42527198791504,25.0,0.3236015737056732,-6146.25244140625,73.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1372487545013427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886500567197799,0.1886544376611709,-4.372036073618801e-06,0.0,0.000139290044899,0.0,0.0,7.720104217529297,0.0,0.0,0.0,0.2847327589988708,4.0,0.0,1.0
294720,293.1739807128906,297.1499938964844,293.1499938964844,0.0454609431326389,-1317.1676025390625,304.1522216796875,0.6947517991065979,0.0920972004532814,0.0836870297789573,293.15167236328125,297.1499938964844,293.1499938964844,0.1065608486533165,-2537.300537109375,304.1488952636719,0.8466154336929321,0.1695921421051025,0.1612498313188552,293.18133544921875,297.1499938964844,293.1499938964844,0.0821791812777519,-1522.82177734375,304.1526184082031,0.7915753722190857,0.1373757719993591,0.0967503190040588,293.1849975585937,297.1499938964844,293.1499938964844,0.0970746129751205,-2353.187744140625,304.15301513671875,0.8267604112625122,0.1569318771362304,0.149502083659172,293.3458557128906,297.1499938964844,293.1499938964844,0.0025361708831042,-962.1641235351562,294.6449584960937,0.5607258081436157,0.050000000745058,0.2284812480211258,291.1575622558594,291.1499938964844,271.39117431640625,270.6348571777344,284.10650634765625,293.345947265625,291.1575927734375,1.0,0.1890034973621368,0.9860262870788574,0.9860262870788574,1.0,1.0,-0.8636624813079834,0.3637654185295105,0.4998970627784729,0.1701865941286087,0.0,0.0,0.2669531106948852,25.42527198791504,25.0,0.3236015737056732,-6146.25244140625,73.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1372487545013427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886500567197799,0.1886544376611709,-4.372036073618801e-06,0.0,0.000139290044899,0.0,0.0,7.720104217529297,0.0,0.0,0.0,0.2847327589988708,4.0,0.0,1.0
294780,293.1734313964844,297.1499938964844,293.1499938964844,0.0450302697718143,-1310.129638671875,304.1521911621094,0.6933281421661377,0.0916017219424247,0.0832420885562896,293.1512451171875,297.1499938964844,293.1499938964844,0.1066208705306053,-2538.40576171875,304.149169921875,0.8466174602508545,0.1696350872516632,0.1613207757472992,293.1806945800781,297.1499938964844,293.1499938964844,0.0816711634397506,-1515.5211181640625,304.152587890625,0.7901611924171448,0.1367157548666,0.096289113163948,293.1843566894531,297.1499938964844,293.1499938964844,0.0964931324124336,-2341.8330078125,304.1529846191406,0.8254150748252869,0.1561734080314636,0.1487848162651062,293.3446350097656,297.1499938964844,293.1499938964844,0.0024890201166272,-944.317626953125,294.5806884765625,0.5606287121772766,0.050000000745058,0.2284843176603317,291.1578674316406,291.1499938964844,271.4061889648437,270.6437072753906,284.1148376464844,293.3447265625,291.1579284667969,1.0,0.1887963861227035,0.9860421419143676,0.9860421419143676,1.0,1.0,-0.8618029356002808,0.362876832485199,0.4989261329174042,0.169938176870346,0.0,0.0,0.2658831179141998,25.424955368041992,25.0,0.4397906959056854,-6126.24462890625,73.60142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1369190663099289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878843903541565,0.1878887712955474,-4.370433089206927e-06,0.0,0.0001389554527122,0.0,0.0,7.684075355529785,0.0,0.0,0.0,0.2845894396305084,4.0,0.0,1.0
294840,293.1734313964844,297.1499938964844,293.1499938964844,0.0450302697718143,-1310.129638671875,304.1521911621094,0.6933281421661377,0.0916017219424247,0.0832420885562896,293.1512451171875,297.1499938964844,293.1499938964844,0.1066208705306053,-2538.40576171875,304.149169921875,0.8466174602508545,0.1696350872516632,0.1613207757472992,293.1806945800781,297.1499938964844,293.1499938964844,0.0816711634397506,-1515.5211181640625,304.152587890625,0.7901611924171448,0.1367157548666,0.096289113163948,293.1843566894531,297.1499938964844,293.1499938964844,0.0964931324124336,-2341.8330078125,304.1529846191406,0.8254150748252869,0.1561734080314636,0.1487848162651062,293.3446350097656,297.1499938964844,293.1499938964844,0.0024890201166272,-944.317626953125,294.5806884765625,0.5606287121772766,0.050000000745058,0.2284843176603317,291.1578674316406,291.1499938964844,271.4061889648437,270.6437072753906,284.1148376464844,293.3447265625,291.1579284667969,1.0,0.1887963861227035,0.9860421419143676,0.9860421419143676,1.0,1.0,-0.8618029356002808,0.362876832485199,0.4989261329174042,0.169938176870346,0.0,0.0,0.2658831179141998,25.424955368041992,25.0,0.4397906959056854,-6126.24462890625,73.60142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1369190663099289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878843903541565,0.1878887712955474,-4.370433089206927e-06,0.0,0.0001389554527122,0.0,0.0,7.684075355529785,0.0,0.0,0.0,0.2845894396305084,4.0,0.0,1.0
294900,293.17315673828125,297.1499938964844,293.1499938964844,0.0448152720928192,-1306.617919921875,304.1521911621094,0.6925931572914124,0.091354452073574,0.0830202400684356,293.1513061523437,297.1499938964844,293.1499938964844,0.1066133379936218,-2538.23388671875,304.1493225097656,0.8465158343315125,0.1696060746908188,0.1613101810216903,293.1803894042969,297.1499938964844,293.1499938964844,0.0814181268215179,-1511.88671875,304.152587890625,0.7894309163093567,0.1363871842622757,0.0960597023367881,293.1840515136719,297.1499938964844,293.1499938964844,0.0962037071585655,-2336.177490234375,304.1529541015625,0.8247194290161133,0.1557956933975219,0.1484278440475464,293.34405517578125,297.1499938964844,293.1499938964844,0.002465508878231,-935.4146118164062,294.54864501953125,0.560559093952179,0.050000000745058,0.2284865081310272,291.1580505371094,291.1499938964844,271.41363525390625,270.6481628417969,284.1187438964844,293.3441467285156,291.1581115722656,1.0,0.1886918693780899,0.9860501289367676,0.9860501289367676,1.0,1.0,-0.8608229160308838,0.3624204695224762,0.4984024465084076,0.1697780638933181,0.0,0.0,0.2653271555900574,25.42731666564941,25.0,0.4919017553329468,-6116.119140625,73.43873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,305.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1367507725954055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874882578849792,0.187492623925209,-4.3696081775124185e-06,0.0,0.0001387846568832,0.0,0.0,7.665460109710693,0.0,0.0,0.0,0.2845154404640198,4.0,0.0,1.0
294960,293.1729431152344,297.1499938964844,293.1499938964844,0.0446003600955009,-1303.1090087890625,304.1521911621094,0.6918423175811768,0.0911072865128517,0.0827986598014831,293.1515808105469,297.1499938964844,293.1499938964844,0.1065777242183685,-2537.52099609375,304.1495056152344,0.8463395833969116,0.169539526104927,0.1612651944160461,293.1800842285156,297.1499938964844,293.1499938964844,0.0811655819416046,-1508.2606201171875,304.152587890625,0.7886847853660583,0.1360593289136886,0.0958309397101402,293.18377685546875,297.1499938964844,293.1499938964844,0.0959150269627571,-2330.5341796875,304.1529541015625,0.8240079283714294,0.1554187685251236,0.1480718255043029,293.343505859375,297.1499938964844,293.1499938964844,0.0024420316331088,-926.5220947265624,294.51666259765625,0.5604753494262695,0.050000000745058,0.2284891456365585,291.15826416015625,291.1499938964844,271.4209899902344,270.6527099609375,284.1224975585937,293.3435974121094,291.1582946777344,1.0,0.1885860860347747,0.9860618710517884,0.9860618710517884,1.0,1.0,-0.8598042726516724,0.3619540929794311,0.4978502094745636,0.1695925295352935,0.0,0.0,0.2647553086280823,25.43131828308105,25.0,0.5388393402099609,-6105.8779296875,73.27220916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,305.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1365784853696823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870818883180618,0.1870862543582916,-4.368764166429173e-06,0.0,0.0001386098010698,0.0,0.0,7.646380424499512,0.0,0.0,0.0,0.2844395935535431,4.0,0.0,1.0
295020,293.1725158691406,297.1499938964844,293.1499938964844,0.0441704578697681,-1296.093017578125,304.15216064453125,0.6902937889099121,0.0906129255890846,0.0823558196425437,293.152587890625,297.1499938964844,293.1499938964844,0.1064192950725555,-2534.4150390625,304.1499328613281,0.8457594513893127,0.1692894995212555,0.1610682308673858,293.1795654296875,297.1499938964844,293.1499938964844,0.0806614533066749,-1501.0267333984375,304.1525573730469,0.7871457934379578,0.1354051679372787,0.0953747928142547,293.18328857421875,297.1499938964844,293.1499938964844,0.0953393951058387,-2319.2744140625,304.1529235839844,0.8225377202033997,0.1546666771173477,0.1473618447780609,293.3424987792969,297.1499938964844,293.1499938964844,0.0023951693437993,-908.765625,294.45281982421875,0.5602673292160034,0.050000000745058,0.2284957021474838,291.15869140625,291.1499938964844,271.43560791015625,270.6618957519531,284.1295166015625,293.3425598144531,291.15875244140625,1.0,0.1883693784475326,0.9860854744911194,0.9860854744911194,1.0,1.0,-0.85764479637146,0.360989362001419,0.4966554045677185,0.1691409051418304,0.0,0.0,0.2635633647441864,25.44384765625,25.0,0.6125775575637817,-6084.99267578125,72.92601776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,305.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1362185031175613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862377673387527,0.1862421333789825,-4.3670165723597165e-06,0.0,0.000138244475238,0.0,0.0,7.606800556182861,0.0,0.0,0.0,0.2842824161052704,4.0,0.0,1.0
295080,293.1725158691406,297.1499938964844,293.1499938964844,0.0441704578697681,-1296.093017578125,304.15216064453125,0.6902937889099121,0.0906129255890846,0.0823558196425437,293.152587890625,297.1499938964844,293.1499938964844,0.1064192950725555,-2534.4150390625,304.1499328613281,0.8457594513893127,0.1692894995212555,0.1610682308673858,293.1795654296875,297.1499938964844,293.1499938964844,0.0806614533066749,-1501.0267333984375,304.1525573730469,0.7871457934379578,0.1354051679372787,0.0953747928142547,293.18328857421875,297.1499938964844,293.1499938964844,0.0953393951058387,-2319.2744140625,304.1529235839844,0.8225377202033997,0.1546666771173477,0.1473618447780609,293.3424987792969,297.1499938964844,293.1499938964844,0.0023951693437993,-908.765625,294.45281982421875,0.5602673292160034,0.050000000745058,0.2284957021474838,291.15869140625,291.1499938964844,271.43560791015625,270.6618957519531,284.1295166015625,293.3425598144531,291.15875244140625,1.0,0.1883693784475326,0.9860854744911194,0.9860854744911194,1.0,1.0,-0.85764479637146,0.360989362001419,0.4966554045677185,0.1691409051418304,0.0,0.0,0.2635633647441864,25.44384765625,25.0,0.6125775575637817,-6084.99267578125,72.92601776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,305.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1362185031175613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862377673387527,0.1862421333789825,-4.3670165723597165e-06,0.0,0.000138244475238,0.0,0.0,7.606800556182861,0.0,0.0,0.0,0.2842824161052704,4.0,0.0,1.0
295140,293.1721496582031,297.1499938964844,293.1499938964844,0.043740164488554,-1289.0751953125,304.15216064453125,0.6886835098266602,0.0901180356740951,0.081912986934185,293.1543273925781,297.1499938964844,293.1499938964844,0.1061388924717903,-2528.958740234375,304.1504211425781,0.8448658585548401,0.1688740402460098,0.1607213616371154,293.1791076660156,297.1499938964844,293.1499938964844,0.0801581442356109,-1493.810791015625,304.1525573730469,0.7855451703071594,0.1347522437572479,0.0949199274182319,293.1828308105469,297.1499938964844,293.1499938964844,0.0947656258940696,-2308.043212890625,304.15289306640625,0.821003794670105,0.1539161801338195,0.1466539204120636,293.341552734375,297.1499938964844,293.1499938964844,0.0023484067060053,-891.0401000976562,294.3891296386719,0.5600064992904663,0.050000000745058,0.228503942489624,291.1591491699219,291.1499938964844,271.45001220703125,270.6713256835937,284.1357727050781,293.34161376953125,291.1592102050781,1.0,0.1881440281867981,0.9861090183258056,0.9861090183258056,1.0,1.0,-0.855311393737793,0.3599791526794433,0.4953322112560272,0.1685750484466552,0.0,0.0,0.2623092532157898,25.462072372436523,25.0,0.6530231237411499,-6063.51953125,72.56021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,305.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1358345597982406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853532493114471,0.1853576153516769,-4.365191216493258e-06,0.0,0.000137854804052,0.0,0.0,7.565395355224609,0.0,0.0,0.0,0.2841180562973022,4.0,0.0,1.0
295200,293.1721496582031,297.1499938964844,293.1499938964844,0.043740164488554,-1289.0751953125,304.15216064453125,0.6886835098266602,0.0901180356740951,0.081912986934185,293.1543273925781,297.1499938964844,293.1499938964844,0.1061388924717903,-2528.958740234375,304.1504211425781,0.8448658585548401,0.1688740402460098,0.1607213616371154,293.1791076660156,297.1499938964844,293.1499938964844,0.0801581442356109,-1493.810791015625,304.1525573730469,0.7855451703071594,0.1347522437572479,0.0949199274182319,293.1828308105469,297.1499938964844,293.1499938964844,0.0947656258940696,-2308.043212890625,304.15289306640625,0.821003794670105,0.1539161801338195,0.1466539204120636,293.341552734375,297.1499938964844,293.1499938964844,0.0023484067060053,-891.0401000976562,294.3891296386719,0.5600064992904663,0.050000000745058,0.228503942489624,291.1591491699219,291.1499938964844,271.45001220703125,270.6713256835937,284.1357727050781,293.34161376953125,291.1592102050781,1.0,0.1881440281867981,0.9861090183258056,0.9861090183258056,1.0,1.0,-0.855311393737793,0.3599791526794433,0.4953322112560272,0.1685750484466552,0.0,0.0,0.2623092532157898,25.462072372436523,25.0,0.6530231237411499,-6063.51953125,72.56021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,305.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1358345597982406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853532493114471,0.1853576153516769,-4.365191216493258e-06,0.0,0.000137854804052,0.0,0.0,7.565395355224609,0.0,0.0,0.0,0.2841180562973022,4.0,0.0,1.0
295260,293.1718139648437,297.1499938964844,293.1499938964844,0.0433094091713428,-1282.0548095703125,304.15216064453125,0.686998188495636,0.0896219834685325,0.0814696699380874,293.1568908691406,297.1499938964844,293.1499938964844,0.1057081297039985,-2520.6015625,304.1510009765625,0.8435860872268677,0.1682491153478622,0.1601884961128235,293.1786804199219,297.1499938964844,293.1499938964844,0.0796555876731872,-1486.61328125,304.15252685546875,0.783868670463562,0.1340998113155365,0.0944658666849136,293.18243408203125,297.1499938964844,293.1499938964844,0.0941937491297721,-2296.84375,304.15289306640625,0.8193902969360352,0.153166577219963,0.1459474414587021,293.3406982421875,297.1499938964844,293.1499938964844,0.0023016936611384,-873.32958984375,294.3254699707031,0.5596814751625061,0.050000000745058,0.2285142242908477,291.1596069335937,291.1499938964844,271.4627990722656,270.6803283691406,284.14044189453125,293.3407592773437,291.1596374511719,1.0,0.1879066675901413,0.9861404895782472,0.9861404895782472,1.0,1.0,-0.8527593016624451,0.3589195609092712,0.4938397407531738,0.1678472161293029,0.0,0.0,0.2609981298446655,25.486799240112305,25.0,0.5378451943397522,-6041.52099609375,72.16873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455139160156,305.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1354209035634994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844292879104614,0.1844336539506912,-4.363285370345693e-06,0.0,0.0001374349958496,0.0,0.0,7.522211074829102,0.0,0.0,0.0,0.283946692943573,4.0,0.0,1.0
295320,293.1718139648437,297.1499938964844,293.1499938964844,0.0433094091713428,-1282.0548095703125,304.15216064453125,0.686998188495636,0.0896219834685325,0.0814696699380874,293.1568908691406,297.1499938964844,293.1499938964844,0.1057081297039985,-2520.6015625,304.1510009765625,0.8435860872268677,0.1682491153478622,0.1601884961128235,293.1786804199219,297.1499938964844,293.1499938964844,0.0796555876731872,-1486.61328125,304.15252685546875,0.783868670463562,0.1340998113155365,0.0944658666849136,293.18243408203125,297.1499938964844,293.1499938964844,0.0941937491297721,-2296.84375,304.15289306640625,0.8193902969360352,0.153166577219963,0.1459474414587021,293.3406982421875,297.1499938964844,293.1499938964844,0.0023016936611384,-873.32958984375,294.3254699707031,0.5596814751625061,0.050000000745058,0.2285142242908477,291.1596069335937,291.1499938964844,271.4627990722656,270.6803283691406,284.14044189453125,293.3407592773437,291.1596374511719,1.0,0.1879066675901413,0.9861404895782472,0.9861404895782472,1.0,1.0,-0.8527593016624451,0.3589195609092712,0.4938397407531738,0.1678472161293029,0.0,0.0,0.2609981298446655,25.486799240112305,25.0,0.5378451943397522,-6041.52099609375,72.16873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455139160156,305.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1354209035634994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844292879104614,0.1844336539506912,-4.363285370345693e-06,0.0,0.0001374349958496,0.0,0.0,7.522211074829102,0.0,0.0,0.0,0.283946692943573,4.0,0.0,1.0
295380,293.1715393066406,297.1499938964844,293.1499938964844,0.0428789108991622,-1275.0457763671875,304.15216064453125,0.6852173805236816,0.0891239643096923,0.0810253247618675,293.16046142578125,297.1499938964844,293.1499938964844,0.1050836965441703,-2508.501220703125,304.1517028808594,0.8418054580688477,0.1673512309789657,0.1594127416610717,293.1783142089844,297.1499938964844,293.1499938964844,0.0791549608111381,-1479.4537353515625,304.15252685546875,0.7820946574211121,0.1334471106529235,0.0940121859312057,293.1820678710937,297.1499938964844,293.1499938964844,0.0936252027750015,-2285.708984375,304.1528625488281,0.8176734447479248,0.1524172276258468,0.1452419161796569,293.3399353027344,297.1499938964844,293.1499938964844,0.0022551240399479,-855.6779174804688,294.2616271972656,0.5592741966247559,0.050000000745058,0.2285271733999252,291.1597595214844,291.1499938964844,271.4728088378906,270.6883239746094,284.1426086425781,293.3399963378906,291.1597595214844,1.0,0.1876532286405563,0.9861719608306884,0.9861719608306884,1.0,1.0,-0.8499192595481873,0.3577925562858581,0.4921267330646515,0.1669116020202636,0.0,0.0,0.2596810758113861,25.519916534423828,25.0,0.2160438895225525,-6019.3623046875,71.74317169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,305.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1349752694368362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834940463304519,0.1834984123706817,-4.361331775726285e-06,0.0,0.0001369827368762,0.0,0.0,7.47852611541748,0.0,0.0,0.0,0.2837731838226318,4.0,0.0,1.0
295440,293.1715393066406,297.1499938964844,293.1499938964844,0.0428789108991622,-1275.0457763671875,304.15216064453125,0.6852173805236816,0.0891239643096923,0.0810253247618675,293.16046142578125,297.1499938964844,293.1499938964844,0.1050836965441703,-2508.501220703125,304.1517028808594,0.8418054580688477,0.1673512309789657,0.1594127416610717,293.1783142089844,297.1499938964844,293.1499938964844,0.0791549608111381,-1479.4537353515625,304.15252685546875,0.7820946574211121,0.1334471106529235,0.0940121859312057,293.1820678710937,297.1499938964844,293.1499938964844,0.0936252027750015,-2285.708984375,304.1528625488281,0.8176734447479248,0.1524172276258468,0.1452419161796569,293.3399353027344,297.1499938964844,293.1499938964844,0.0022551240399479,-855.6779174804688,294.2616271972656,0.5592741966247559,0.050000000745058,0.2285271733999252,291.1597595214844,291.1499938964844,271.4728088378906,270.6883239746094,284.1426086425781,293.3399963378906,291.1597595214844,1.0,0.1876532286405563,0.9861719608306884,0.9861719608306884,1.0,1.0,-0.8499192595481873,0.3577925562858581,0.4921267330646515,0.1669116020202636,0.0,0.0,0.2596810758113861,25.519916534423828,25.0,0.2160438895225525,-6019.3623046875,71.74317169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,305.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1349752694368362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834940463304519,0.1834984123706817,-4.361331775726285e-06,0.0,0.0001369827368762,0.0,0.0,7.47852611541748,0.0,0.0,0.0,0.2837731838226318,4.0,0.0,1.0
295500,293.17144775390625,297.1499938964844,293.1499938964844,0.0426632799208164,-1271.5369873046875,304.15216064453125,0.6842890381813049,0.0888739302754402,0.0808025002479553,293.1626281738281,297.1499938964844,293.1499938964844,0.1046867296099662,-2500.809326171875,304.1521301269531,0.8407018780708313,0.1667887270450592,0.1589191854000091,293.1781616210937,297.1499938964844,293.1499938964844,0.0789048075675964,-1475.8797607421875,304.15252685546875,0.7811689972877502,0.1331203430891037,0.093785285949707,293.1819152832031,297.1499938964844,293.1499938964844,0.0933416187763214,-2280.154296875,304.1528625488281,0.8167728781700134,0.152042418718338,0.1448893100023269,293.339599609375,297.1499938964844,293.1499938964844,0.0022318144328892,-846.8427734375,294.22967529296875,0.5590380430221558,0.050000000745058,0.2285346984863281,291.1597900390625,291.1499938964844,271.4768371582031,270.6919860839844,284.1427917480469,293.33966064453125,291.1597900390625,1.0,0.1875189691781997,0.9861876368522644,0.9861876368522644,1.0,1.0,-0.8483730554580688,0.3571942150592804,0.491178810596466,0.166365772485733,0.0,0.0,0.2590263783931732,25.53984832763672,25.0,0.132966861128807,-6008.27392578125,71.51506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,305.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1347404718399047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830311417579651,0.1830354928970337,-4.360359071142739e-06,0.0,0.0001367444492643,0.0,0.0,7.456920146942139,0.0,0.0,0.0,0.2836872339248657,4.0,0.0,1.0
295560,293.1713256835937,297.1499938964844,293.1499938964844,0.0424470379948616,-1268.018798828125,304.15216064453125,0.6833376288414001,0.0886230990290641,0.0805791392922401,293.1650695800781,297.1499938964844,293.1499938964844,0.1042331457138061,-2492.017333984375,304.1525573730469,0.8394597768783569,0.1661516577005386,0.1583555489778518,293.1780090332031,297.1499938964844,293.1499938964844,0.0786542743444442,-1472.3021240234375,304.15252685546875,0.780220091342926,0.1327931135892868,0.0935582071542739,293.1817626953125,297.1499938964844,293.1499938964844,0.0930579975247383,-2274.59765625,304.1528625488281,0.8158460259437561,0.1516673415899276,0.1445366740226745,293.3392944335937,297.1499938964844,293.1499938964844,0.002208522055298,-838.0130004882812,294.1976928710937,0.5587825179100037,0.050000000745058,0.2285428494215011,291.1598205566406,291.1499938964844,271.480224609375,270.6954345703125,284.1424560546875,293.3393249511719,291.1598205566406,1.0,0.1873791515827179,0.986209273338318,0.986209273338318,1.0,1.0,-0.8467425107955933,0.3565720021724701,0.4901705086231231,0.1657700538635254,0.0,0.0,0.2583692371845245,25.561723709106445,25.0,0.1056554913520813,-5997.11474609375,71.27640533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569274902344,305.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.1344983428716659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182569071650505,0.1825734376907348,-4.359392278274754e-06,0.0,0.0001364987110719,0.0,0.0,7.43537712097168,0.0,0.0,0.0,0.2836015820503235,4.0,0.0,1.0
295620,293.171142578125,297.1499938964844,293.1499938964844,0.0420123413205146,-1260.947509765625,304.15216064453125,0.6813710331916809,0.0881187915802002,0.0801304504275322,293.17059326171875,297.1499938964844,293.1499938964844,0.103151723742485,-2471.03955078125,304.15350341796875,0.8365576267242432,0.1646494269371032,0.1570124328136444,293.177734375,297.1499938964844,293.1499938964844,0.0781515315175056,-1465.128173828125,304.15252685546875,0.7782583236694336,0.1321368366479873,0.0931031629443168,293.1814880371094,297.1499938964844,293.1499938964844,0.0924901515245437,-2263.46875,304.1528625488281,0.8139157891273499,0.1509161740541458,0.1438308507204055,293.3387451171875,297.1499938964844,293.1499938964844,0.0021619135513901,-820.3402099609375,294.1337280273437,0.5582184791564941,0.050000000745058,0.2285609394311905,291.159912109375,291.1499938964844,271.4852294921875,270.7016906738281,284.1401672363281,293.3387756347656,291.159912109375,1.0,0.1870808005332946,0.98625248670578,0.98625248670578,1.0,1.0,-0.8432204723358154,0.3552500307559967,0.4879704713821411,0.1644320487976074,0.0,0.0,0.2570408582687378,25.610584259033203,25.0,0.1375995576381683,-5974.3857421875,70.76538848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1339926272630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816402971744537,0.1816446483135223,-4.357462785264943e-06,0.0,0.0001359854795737,0.0,0.0,7.392148017883301,0.0,0.0,0.0,0.2834298610687256,4.0,0.0,1.0
295680,293.171142578125,297.1499938964844,293.1499938964844,0.0420123413205146,-1260.947509765625,304.15216064453125,0.6813710331916809,0.0881187915802002,0.0801304504275322,293.17059326171875,297.1499938964844,293.1499938964844,0.103151723742485,-2471.03955078125,304.15350341796875,0.8365576267242432,0.1646494269371032,0.1570124328136444,293.177734375,297.1499938964844,293.1499938964844,0.0781515315175056,-1465.128173828125,304.15252685546875,0.7782583236694336,0.1321368366479873,0.0931031629443168,293.1814880371094,297.1499938964844,293.1499938964844,0.0924901515245437,-2263.46875,304.1528625488281,0.8139157891273499,0.1509161740541458,0.1438308507204055,293.3387451171875,297.1499938964844,293.1499938964844,0.0021619135513901,-820.3402099609375,294.1337280273437,0.5582184791564941,0.050000000745058,0.2285609394311905,291.159912109375,291.1499938964844,271.4852294921875,270.7016906738281,284.1401672363281,293.3387756347656,291.159912109375,1.0,0.1870808005332946,0.98625248670578,0.98625248670578,1.0,1.0,-0.8432204723358154,0.3552500307559967,0.4879704713821411,0.1644320487976074,0.0,0.0,0.2570408582687378,25.610584259033203,25.0,0.1375995576381683,-5974.3857421875,70.76538848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1339926272630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816402971744537,0.1816446483135223,-4.357462785264943e-06,0.0,0.0001359854795737,0.0,0.0,7.392148017883301,0.0,0.0,0.0,0.2834298610687256,4.0,0.0,1.0
295740,293.1710205078125,297.1499938964844,293.1499938964844,0.041574653238058,-1253.8284912109375,304.15216064453125,0.6793331503868103,0.0876109972596168,0.0796790495514869,293.1768493652344,297.1499938964844,293.1499938964844,0.101847730576992,-2445.7041015625,304.1545104980469,0.8331292271614075,0.1628548055887222,0.1553926020860672,293.1775207519531,297.1499938964844,293.1499938964844,0.0776462331414222,-1457.9251708984375,304.15252685546875,0.7762258052825928,0.1314778923988342,0.0926466286182403,293.1812744140625,297.1499938964844,293.1499938964844,0.0919212251901626,-2252.31494140625,304.1528625488281,0.8118920922279358,0.1501633673906326,0.143123984336853,293.3382873535156,297.1499938964844,293.1499938964844,0.0021152591798454,-802.6453247070312,294.0697021484375,0.5575957298278809,0.050000000745058,0.228581041097641,291.1600646972656,291.1499938964844,271.488037109375,270.7072448730469,284.1359558105469,293.3383178710937,291.1600952148437,1.0,0.1867563128471374,0.9862957000732422,0.9862957000732422,1.0,1.0,-0.8393625020980835,0.3538264334201813,0.4855360388755798,0.1629109680652618,0.0,0.0,0.2556882500648498,25.66474151611328,25.0,0.2108707576990127,-5950.9892578125,70.20995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,305.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1334609091281891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807006597518921,0.1807050108909607,-4.355524652055465e-06,0.0,0.0001354458509013,0.0,0.0,7.348504543304443,0.0,0.0,0.0,0.2832567095756531,4.0,0.0,1.0
295800,293.1710205078125,297.1499938964844,293.1499938964844,0.041574653238058,-1253.8284912109375,304.15216064453125,0.6793331503868103,0.0876109972596168,0.0796790495514869,293.1768493652344,297.1499938964844,293.1499938964844,0.101847730576992,-2445.7041015625,304.1545104980469,0.8331292271614075,0.1628548055887222,0.1553926020860672,293.1775207519531,297.1499938964844,293.1499938964844,0.0776462331414222,-1457.9251708984375,304.15252685546875,0.7762258052825928,0.1314778923988342,0.0926466286182403,293.1812744140625,297.1499938964844,293.1499938964844,0.0919212251901626,-2252.31494140625,304.1528625488281,0.8118920922279358,0.1501633673906326,0.143123984336853,293.3382873535156,297.1499938964844,293.1499938964844,0.0021152591798454,-802.6453247070312,294.0697021484375,0.5575957298278809,0.050000000745058,0.228581041097641,291.1600646972656,291.1499938964844,271.488037109375,270.7072448730469,284.1359558105469,293.3383178710937,291.1600952148437,1.0,0.1867563128471374,0.9862957000732422,0.9862957000732422,1.0,1.0,-0.8393625020980835,0.3538264334201813,0.4855360388755798,0.1629109680652618,0.0,0.0,0.2556882500648498,25.66474151611328,25.0,0.2108707576990127,-5950.9892578125,70.20995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,305.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1334609091281891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807006597518921,0.1807050108909607,-4.355524652055465e-06,0.0,0.0001354458509013,0.0,0.0,7.348504543304443,0.0,0.0,0.0,0.2832567095756531,4.0,0.0,1.0
