time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295860,293.1708984375,297.1499938964844,293.1499938964844,0.041133914142847,-1246.66015625,304.1521911621094,0.6772376298904419,0.0870998278260231,0.0792248770594596,293.18377685546875,297.1499938964844,293.1499938964844,0.1003245636820793,-2416.046630859375,304.1555480957031,0.829185426235199,0.1607727706432342,0.1534987986087799,293.1773376464844,297.1499938964844,293.1499938964844,0.0771379619836807,-1450.6878662109375,304.15252685546875,0.7741367816925049,0.1308160424232483,0.0921883434057235,293.1810913085937,297.1499938964844,293.1499938964844,0.0913508236408233,-2241.12890625,304.1528625488281,0.8097811937332153,0.1494086980819702,0.1424157470464706,293.3379211425781,297.1499938964844,293.1499938964844,0.0020685519557446,-784.9259033203125,294.00567626953125,0.5569257140159607,0.050000000745058,0.228602796792984,291.1602783203125,291.1499938964844,271.4888610839844,270.712158203125,284.12994384765625,293.33795166015625,291.1603088378906,1.0,0.1864035278558731,0.9863537549972534,0.9863537549972534,1.0,1.0,-0.835170567035675,0.3522979021072387,0.4828726351261139,0.1612199693918228,0.0,0.0,0.2543019950389862,25.722715377807617,25.0,0.3068680763244629,-5926.7607421875,69.60922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,305.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1329046636819839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797443926334381,0.1797487437725067,-4.353565600467846e-06,0.0,0.0001348813384538,0.0,0.0,7.30418062210083,0.0,0.0,0.0,0.2830809950828552,4.0,0.0,1.0
295920,293.1708984375,297.1499938964844,293.1499938964844,0.041133914142847,-1246.66015625,304.1521911621094,0.6772376298904419,0.0870998278260231,0.0792248770594596,293.18377685546875,297.1499938964844,293.1499938964844,0.1003245636820793,-2416.046630859375,304.1555480957031,0.829185426235199,0.1607727706432342,0.1534987986087799,293.1773376464844,297.1499938964844,293.1499938964844,0.0771379619836807,-1450.6878662109375,304.15252685546875,0.7741367816925049,0.1308160424232483,0.0921883434057235,293.1810913085937,297.1499938964844,293.1499938964844,0.0913508236408233,-2241.12890625,304.1528625488281,0.8097811937332153,0.1494086980819702,0.1424157470464706,293.3379211425781,297.1499938964844,293.1499938964844,0.0020685519557446,-784.9259033203125,294.00567626953125,0.5569257140159607,0.050000000745058,0.228602796792984,291.1602783203125,291.1499938964844,271.4888610839844,270.712158203125,284.12994384765625,293.33795166015625,291.1603088378906,1.0,0.1864035278558731,0.9863537549972534,0.9863537549972534,1.0,1.0,-0.835170567035675,0.3522979021072387,0.4828726351261139,0.1612199693918228,0.0,0.0,0.2543019950389862,25.722715377807617,25.0,0.3068680763244629,-5926.7607421875,69.60922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,305.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1329046636819839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797443926334381,0.1797487437725067,-4.353565600467846e-06,0.0,0.0001348813384538,0.0,0.0,7.30418062210083,0.0,0.0,0.0,0.2830809950828552,4.0,0.0,1.0
295980,293.1708374023437,297.1499938964844,293.1499938964844,0.0406904444098472,-1239.4466552734375,304.1521911621094,0.6751003861427307,0.0865857303142547,0.078768216073513,293.191162109375,297.1499938964844,293.1499938964844,0.0985930934548378,-2382.2431640625,304.1565856933594,0.8247414827346802,0.1584163606166839,0.1513425707817077,293.1772155761719,297.1499938964844,293.1499938964844,0.076626643538475,-1443.415771484375,304.15252685546875,0.772007405757904,0.1301513761281967,0.0917282551527023,293.1809387207031,297.1499938964844,293.1499938964844,0.0907788276672363,-2229.909423828125,304.1528625488281,0.8075903654098511,0.1486522108316421,0.14170603454113,293.3376159667969,297.1499938964844,293.1499938964844,0.0020217939745634,-767.1834716796875,293.9416198730469,0.5562213659286499,0.050000000745058,0.2286258488893509,291.1605834960937,291.1499938964844,271.4879150390625,270.716552734375,284.1223449707031,293.337646484375,291.1606140136719,1.0,0.1860213726758957,0.9864118695259094,0.9864118695259094,1.0,1.0,-0.8306583166122437,0.3506650328636169,0.4799932539463043,0.159375786781311,0.0,0.0,0.2528730630874634,25.78292465209961,25.0,0.399562805891037,-5901.57177734375,68.96414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,305.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1323253661394119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787651181221008,0.1787694692611694,-4.3515724428289104e-06,0.0,0.0001342934265267,0.0,0.0,7.258884906768799,0.0,0.0,0.0,0.2829016447067261,4.0,0.0,1.0
296040,293.1708374023437,297.1499938964844,293.1499938964844,0.0406904444098472,-1239.4466552734375,304.1521911621094,0.6751003861427307,0.0865857303142547,0.078768216073513,293.191162109375,297.1499938964844,293.1499938964844,0.0985930934548378,-2382.2431640625,304.1565856933594,0.8247414827346802,0.1584163606166839,0.1513425707817077,293.1772155761719,297.1499938964844,293.1499938964844,0.076626643538475,-1443.415771484375,304.15252685546875,0.772007405757904,0.1301513761281967,0.0917282551527023,293.1809387207031,297.1499938964844,293.1499938964844,0.0907788276672363,-2229.909423828125,304.1528625488281,0.8075903654098511,0.1486522108316421,0.14170603454113,293.3376159667969,297.1499938964844,293.1499938964844,0.0020217939745634,-767.1834716796875,293.9416198730469,0.5562213659286499,0.050000000745058,0.2286258488893509,291.1605834960937,291.1499938964844,271.4879150390625,270.716552734375,284.1223449707031,293.337646484375,291.1606140136719,1.0,0.1860213726758957,0.9864118695259094,0.9864118695259094,1.0,1.0,-0.8306583166122437,0.3506650328636169,0.4799932539463043,0.159375786781311,0.0,0.0,0.2528730630874634,25.78292465209961,25.0,0.399562805891037,-5901.57177734375,68.96414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,305.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1323253661394119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787651181221008,0.1787694692611694,-4.3515724428289104e-06,0.0,0.0001342934265267,0.0,0.0,7.258884906768799,0.0,0.0,0.0,0.2829016447067261,4.0,0.0,1.0
296100,293.1708068847656,297.1499938964844,293.1499938964844,0.0404678396880626,-1235.8253173828125,304.1521911621094,0.6740207076072693,0.0863277688622474,0.0785390734672546,293.19500732421875,297.1499938964844,293.1499938964844,0.0976521447300911,-2363.836669921875,304.1570739746094,0.8223302364349365,0.1571389436721801,0.1501692682504654,293.1771545410156,297.1499938964844,293.1499938964844,0.0763698890805244,-1439.767333984375,304.1525573730469,0.7709320783615112,0.1298180967569351,0.0914975702762603,293.1808776855469,297.1499938964844,293.1499938964844,0.0904922410845756,-2224.28759765625,304.1528625488281,0.8064665198326111,0.1482733488082885,0.1413506269454956,293.3374938964844,297.1499938964844,293.1499938964844,0.00199840310961,-758.3064575195312,293.9095764160156,0.5558596849441528,0.050000000745058,0.2286377400159835,291.1607360839844,291.1499938964844,271.48681640625,270.71856689453125,284.1180114746094,293.3375244140625,291.1607666015625,1.0,0.1858190447092056,0.986440896987915,0.986440896987915,1.0,1.0,-0.8282859325408936,0.3498095273971557,0.4784764051437378,0.158401533961296,0.0,0.0,0.2521402835845947,25.81344985961914,25.0,0.4424446523189544,-5888.5869140625,68.62533569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,305.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.1320272833108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782653480768203,0.1782696992158889,-4.350559720478486e-06,0.0,0.0001339909213129,0.0,0.0,7.235803604125977,0.0,0.0,0.0,0.2828103005886078,4.0,0.0,1.0
296160,293.1707763671875,297.1499938964844,293.1499938964844,0.0402447693049907,-1232.196044921875,304.1521911621094,0.6729363203048706,0.0860693305730819,0.0783095061779022,293.19891357421875,297.1499938964844,293.1499938964844,0.096663698554039,-2344.477783203125,304.1575927734375,0.819791316986084,0.155799001455307,0.148935779929161,293.1770935058594,297.1499938964844,293.1499938964844,0.0761124417185783,-1436.1114501953125,304.1525573730469,0.7698523998260498,0.1294842213392257,0.0912665054202079,293.1808166503906,297.1499938964844,293.1499938964844,0.0902052968740463,-2218.65869140625,304.1528625488281,0.8053250312805176,0.1478940844535827,0.1409948915243148,293.33740234375,297.1499938964844,293.1499938964844,0.0019749999046325,-749.4241333007812,293.8775329589844,0.5554938912391663,0.050000000745058,0.2286498248577118,291.1609191894531,291.1499938964844,271.4853820800781,270.720458984375,284.11334228515625,293.33740234375,291.16094970703125,1.0,0.1856092661619186,0.98647803068161,0.98647803068161,1.0,1.0,-0.8258402347564697,0.3489289283752441,0.4769112765789032,0.1573962718248367,0.0,0.0,0.251394122838974,25.844009399414062,25.0,0.4836442172527313,-5875.3349609375,68.27617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,305.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1317237466573715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777581125497818,0.1777624636888504,-4.349534719949588e-06,0.0,0.0001336828572675,0.0,0.0,7.212402820587158,0.0,0.0,0.0,0.2827177345752716,4.0,0.0,1.0
296220,293.1707458496094,297.1499938964844,293.1499938964844,0.0397976003587245,-1224.9188232421875,304.1522216796875,0.6707606911659241,0.0855515003204345,0.0778494104743003,293.2069091796875,297.1499938964844,293.1499938964844,0.0945483371615409,-2302.986328125,304.1585693359375,0.8143018484115601,0.152937650680542,0.1462935358285904,293.1770324707031,297.1499938964844,293.1499938964844,0.0755956172943115,-1428.779541015625,304.1525573730469,0.7676867246627808,0.1288150399923324,0.090803325176239,293.1806945800781,297.1499938964844,293.1499938964844,0.0896303802728653,-2207.38037109375,304.1528625488281,0.8030199408531189,0.1471346318721771,0.1402825266122818,293.33721923828125,297.1499938964844,293.1499938964844,0.0019281773129478,-731.6513061523438,293.8134765625,0.5547547936439514,0.050000000745058,0.2286743819713592,291.16131591796875,291.1499938964844,271.48150634765625,270.7240295410156,284.1031188964844,293.33721923828125,291.1613464355469,1.0,0.1851670145988464,0.9865522980690002,0.9865522980690002,1.0,1.0,-0.8207353949546814,0.3470922112464905,0.4736431837081909,0.1553011536598205,0.0,0.0,0.2498573362827301,25.90459251403809,25.0,0.5568235516548157,-5847.97900390625,67.54751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2941589355469,305.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1310999393463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176718384027481,0.1767227202653885,-4.34744242738816e-06,0.0,0.0001330497616436,0.0,0.0,7.1645097732543945,0.0,0.0,0.0,0.2825284302234649,4.0,0.0,1.0
296280,293.1707458496094,297.1499938964844,293.1499938964844,0.0397976003587245,-1224.9188232421875,304.1522216796875,0.6707606911659241,0.0855515003204345,0.0778494104743003,293.2069091796875,297.1499938964844,293.1499938964844,0.0945483371615409,-2302.986328125,304.1585693359375,0.8143018484115601,0.152937650680542,0.1462935358285904,293.1770324707031,297.1499938964844,293.1499938964844,0.0755956172943115,-1428.779541015625,304.1525573730469,0.7676867246627808,0.1288150399923324,0.090803325176239,293.1806945800781,297.1499938964844,293.1499938964844,0.0896303802728653,-2207.38037109375,304.1528625488281,0.8030199408531189,0.1471346318721771,0.1402825266122818,293.33721923828125,297.1499938964844,293.1499938964844,0.0019281773129478,-731.6513061523438,293.8134765625,0.5547547936439514,0.050000000745058,0.2286743819713592,291.16131591796875,291.1499938964844,271.48150634765625,270.7240295410156,284.1031188964844,293.33721923828125,291.1613464355469,1.0,0.1851670145988464,0.9865522980690002,0.9865522980690002,1.0,1.0,-0.8207353949546814,0.3470922112464905,0.4736431837081909,0.1553011536598205,0.0,0.0,0.2498573362827301,25.90459251403809,25.0,0.5568235516548157,-5847.97900390625,67.54751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2941589355469,305.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1310999393463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176718384027481,0.1767227202653885,-4.34744242738816e-06,0.0,0.0001330497616436,0.0,0.0,7.1645097732543945,0.0,0.0,0.0,0.2825284302234649,4.0,0.0,1.0
296340,293.17071533203125,297.1499938964844,293.1499938964844,0.0393498539924621,-1217.629150390625,304.1522216796875,0.668587327003479,0.0850331932306289,0.0773887261748313,293.2149658203125,297.1499938964844,293.1499938964844,0.0922665074467659,-2258.170654296875,304.1595153808594,0.808204710483551,0.1498587727546692,0.1434412449598312,293.17694091796875,297.1499938964844,293.1499938964844,0.0750767365097999,-1421.4285888671875,304.1525573730469,0.7655236124992371,0.1281445920467376,0.0903391689062118,293.1806335449219,297.1499938964844,293.1499938964844,0.0890544727444648,-2196.08349609375,304.1528625488281,0.800706148147583,0.146374374628067,0.1395693123340606,293.3370361328125,297.1499938964844,293.1499938964844,0.0018813548376783,-713.8768310546875,293.7494506835937,0.5540137887001038,0.050000000745058,0.2286992073059082,291.1617431640625,291.1499938964844,271.4764404296875,270.72735595703125,284.0918884277344,293.3370666503906,291.16180419921875,1.0,0.1846965253353119,0.9866265654563904,0.9866265654563904,1.0,1.0,-0.8153759837150574,0.3451634049415588,0.4702125489711761,0.1531118601560592,0.0,0.0,0.2482607215642929,25.96364974975586,25.0,0.61180579662323,-5819.53369140625,66.78289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,305.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1304547637701034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756446361541748,0.1756489872932434,-4.3452919271658175e-06,0.0,0.0001323949982179,0.0,0.0,7.115152835845947,0.0,0.0,0.0,0.282333493232727,4.0,0.0,1.0
296400,293.17071533203125,297.1499938964844,293.1499938964844,0.0393498539924621,-1217.629150390625,304.1522216796875,0.668587327003479,0.0850331932306289,0.0773887261748313,293.2149658203125,297.1499938964844,293.1499938964844,0.0922665074467659,-2258.170654296875,304.1595153808594,0.808204710483551,0.1498587727546692,0.1434412449598312,293.17694091796875,297.1499938964844,293.1499938964844,0.0750767365097999,-1421.4285888671875,304.1525573730469,0.7655236124992371,0.1281445920467376,0.0903391689062118,293.1806335449219,297.1499938964844,293.1499938964844,0.0890544727444648,-2196.08349609375,304.1528625488281,0.800706148147583,0.146374374628067,0.1395693123340606,293.3370361328125,297.1499938964844,293.1499938964844,0.0018813548376783,-713.8768310546875,293.7494506835937,0.5540137887001038,0.050000000745058,0.2286992073059082,291.1617431640625,291.1499938964844,271.4764404296875,270.72735595703125,284.0918884277344,293.3370666503906,291.16180419921875,1.0,0.1846965253353119,0.9866265654563904,0.9866265654563904,1.0,1.0,-0.8153759837150574,0.3451634049415588,0.4702125489711761,0.1531118601560592,0.0,0.0,0.2482607215642929,25.96364974975586,25.0,0.61180579662323,-5819.53369140625,66.78289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,305.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1304547637701034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756446361541748,0.1756489872932434,-4.3452919271658175e-06,0.0,0.0001323949982179,0.0,0.0,7.115152835845947,0.0,0.0,0.0,0.282333493232727,4.0,0.0,1.0
296460,293.170654296875,297.1499938964844,293.1499938964844,0.0389023795723915,-1210.33984375,304.1522216796875,0.6664318442344666,0.0845153778791427,0.0769282206892967,293.222900390625,297.1499938964844,293.1499938964844,0.0898356363177299,-2210.4140625,304.160400390625,0.8014397621154785,0.1466034352779388,0.1404034346342086,293.1768798828125,297.1499938964844,293.1499938964844,0.0745562687516212,-1414.0657958984375,304.152587890625,0.7633782029151917,0.1274735331535339,0.0898744240403175,293.1805419921875,297.1499938964844,293.1499938964844,0.0884778723120689,-2184.77490234375,304.1528625488281,0.7983994483947754,0.1456137597560882,0.1388556212186813,293.3368835449219,297.1499938964844,293.1499938964844,0.0018345583230257,-696.1109619140625,293.6854858398437,0.5532826781272888,0.050000000745058,0.2287238985300064,291.1622314453125,291.1499938964844,271.470458984375,270.73046875,284.079833984375,293.3368835449219,291.1622619628906,1.0,0.1841986328363418,0.9867202043533324,0.9867202043533324,1.0,1.0,-0.8097925782203674,0.3431508541107178,0.4666417241096496,0.150849774479866,0.0,0.0,0.2465996891260147,26.01970863342285,25.0,0.6505496501922607,-5790.00830078125,65.98613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,305.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1297876387834549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745344847440719,0.1745388209819793,-4.343078671809053e-06,0.0,0.00013171795581,0.0,0.0,7.064229488372803,0.0,0.0,0.0,0.2821325063705444,4.0,0.0,1.0
296520,293.170654296875,297.1499938964844,293.1499938964844,0.0389023795723915,-1210.33984375,304.1522216796875,0.6664318442344666,0.0845153778791427,0.0769282206892967,293.222900390625,297.1499938964844,293.1499938964844,0.0898356363177299,-2210.4140625,304.160400390625,0.8014397621154785,0.1466034352779388,0.1404034346342086,293.1768798828125,297.1499938964844,293.1499938964844,0.0745562687516212,-1414.0657958984375,304.152587890625,0.7633782029151917,0.1274735331535339,0.0898744240403175,293.1805419921875,297.1499938964844,293.1499938964844,0.0884778723120689,-2184.77490234375,304.1528625488281,0.7983994483947754,0.1456137597560882,0.1388556212186813,293.3368835449219,297.1499938964844,293.1499938964844,0.0018345583230257,-696.1109619140625,293.6854858398437,0.5532826781272888,0.050000000745058,0.2287238985300064,291.1622314453125,291.1499938964844,271.470458984375,270.73046875,284.079833984375,293.3368835449219,291.1622619628906,1.0,0.1841986328363418,0.9867202043533324,0.9867202043533324,1.0,1.0,-0.8097925782203674,0.3431508541107178,0.4666417241096496,0.150849774479866,0.0,0.0,0.2465996891260147,26.01970863342285,25.0,0.6505496501922607,-5790.00830078125,65.98613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,305.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1297876387834549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745344847440719,0.1745388209819793,-4.343078671809053e-06,0.0,0.00013171795581,0.0,0.0,7.064229488372803,0.0,0.0,0.0,0.2821325063705444,4.0,0.0,1.0
296580,293.1706237792969,297.1499938964844,293.1499938964844,0.0384566038846969,-1203.07666015625,304.1522216796875,0.6644588708877563,0.0839995220303535,0.0764678940176963,293.227294921875,297.1499938964844,293.1499938964844,0.0875887125730514,-2166.375732421875,304.16064453125,0.7952359318733215,0.1438531279563903,0.1376066505908966,293.1768493652344,297.1499938964844,293.1499938964844,0.0740358605980873,-1406.7178955078125,304.152587890625,0.7614293098449707,0.1268030405044555,0.0894089117646217,293.18048095703125,297.1499938964844,293.1499938964844,0.0879021510481834,-2173.49072265625,304.1528625488281,0.7962941527366638,0.1448534429073333,0.1381408125162124,293.336669921875,297.1499938964844,293.1499938964844,0.0017878349171951,-678.3788452148438,293.62158203125,0.55271977186203,0.050000000745058,0.2287430763244629,291.1624755859375,291.1499938964844,271.4637145996094,270.7334899902344,284.0667724609375,293.3367004394531,291.16241455078125,1.0,0.1836845725774765,0.9868139028549194,0.9868139028549194,1.0,1.0,-0.8044894933700562,0.3412768244743347,0.4632126688957214,0.148620918393135,0.0,0.0,0.2449087500572204,26.04906272888184,25.0,-0.0050200899131596,-5760.896484375,65.20368194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,305.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1290994733572006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733977198600769,0.1734020560979843,-4.340804935054621e-06,0.0,0.0001310195657424,0.0,0.0,7.012170314788818,0.0,0.0,0.0,0.2819271683692932,4.0,0.0,1.0
296640,293.1706237792969,297.1499938964844,293.1499938964844,0.0384566038846969,-1203.07666015625,304.1522216796875,0.6644588708877563,0.0839995220303535,0.0764678940176963,293.227294921875,297.1499938964844,293.1499938964844,0.0875887125730514,-2166.375732421875,304.16064453125,0.7952359318733215,0.1438531279563903,0.1376066505908966,293.1768493652344,297.1499938964844,293.1499938964844,0.0740358605980873,-1406.7178955078125,304.152587890625,0.7614293098449707,0.1268030405044555,0.0894089117646217,293.18048095703125,297.1499938964844,293.1499938964844,0.0879021510481834,-2173.49072265625,304.1528625488281,0.7962941527366638,0.1448534429073333,0.1381408125162124,293.336669921875,297.1499938964844,293.1499938964844,0.0017878349171951,-678.3788452148438,293.62158203125,0.55271977186203,0.050000000745058,0.2287430763244629,291.1624755859375,291.1499938964844,271.4637145996094,270.7334899902344,284.0667724609375,293.3367004394531,291.16241455078125,1.0,0.1836845725774765,0.9868139028549194,0.9868139028549194,1.0,1.0,-0.8044894933700562,0.3412768244743347,0.4632126688957214,0.148620918393135,0.0,0.0,0.2449087500572204,26.04906272888184,25.0,-0.0050200899131596,-5760.896484375,65.20368194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,305.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1290994733572006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733977198600769,0.1734020560979843,-4.340804935054621e-06,0.0,0.0001310195657424,0.0,0.0,7.012170314788818,0.0,0.0,0.0,0.2819271683692932,4.0,0.0,1.0
296700,293.17059326171875,297.1499938964844,293.1499938964844,0.038237489759922,-1199.5125732421875,304.1522216796875,0.6636106371879578,0.0837441086769104,0.0762384533882141,293.227783203125,297.1499938964844,293.1499938964844,0.0867076814174652,-2149.18505859375,304.1603088378906,0.7928746342658997,0.142775684595108,0.1365131437778473,293.17681884765625,297.1499938964844,293.1499938964844,0.0737796649336814,-1403.1119384765625,304.152587890625,0.7606037855148315,0.1264697313308715,0.0891763046383857,293.1804504394531,297.1499938964844,293.1499938964844,0.087618663907051,-2167.94580078125,304.1528625488281,0.7953989505767822,0.1444744914770126,0.1377831399440765,293.33648681640625,297.1499938964844,293.1499938964844,0.0017646448686718,-669.5929565429688,293.5893859863281,0.5525677800178528,0.050000000745058,0.2287483066320419,291.1620788574219,291.1499938964844,271.4601135253906,270.7350158691406,284.05975341796875,293.3365173339844,291.1618347167969,1.0,0.1834304630756378,0.986860692501068,0.986860692501068,1.0,1.0,-0.8021994233131409,0.3405050337314605,0.4616943895816803,0.1475715041160583,0.0,0.0,0.2441449910402298,26.043975830078125,25.0,-1.099048733711243,-5747.7841796875,64.8437728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,305.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1287505775690078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728586703538894,0.1728630065917968,-4.339676706877071e-06,0.0,0.0001306654739892,0.0,0.0,6.987439632415772,0.0,0.0,0.0,0.2818293571472168,4.0,0.0,1.0
296760,293.1705627441406,297.1499938964844,293.1499938964844,0.0380228273570537,-1196.0264892578125,304.1522216796875,0.6628158092498779,0.0834916681051254,0.07601098716259,293.2277526855469,297.1499938964844,293.1499938964844,0.0859268903732299,-2133.98583984375,304.15985107421875,0.7908034920692444,0.1417962908744812,0.1355418413877487,293.1767578125,297.1499938964844,293.1499938964844,0.0735281631350517,-1399.580810546875,304.1525573730469,0.7598336935043335,0.1261390000581741,0.0889449566602706,293.1803894042969,297.1499938964844,293.1499938964844,0.0873398631811142,-2162.50244140625,304.1528625488281,0.7945606112480164,0.1440973281860351,0.1374265253543853,293.3362731933594,297.1499938964844,293.1499938964844,0.0017416044138371,-660.8760986328125,293.5569152832031,0.5524611473083496,0.050000000745058,0.228752002120018,291.1611022949219,291.1499938964844,271.4564208984375,270.7365417480469,284.0524597167969,293.3363037109375,291.1607360839844,1.0,0.1831801980733871,0.986914873123169,0.986914873123169,1.0,1.0,-0.8000593185424805,0.3398012220859527,0.4602580964565277,0.1465512961149215,0.0,0.0,0.2435012906789779,26.03219985961914,25.0,-2.2163281440734863,-5736.1015625,64.49921417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,305.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1284026503562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723866015672683,0.1723909378051757,-4.338623966759769e-06,0.0,0.0001303123717661,0.0,0.0,6.965699672698975,0.0,0.0,0.0,0.2817426323890686,4.0,0.0,1.0
296820,293.1704406738281,297.1499938964844,293.1499938964844,0.0376040302217006,-1189.2281494140625,304.15216064453125,0.6613145470619202,0.0829968750476837,0.0755642727017402,293.2268981933594,297.1499938964844,293.1499938964844,0.0845238491892814,-2106.7265625,304.1589050292969,0.7871052026748657,0.1399975717067718,0.1337937712669372,293.1766357421875,297.1499938964844,293.1499938964844,0.0730342715978622,-1392.6605224609375,304.15252685546875,0.7583789229393005,0.1254867166280746,0.0884879752993583,293.1802978515625,297.1499938964844,293.1499938964844,0.0867901742458343,-2151.78173828125,304.15283203125,0.7929661273956299,0.1433496475219726,0.1367186605930328,293.3356628417969,297.1499938964844,293.1499938964844,0.0016960392240434,-643.64794921875,293.4919738769531,0.5523086190223694,0.050000000745058,0.2287573218345642,291.1585693359375,291.1499938964844,271.4488220214844,270.7396850585937,284.0375061035156,293.3357238769531,291.1581726074219,1.0,0.182692065834999,0.9870231747627258,0.9870231747627258,1.0,1.0,-0.7960333228111267,0.3385057747364044,0.4575275778770447,0.144568458199501,0.0,0.0,0.2425291389226913,26.000450134277344,25.0,-3.2849197387695312,-5716.646484375,63.84164047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,305.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1277256309986114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171665757894516,0.1716700941324234,-4.336911388236331e-06,0.0,0.0001296252739848,0.0,0.0,6.932373046875,0.0,0.0,0.0,0.2816078662872314,4.0,0.0,1.0
296880,293.1704406738281,297.1499938964844,293.1499938964844,0.0376040302217006,-1189.2281494140625,304.15216064453125,0.6613145470619202,0.0829968750476837,0.0755642727017402,293.2268981933594,297.1499938964844,293.1499938964844,0.0845238491892814,-2106.7265625,304.1589050292969,0.7871052026748657,0.1399975717067718,0.1337937712669372,293.1766357421875,297.1499938964844,293.1499938964844,0.0730342715978622,-1392.6605224609375,304.15252685546875,0.7583789229393005,0.1254867166280746,0.0884879752993583,293.1802978515625,297.1499938964844,293.1499938964844,0.0867901742458343,-2151.78173828125,304.15283203125,0.7929661273956299,0.1433496475219726,0.1367186605930328,293.3356628417969,297.1499938964844,293.1499938964844,0.0016960392240434,-643.64794921875,293.4919738769531,0.5523086190223694,0.050000000745058,0.2287573218345642,291.1585693359375,291.1499938964844,271.4488220214844,270.7396850585937,284.0375061035156,293.3357238769531,291.1581726074219,1.0,0.182692065834999,0.9870231747627258,0.9870231747627258,1.0,1.0,-0.7960333228111267,0.3385057747364044,0.4575275778770447,0.144568458199501,0.0,0.0,0.2425291389226913,26.000450134277344,25.0,-3.2849197387695312,-5716.646484375,63.84164047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,305.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1277256309986114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171665757894516,0.1716700941324234,-4.336911388236331e-06,0.0,0.0001296252739848,0.0,0.0,6.932373046875,0.0,0.0,0.0,0.2816078662872314,4.0,0.0,1.0
296940,293.1702575683594,297.1499938964844,293.1499938964844,0.0371954329311847,-1182.584716796875,304.1521301269531,0.6598795652389526,0.082515612244606,0.0751296579837799,293.2255859375,297.1499938964844,293.1499938964844,0.0832276791334152,-2081.57080078125,304.1581115722656,0.7836950421333313,0.1383150666952133,0.1321818530559539,293.17645263671875,297.1499938964844,293.1499938964844,0.0725466087460517,-1385.8345947265625,304.1524963378906,0.7569807767868042,0.1248468160629272,0.0880395621061325,293.1801452636719,297.1499938964844,293.1499938964844,0.0862442404031753,-2141.1328125,304.1528015136719,0.7914188504219055,0.1426111906766891,0.1360193043947219,293.3348999023437,297.1499938964844,293.1499938964844,0.0016508264234289,-626.5415649414062,293.4278869628906,0.552183985710144,0.050000000745058,0.2287617027759552,291.15631103515625,291.1499938964844,271.4410705566406,270.7430114746094,284.0223388671875,293.3349914550781,291.156005859375,1.0,0.1822209060192108,0.9871315360069276,0.9871315360069276,1.0,1.0,-0.792204737663269,0.3372912406921386,0.4549134969711303,0.1426470875740051,0.0,0.0,0.2418428212404251,25.96619987487793,25.0,-2.985802173614502,-5700.5078125,63.21531295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1270979940891266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711661666631698,0.1711705029010772,-4.335708581493236e-06,0.0,0.0001289883075514,0.0,0.0,6.909276008605957,0.0,0.0,0.0,0.281513899564743,4.0,0.0,1.0
297000,293.1702575683594,297.1499938964844,293.1499938964844,0.0371954329311847,-1182.584716796875,304.1521301269531,0.6598795652389526,0.082515612244606,0.0751296579837799,293.2255859375,297.1499938964844,293.1499938964844,0.0832276791334152,-2081.57080078125,304.1581115722656,0.7836950421333313,0.1383150666952133,0.1321818530559539,293.17645263671875,297.1499938964844,293.1499938964844,0.0725466087460517,-1385.8345947265625,304.1524963378906,0.7569807767868042,0.1248468160629272,0.0880395621061325,293.1801452636719,297.1499938964844,293.1499938964844,0.0862442404031753,-2141.1328125,304.1528015136719,0.7914188504219055,0.1426111906766891,0.1360193043947219,293.3348999023437,297.1499938964844,293.1499938964844,0.0016508264234289,-626.5415649414062,293.4278869628906,0.552183985710144,0.050000000745058,0.2287617027759552,291.15631103515625,291.1499938964844,271.4410705566406,270.7430114746094,284.0223388671875,293.3349914550781,291.156005859375,1.0,0.1822209060192108,0.9871315360069276,0.9871315360069276,1.0,1.0,-0.792204737663269,0.3372912406921386,0.4549134969711303,0.1426470875740051,0.0,0.0,0.2418428212404251,25.96619987487793,25.0,-2.985802173614502,-5700.5078125,63.21531295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1270979940891266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711661666631698,0.1711705029010772,-4.335708581493236e-06,0.0,0.0001289883075514,0.0,0.0,6.909276008605957,0.0,0.0,0.0,0.281513899564743,4.0,0.0,1.0
297060,293.1700439453125,297.1499938964844,293.1499938964844,0.0367948897182941,-1176.05615234375,304.152099609375,0.6584811210632324,0.0820464715361595,0.0747063010931015,293.2241516113281,297.1499938964844,293.1499938964844,0.0819819048047065,-2057.408935546875,304.1575012207031,0.7804093956947327,0.136694923043251,0.1306382268667221,293.17626953125,297.1499938964844,293.1499938964844,0.0720624104142189,-1379.060302734375,304.1524658203125,0.7556074261665344,0.1242177039384841,0.0875990316271781,293.17999267578125,297.1499938964844,293.1499938964844,0.0856994614005088,-2130.500732421875,304.1527709960937,0.7898857593536377,0.1418810784816742,0.1353281140327453,293.33404541015625,297.1499938964844,293.1499938964844,0.0016060303896665,-609.5752563476562,293.3648986816406,0.5520606637001038,0.050000000745058,0.2287660241127014,291.1547546386719,291.1499938964844,271.43341064453125,270.7466125488281,284.0072937011719,293.3341369628906,291.154541015625,1.0,0.1817657053470611,0.9872336983680724,0.9872336983680724,1.0,1.0,-0.7884908318519592,0.3361150622367859,0.4523757696151733,0.1407839059829712,0.0,0.0,0.2413242161273956,25.933704376220703,25.0,-2.1569509506225586,-5685.9033203125,62.6129264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052673339844,305.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.1265394687652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707977801561355,0.1708021163940429,-4.334850473242113e-06,0.0,0.0001284214813495,0.0,0.0,6.892301559448242,0.0,0.0,0.0,0.2814452052116394,4.0,0.0,1.0
297120,293.1700439453125,297.1499938964844,293.1499938964844,0.0367948897182941,-1176.05615234375,304.152099609375,0.6584811210632324,0.0820464715361595,0.0747063010931015,293.2241516113281,297.1499938964844,293.1499938964844,0.0819819048047065,-2057.408935546875,304.1575012207031,0.7804093956947327,0.136694923043251,0.1306382268667221,293.17626953125,297.1499938964844,293.1499938964844,0.0720624104142189,-1379.060302734375,304.1524658203125,0.7556074261665344,0.1242177039384841,0.0875990316271781,293.17999267578125,297.1499938964844,293.1499938964844,0.0856994614005088,-2130.500732421875,304.1527709960937,0.7898857593536377,0.1418810784816742,0.1353281140327453,293.33404541015625,297.1499938964844,293.1499938964844,0.0016060303896665,-609.5752563476562,293.3648986816406,0.5520606637001038,0.050000000745058,0.2287660241127014,291.1547546386719,291.1499938964844,271.43341064453125,270.7466125488281,284.0072937011719,293.3341369628906,291.154541015625,1.0,0.1817657053470611,0.9872336983680724,0.9872336983680724,1.0,1.0,-0.7884908318519592,0.3361150622367859,0.4523757696151733,0.1407839059829712,0.0,0.0,0.2413242161273956,25.933704376220703,25.0,-2.1569509506225586,-5685.9033203125,62.6129264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052673339844,305.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.1265394687652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707977801561355,0.1708021163940429,-4.334850473242113e-06,0.0,0.0001284214813495,0.0,0.0,6.892301559448242,0.0,0.0,0.0,0.2814452052116394,4.0,0.0,1.0
297180,293.1697998046875,297.1499938964844,293.1499938964844,0.0364013873040676,-1169.6258544921875,304.15203857421875,0.6571081876754761,0.0815880000591278,0.0742928683757782,293.22265625,297.1499938964844,293.1499938964844,0.0807663202285766,-2033.855224609375,304.1570129394531,0.7771934866905212,0.1351174712181091,0.129138171672821,293.176025390625,297.1499938964844,293.1499938964844,0.0715805366635322,-1372.3221435546875,304.1524658203125,0.7542474269866943,0.1235975474119186,0.0871650725603103,293.1798095703125,297.1499938964844,293.1499938964844,0.0851552486419677,-2119.87548828125,304.1527404785156,0.7883563041687012,0.1411580741405487,0.134643942117691,293.3330993652344,297.1499938964844,293.1499938964844,0.0015615450683981,-592.7109375,293.30291748046875,0.5519315600395203,0.050000000745058,0.2287705540657043,291.15380859375,291.1499938964844,271.426025390625,270.7506103515625,283.9926452636719,293.33319091796875,291.1536865234375,1.0,0.1813250184059143,0.9873359203338624,0.9873359203338624,1.0,1.0,-0.7848576903343201,0.3349574506282806,0.4499002397060394,0.1389833688735962,0.0,0.0,0.2408877909183502,25.904111862182617,25.0,-1.283192157745361,-5671.8349609375,62.030548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,305.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1260592192411422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704985797405243,0.1705029159784317,-4.334189725341275e-06,0.0,0.0001279340795008,0.0,0.0,6.878579616546631,0.0,0.0,0.0,0.2813901305198669,4.0,0.0,1.0
297240,293.1697998046875,297.1499938964844,293.1499938964844,0.0364013873040676,-1169.6258544921875,304.15203857421875,0.6571081876754761,0.0815880000591278,0.0742928683757782,293.22265625,297.1499938964844,293.1499938964844,0.0807663202285766,-2033.855224609375,304.1570129394531,0.7771934866905212,0.1351174712181091,0.129138171672821,293.176025390625,297.1499938964844,293.1499938964844,0.0715805366635322,-1372.3221435546875,304.1524658203125,0.7542474269866943,0.1235975474119186,0.0871650725603103,293.1798095703125,297.1499938964844,293.1499938964844,0.0851552486419677,-2119.87548828125,304.1527404785156,0.7883563041687012,0.1411580741405487,0.134643942117691,293.3330993652344,297.1499938964844,293.1499938964844,0.0015615450683981,-592.7109375,293.30291748046875,0.5519315600395203,0.050000000745058,0.2287705540657043,291.15380859375,291.1499938964844,271.426025390625,270.7506103515625,283.9926452636719,293.33319091796875,291.1536865234375,1.0,0.1813250184059143,0.9873359203338624,0.9873359203338624,1.0,1.0,-0.7848576903343201,0.3349574506282806,0.4499002397060394,0.1389833688735962,0.0,0.0,0.2408877909183502,25.904111862182617,25.0,-1.283192157745361,-5671.8349609375,62.030548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,305.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1260592192411422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704985797405243,0.1705029159784317,-4.334189725341275e-06,0.0,0.0001279340795008,0.0,0.0,6.878579616546631,0.0,0.0,0.0,0.2813901305198669,4.0,0.0,1.0
297300,293.169677734375,297.1499938964844,293.1499938964844,0.0362072326242923,-1166.447021484375,304.15203857421875,0.6564304232597351,0.0813625082373619,0.0740896016359329,293.221923828125,297.1499938964844,293.1499938964844,0.0801677629351615,-2022.2689208984373,304.1568298339844,0.7756071090698242,0.134342685341835,0.1284018009901046,293.1759338378906,297.1499938964844,293.1499938964844,0.0713403895497322,-1368.9659423828125,304.1524353027344,0.7535714507102966,0.1232904195785522,0.0869502499699592,293.1797180175781,297.1499938964844,293.1499938964844,0.0848834291100502,-2114.5673828125,304.1527404785156,0.787592351436615,0.1407990008592605,0.1343042254447937,293.3326110839844,297.1499938964844,293.1499938964844,0.0015394141664728,-584.3163452148438,293.27227783203125,0.5518646240234375,0.050000000745058,0.2287729084491729,291.1535339355469,291.1499938964844,271.4225158691406,270.7527770996094,283.98553466796875,293.33270263671875,291.1534423828125,1.0,0.1811097264289856,0.9873870611190796,0.9873870611190796,1.0,1.0,-0.7830671668052673,0.3343824446201324,0.4486847221851349,0.1381086707115173,0.0,0.0,0.2406806498765945,25.890438079833984,25.0,-0.9024558663368224,-5664.8134765625,61.74618148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,305.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.125849112868309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703604310750961,0.1703647673130035,-4.33389959653141e-06,0.0,0.000127720850287,0.0,0.0,6.872269630432129,0.0,0.0,0.0,0.2813649773597717,4.0,0.0,1.0
297360,293.1695251464844,297.1499938964844,293.1499938964844,0.0360147505998611,-1163.2918701171875,304.1520080566406,0.655758261680603,0.081139288842678,0.0738884285092353,293.22119140625,297.1499938964844,293.1499938964844,0.0795745998620987,-2010.796875,304.1566772460937,0.7740339636802673,0.133576214313507,0.1276734471321106,293.1758117675781,297.1499938964844,293.1499938964844,0.0711007565259933,-1365.618408203125,304.1524353027344,0.752898097038269,0.1229849755764007,0.0867366716265678,293.1796264648437,297.1499938964844,293.1499938964844,0.0846118777990341,-2109.264892578125,304.1527404785156,0.7868291735649109,0.1404413431882858,0.1339659094810485,293.3321228027344,297.1499938964844,293.1499938964844,0.0015173420542851,-575.9417724609375,293.2418212890625,0.5517966747283936,0.050000000745058,0.228775292634964,291.15338134765625,291.1499938964844,271.41912841796875,270.75506591796875,283.9786376953125,293.33221435546875,291.1533203125,1.0,0.1808974295854568,0.9874406456947328,0.9874406456947328,1.0,1.0,-0.7812920212745667,0.333808571100235,0.4474834501743316,0.1372519582509994,0.0,0.0,0.2404732257127761,25.877426147460938,25.0,-0.5695512294769287,-5657.7421875,61.46590042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.1256573051214218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702240407466888,0.170228362083435,-4.333621291152667e-06,0.0,0.0001275261893169,0.0,0.0,6.866052627563477,0.0,0.0,0.0,0.2813403308391571,4.0,0.0,1.0
297420,293.16925048828125,297.1499938964844,293.1499938964844,0.0356349647045135,-1157.055419921875,304.1519775390625,0.6544316411018372,0.0806996077299118,0.0734922140836715,293.2197265625,297.1499938964844,293.1499938964844,0.0784041434526443,-1988.1927490234373,304.1564025878906,0.770928680896759,0.132067933678627,0.1262403130531311,293.1755676269531,297.1499938964844,293.1499938964844,0.0706230923533439,-1358.9512939453125,304.1524353027344,0.7515597939491272,0.1223789155483245,0.0863129571080207,293.1794128417969,297.1499938964844,293.1499938964844,0.0840697884559631,-2098.68115234375,304.1527404785156,0.7853060960769653,0.139730155467987,0.1332932561635971,293.33111572265625,297.1499938964844,293.1499938964844,0.0014733858406543,-559.2582397460938,293.1814270019531,0.551658570766449,0.050000000745058,0.228780135512352,291.1532897949219,291.1499938964844,271.4129638671875,270.76007080078125,283.9654235839844,293.33123779296875,291.1533203125,1.0,0.1804813891649246,0.9875478744506836,0.9875478744506836,1.0,1.0,-0.777786374092102,0.3326620459556579,0.4451243281364441,0.135595217347145,0.0,0.0,0.2400402575731277,25.853242874145508,25.0,-0.0313895344734191,-5643.36376953125,60.91707229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,305.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.1253247410058975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699444651603698,0.1699488013982772,-4.333071046858095e-06,0.0,0.0001271886721951,0.0,0.0,6.853346824645996,0.0,0.0,0.0,0.281290203332901,4.0,0.0,1.0
297480,293.16925048828125,297.1499938964844,293.1499938964844,0.0356349647045135,-1157.055419921875,304.1519775390625,0.6544316411018372,0.0806996077299118,0.0734922140836715,293.2197265625,297.1499938964844,293.1499938964844,0.0784041434526443,-1988.1927490234373,304.1564025878906,0.770928680896759,0.132067933678627,0.1262403130531311,293.1755676269531,297.1499938964844,293.1499938964844,0.0706230923533439,-1358.9512939453125,304.1524353027344,0.7515597939491272,0.1223789155483245,0.0863129571080207,293.1794128417969,297.1499938964844,293.1499938964844,0.0840697884559631,-2098.68115234375,304.1527404785156,0.7853060960769653,0.139730155467987,0.1332932561635971,293.33111572265625,297.1499938964844,293.1499938964844,0.0014733858406543,-559.2582397460938,293.1814270019531,0.551658570766449,0.050000000745058,0.228780135512352,291.1532897949219,291.1499938964844,271.4129638671875,270.76007080078125,283.9654235839844,293.33123779296875,291.1533203125,1.0,0.1804813891649246,0.9875478744506836,0.9875478744506836,1.0,1.0,-0.777786374092102,0.3326620459556579,0.4451243281364441,0.135595217347145,0.0,0.0,0.2400402575731277,25.853242874145508,25.0,-0.0313895344734191,-5643.36376953125,60.91707229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,305.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.1253247410058975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699444651603698,0.1699488013982772,-4.333071046858095e-06,0.0,0.0001271886721951,0.0,0.0,6.853346824645996,0.0,0.0,0.0,0.281290203332901,4.0,0.0,1.0
297540,293.1689758300781,297.1499938964844,293.1499938964844,0.0352623425424099,-1150.922119140625,304.1519470214844,0.6531302332878113,0.0802688971161842,0.0731041058897972,293.2182922363281,297.1499938964844,293.1499938964844,0.077254831790924,-1966.0460205078125,304.1561889648437,0.7678818702697754,0.1305924355983734,0.1248383149504661,293.1753234863281,297.1499938964844,293.1499938964844,0.0701477155089378,-1352.3238525390625,304.15240478515625,0.7502338290214539,0.1217789500951767,0.0858936011791229,293.1792297363281,297.1499938964844,293.1499938964844,0.0835294052958488,-2088.1337890625,304.1527099609375,0.7837895750999451,0.1390243470668792,0.1326257437467575,293.3301086425781,297.1499938964844,293.1499938964844,0.001429702155292,-542.6724853515625,293.1216735839844,0.5515192151069641,0.050000000745058,0.2287850230932235,291.1535339355469,291.1499938964844,271.4076843261719,270.7657775878906,283.9532165527344,293.3302001953125,291.153564453125,1.0,0.1800761073827743,0.9876550436019896,0.9876550436019896,1.0,1.0,-0.7743393182754517,0.3315149247646332,0.4428243935108185,0.1340179592370987,0.0,0.0,0.2395583391189575,25.83123016357422,25.0,0.3675308525562286,-5628.564453125,60.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,305.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.125051274895668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696386039257049,0.1696429401636123,-4.332490789238364e-06,0.0,0.0001269111380679,0.0,0.0,6.839486122131348,0.0,0.0,0.0,0.2812358438968658,4.0,0.0,1.0
